;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-01-04 20:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;1.4210854715202004e-14;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;4.700527746234769;1.4210854715202004e-14;43.81407840958645;208.12999999999997;47.171265756775526;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129575;0.0;0.0;179.31349914731442;211.48718734718904;85.67380441418352;34.07990856802097;36.44184514275098
2040-01-04 21:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268668;5.9975425958113355;5.489527023193528;4.700527746234727;0.0;43.81407840958645;203.17;52.131265756775505;50.918094835637085;50.918094835636225;43.506072922324954;20.775357026256074;17.013548507736477;14.805031984468648;13.550987235129547;0.0;0.0;231.43579922913256;211.48718734718904;85.67380441418352;33.85478690925535;36.16000607244989
2040-01-04 22:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.48009591381627;17.49885868980069;8.356190582443215;6.84312927256146;5.954827572158551;5.4504301309426895;3.975378038874311;0.0;43.814078409585704;185.5;70.14220084265557;51.000179075601835;51.000179075601835;43.576208361232524;20.80884864445195;17.040975775054093;14.828898937896932;13.572832563230683;0.0;0.0;301.56642828182675;211.82812243306986;85.06362807553914;33.47762845577637;35.384492650003445
2040-01-04 23:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;4.70052774623511;0.0;43.81407840958644;177.47;77.83126575677547;50.91809483563708;50.91809483563708;43.50607292232496;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129572;0.0;0.0;379.3826157171898;211.4871873471899;85.67380441418386;33.4392377323124;35.541588792615734
2040-01-05 00:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.7940423048539476;5.912112548505765;5.41133323869184;3.2503861300500034;0.0;43.814078409584944;167.79;88.19260036978139;51.08213437332766;51.08213437332766;43.64623362770775;20.84228765225346;17.06835995817762;14.852728399860188;13.594643575542094;0.0;0.0;467.5562469561853;212.16852196019641;84.45345173689479;32.996766729874864;34.64675226645561
2040-01-05 01:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.333188590174878;17.37333630417791;8.296250160314948;6.794042304854256;5.912112548505766;5.41133323869184;3.2503861300500034;0.0;43.814078409584944;163.65;92.33260036978137;51.08213437332766;51.08213437332679;43.64623362770775;20.842287652253464;17.068359958178487;14.85272839986019;13.594643575542095;0.0;0.0;559.8654695136189;212.16852196019644;84.45345173689479;32.95518995720989;34.91574538814739
2040-01-05 02:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.333188590174878;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505765;5.41133323869184;3.250386130049989;0.0;43.814078409584944;167.24;88.74260036978137;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860188;13.594643575542095;0.0;0.0;648.5800766099246;212.16852196019644;84.45345173689479;32.92162684472691;35.1787127121682
2040-01-05 03:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;5.411333238691834;3.2503861300499466;0.0;43.814078409584944;168.4;87.58260036978136;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860192;13.59464357554208;0.0;0.0;736.1302479758729;212.16852196019641;84.45345173689473;32.90623843806055;35.30473056678591
2040-01-05 04:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168319;5.3745415710778515;2.561478808590266;0.0;43.81407840958408;171.03;85.34294653821902;51.17611492823762;51.17611492823762;43.72653366423487;20.88063314785935;17.09976220790731;14.88005434608523;13.619654906072947;0.0;0.0;821.4363880016931;212.55886812863494;83.87925251683208;32.77828375498866;34.25978975656736
2040-01-05 05:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017487;17.37333630417791;8.296250160314948;6.794042304854257;5.912112548505766;5.411333238691841;3.250386130049961;0.0;43.81407840958495;188.86;67.12260036978138;51.08213437332766;51.08213437332677;43.64623362770775;20.842287652253464;17.06835995817849;14.852728399860192;13.594643575542099;0.0;0.0;888.5179165520744;212.16852196019644;84.45345173689478;33.10975576814446;34.62532879636889
2040-01-05 06:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683077;0.0;5.567720807695235;0.0688402785461335;0.0;43.81407840959187;210.78;29.08065576207124;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156132;0.0;13.507197245703125;0.0;0.0;917.5541464183182;196.04657735247935;80.81118444835536;32.138250156595674;32.17325679666992
2040-01-05 07:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395717;0.0;43.814078409597144;213.13;41.48630033391868;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;958.994569044916;210.80222192432151;87.68000551011363;34.95016274031956;38.61048808915159
2040-01-05 08:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.92081788473921;17.875425846670325;8.536011848828021;6.990390175683066;6.0829726431169036;5.567720807695235;6.15181292166308;0.0;43.81407840959187;213.33000000000004;41.28784531389569;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156103;14.757189551824519;13.507197245703125;0.0;0.0;1000.2344646303594;210.80376690430387;86.8941570914723;33.524235254895196;36.60116685808078
2040-01-05 09:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699757;6.941303207975874;6.040257619464121;5.528623915444073;5.425788320196617;0.0;43.81407840958731;210.84;44.11980933603827;50.835885078008424;50.835885078008424;43.43583023705041;20.74181419494452;16.986079300498076;14.781128535310614;13.529108502630471;0.0;0.0;1044.3042622431667;211.14573092645094;86.28398075282796;32.990972555709064;37.65803247623024
2040-01-05 10:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268668;5.9975425958113355;5.489527023193528;4.700527746234755;0.0;43.81407840958644;207.70000000000002;47.60126575677545;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736477;14.805031984468648;13.550987235129547;0.0;0.0;1091.85331278683;211.48718734718904;85.67380441418352;32.45236527934185;36.514192746288266
2040-01-05 11:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268668;5.9975425958113355;5.489527023193537;4.700527746234769;0.0;43.81407840958644;205.33;49.97126575677548;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736477;14.805031984468648;13.550987235129572;0.0;0.0;1141.7699858779658;211.48718734718906;85.67380441418352;32.4430817507591;36.51419274628828
2040-01-05 12:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699745;6.941303207975875;6.040257619464121;5.528623915444389;5.425788320196588;0.0;43.81407840958731;205.31;49.649809336038246;50.835885078008424;50.835885078007564;43.43583023705041;20.74181419494449;16.98607930049808;14.781128535310614;13.529108502631336;0.0;0.0;1191.3627067147102;211.1457309264509;86.2839807528279;32.51600131543956;37.193768973463875
2040-01-05 13:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975864;6.0402576194641195;5.5286239154443875;5.425788320196574;0.0;43.81407840958731;204.76;50.19980933603826;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498048;14.78112853531061;13.529108502631333;0.0;0.0;1241.5029479154127;211.1457309264509;86.2839807528279;33.05415216215307;37.65803247623019
2040-01-05 14:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467394892;6.137985483936564;5.6180738433723985;7.053609467395745;0.0;43.814078409597144;205.16;49.456300333918676;50.75318113661738;50.75318113661738;43.36516530512911;20.708069729142647;16.95844496886755;14.757081396440057;13.507098251507392;0.0;0.0;1290.8971731019358;210.8022219243215;87.68000551011367;33.8706570194199;37.25956388293125
2040-01-05 15:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.383940245129974;21.38394024512994;18.271132623370153;8.724972814767774;7.145135846528673;6.217630889471878;0.0;2.615901137272175;0.0;43.81407840959813;205.69999999999996;36.02809443997519;50.912388091875115;50.912388091875115;43.50119689522578;20.773028588016288;17.011641681447532;14.803372681931982;0.0;0.0;0.0;1326.8607226832557;197.91401603037184;83.12675266439838;33.133924876128994;34.520666233160235
2040-01-05 16:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395717;0.0;43.814078409597144;206.59;48.02630033391867;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;1374.8206799810343;210.80222192432151;87.68000551011363;34.74415198049456;38.61048808915159
2040-01-05 17:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828023;6.990390175683078;6.082972643116904;5.5677208076952365;6.151812921663392;0.0;43.81407840959187;206.06000000000003;48.557845313895726;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;16.958569258156135;14.75718955182452;13.507197245703129;0.0;0.0;1423.309784260931;210.80376690430475;86.89415709147262;34.36433525221261;37.7793768265275
2040-01-05 18:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.87542584667033;8.536011848828018;6.990390175683078;6.0829726431169036;5.5677208076952365;6.151812921663051;0.0;43.81407840959187;206.81;47.807845313895754;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616936;16.958569258156135;14.757189551824519;13.507197245703129;0.0;0.0;1471.0464640856137;210.8037669043039;86.89415709147225;34.14599811444761;37.47226878181048
2040-01-05 19:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;0.0;5.6180738433723985;0.915623983459156;0.0;43.814078409597144;215.87;23.989218937478604;50.75318113661738;50.75318113661652;43.36516530512911;20.708069729142647;16.95844496886843;0.0;13.507098251507392;0.0;0.0;1494.9621306998883;196.04514052788144;81.54202002617707;32.32963290818253;32.796221408637464
2040-01-05 20:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;7.236662225662111;0.0;5.763872092897008;3.261500635033727;0.0;43.81407840959851;214.25;26.81236183539096;51.06465700011743;51.06465700011657;43.63130039275798;20.835156618197775;17.062520145478082;0.0;13.589992269124604;0.0;0.0;1521.6997444287442;197.2482834257924;83.65816945994472;32.81436502572721;34.966938346094224
2040-01-05 21:00:00;156.7956005189653;0.0;156.7956005189653;78.90150067343953;78.90150067343953;0.0;78.90150067343953;0.0;22.205699829950326;22.205699829949953;18.973270685236354;9.060263222225085;0.0;6.456567106077806;0.0;0.0;0.0;43.046735000609985;211.88;13.622507920341953;51.34956992093075;51.34956992092988;43.87473923997779;20.951405422682644;0.0;14.93048841521089;0.0;0.0;0.0;1535.2461673618648;182.45577291973197;78.90150067343953;31.547274824415815;31.547274824415815
2040-01-05 22:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.931779968343545;21.931779968343545;18.73922466461429;8.94849975307265;7.3281886047955735;0.0;5.836771217659316;4.432218480863881;0.0;43.81407840959918;196.14999999999998;45.47489579455424;51.21028870436655;51.21028870436655;43.75573284776865;20.89457656821523;17.11118088332592;0.0;13.628749676912157;0.0;0.0;1580.6443008480499;197.81081738495504;84.71624417682892;32.9312687424557;36.61247314962114
2040-01-05 23:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467396086;0.0;43.814078409597144;179.63;74.98630033391868;50.75318113661738;50.75318113661738;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;1655.5515689669273;210.8022219243224;87.680005510114;32.797804182740485;38.71905286502476
2040-01-06 00:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.11002038352287;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395773;0.0;43.814078409597144;178.87;75.74630033391867;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;1731.2150917223967;210.80222192432151;87.68000551011366;32.79945591915049;38.71905286502446
2040-01-06 01:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.11002038352287;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395773;0.0;43.814078409597144;187.94;66.67630033391868;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;1797.8048313017293;210.80222192432151;87.68000551011366;32.8210405975991;38.71905286502447
2040-01-06 02:00:00;158.70959896775634;0.0;158.70959896775634;79.86464855129074;79.86464855129074;0.0;79.86464855129093;0.0;22.205699829950326;22.205699829949985;18.973270685236354;9.060263222225085;7.419714983929022;0.0;0.0;0.0;0.0;43.57220499941088;203.97;24.285209201050492;51.34956992093075;51.34956992092988;43.87473923997779;20.951405422682644;17.157719697118555;0.0;0.0;0.0;0.0;1822.0001502612147;184.68300420163962;79.86464855129078;31.932371312312572;31.932371312312572
2040-01-06 03:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;22.70264657037349;22.702646570373105;19.397878110104696;9.263025049600047;7.585762584516654;0.0;0.0;1.6685594678131679;0.0;43.814078410373924;201.34;25.84656150153277;50.98519044981269;50.985190449811824;43.563401592859755;20.80273305719151;17.03596754148308;0.0;0.0;0.0;0.0;1847.7556117552344;183.37248309115887;81.651958884968;32.27853263043311;33.673084886906665
2040-01-06 04:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;22.814160009781684;22.814160009781293;19.493158812227836;9.308524228711311;0.0;6.633484024370945;0.0;1.1887557372613031;0.0;43.814078410387296;199.17;24.93746821367374;50.74099809414285;50.740998094141986;43.354755718202824;20.703098862540287;0.0;14.753539034258495;0.0;0.0;0.0;1872.6006921883204;180.29338980328646;81.06348708487306;32.32237697613259;33.30907942279825
2040-01-06 05:00:00;149.4419292537555;0.0;149.4419292537555;74.89706524950425;74.89706524950425;0.0;74.89706524950425;0.0;22.70264657037349;22.70264657037349;0.0;9.263025049600047;7.585762584516654;6.601060186785004;6.041924287855613;4.263256414560601e-14;0.0;41.027837194487205;198.8;10.430303107041865;50.98519044981269;50.98519044981269;0.0;20.80273305719151;17.03596754148308;14.82454081953198;13.568843594722708;0.0;0.0;1882.937365260753;168.20246591255466;74.89706524950428;30.067716165855614;30.067716165855646
2040-01-06 06:00:00;156.6223163440648;0.0;156.6223163440648;78.6020019929004;78.6020019929004;0.0;78.6020019929004;0.0;22.5911331309653;22.591133130965268;19.30259740798156;0.0;7.548501973789217;6.568636349199059;0.0;0.0;0.0;42.99914956926715;199.03;22.22368139220407;51.23243374861607;51.23243374861607;43.77465429235721;0.0;17.11858033111983;14.896429702227715;0.0;0.0;0.0;1905.066899784694;178.25453182293688;78.6020019929004;31.51241004842584;31.51241004842584
2040-01-06 07:00:00;156.79963870949624;0.0;156.79963870949624;78.8794729591692;78.8794729591692;0.0;78.87947295916923;0.0;21.931779968343545;21.931779968343175;18.73922466461429;8.94849975307265;7.3281886047955735;0.0;0.0;1.4210854715202004e-14;0.0;43.047559999405884;189.62;37.60962770744791;51.21028870436655;51.21028870436568;43.75573284776865;20.89457656821523;17.11118088332592;0.0;0.0;0.0;0.0;1942.5812741471527;184.182067708042;78.87947295916923;31.548087308350645;31.548087308350652
2040-01-06 08:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;21.383940245129647;18.27113262337015;8.724972814767774;0.0;6.217630889471877;5.690972968134693;1.1617382588779321;0.0;43.814078409598125;195.62;42.64592124060027;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;0.0;14.803372681931979;13.549468482078746;0.0;0.0;1985.1300663240456;194.45184283100215;81.67258978600411;32.421379895880186;32.97378907469293
2040-01-06 09:00:00;150.6135793378297;0.0;150.6135793378297;75.98161681786938;75.98161681786938;0.0;75.98161681786938;0.0;21.383940245129974;21.38394024512963;18.27113262337015;8.724972814767751;0.0;6.217630889471877;0.0;0.0;0.0;41.349264773637636;213.12;9.131639122560046;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016228;0.0;14.803372681931979;0.0;0.0;0.0;1994.1624489432904;180.90237434892336;75.98161681786938;30.303452162771332;30.303452162771332
2040-01-06 10:00:00;158.76282561634878;0.0;158.76282561634878;80.09275281776499;80.09275281776499;0.0;80.09275281776499;0.0;21.383940245129974;21.383940245129974;18.27113262337015;0.0;7.145135846528673;6.217630889471877;5.6909729681343935;5.684341886080802e-14;0.0;43.58654871282513;220.22;14.057004637258615;50.912388091875115;50.912388091875115;43.501196895225775;0.0;17.011641681447532;14.803372681931979;13.549468482077957;0.0;0.0;2008.119745458102;190.6904559244335;80.09275281776503;31.943080514009388;31.943080514009417
2040-01-06 11:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395717;0.0;43.814078409597144;219.77;34.84630033391866;50.75318113661738;50.75318113661652;43.3651653051291;20.70806972914265;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;2042.8656398047476;210.80222192432154;87.68000551011363;33.62234942589966;38.38876517758916
2040-01-06 12:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395223;6.137985483936568;5.6180738433723985;7.053609467395717;0.0;43.814078409597144;217.95;36.666300333918684;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.958444968868434;14.757081396440068;13.507098251507392;0.0;0.0;2079.429796856676;210.80222192432151;87.68000551011363;33.67741951812799;38.02081376100814
2040-01-06 13:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;0.0;1.4355356240233164;0.0;43.814078409597144;214.46;26.649202082411282;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;0.0;0.0;0.0;2105.9750274492444;197.29512367281413;82.06193166674123;32.48251621038796;33.15788557463739
2040-01-06 14:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395223;6.1379854839365695;5.618073843372388;7.053609467395731;0.0;43.814078409597144;214.66;39.956300333918676;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.958444968868434;14.757081396440071;13.507098251507363;0.0;0.0;2145.8260290317908;210.8022219243215;87.68000551011363;34.69912651191973;38.191800436324655
2040-01-06 15:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.11002038352319;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.1379854839365695;5.618073843372399;7.053609467395731;0.0;43.814078409597144;213.51;41.10630033391868;50.75318113661737;50.75318113661652;43.36516530512911;20.70806972914265;16.95844496886843;14.757081396440071;13.507098251507395;0.0;0.0;2186.8250380642576;210.80222192432154;87.68000551011365;35.0632720647991;38.6104880891516
2040-01-06 16:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683077;6.0829726431169036;5.567720807695235;6.151812921663051;0.0;43.81407840959187;213.93000000000004;40.68784531389572;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824519;13.507197245703125;0.0;0.0;2227.40354212625;210.80376690430387;86.89415709147227;34.68822247592845;37.77937682652719
2040-01-06 17:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683077;6.0829726431169036;5.567720807695235;6.151812921663051;0.0;43.81407840959187;211.67;42.94784531389577;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824519;13.507197245703125;0.0;0.0;2270.2400172630396;210.80376690430387;86.89415709147227;34.655633191015816;37.77937682652719
2040-01-06 18:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.87542584667033;8.536011848828021;6.990390175683055;6.0829726431169036;5.567720807695235;6.151812921663023;0.0;43.81407840959187;211.86;42.757845313895714;50.75355310920941;50.75355310920855;43.365483130585204;20.708221499616947;16.958569258156075;14.757189551824519;13.507197245703125;0.0;0.0;2312.8843505760724;210.8037669043038;86.89415709147225;34.63537367507036;37.77937682652716
2040-01-06 19:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699443;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196617;0.0;43.81407840958731;211.22;43.73980933603828;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194943665;16.986079300498076;14.78112853531061;13.529108502631333;0.0;0.0;2356.508515694582;211.14573092645097;86.28398075282796;33.62892700808874;36.15388131647163
2040-01-06 20:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739527;17.875425846670325;8.536011848828023;6.990390175682762;6.0829726431169036;5.567720807695234;6.15181292166308;0.0;43.81407840959187;210.42;44.19784531389577;50.75355310920941;50.75355310920941;43.36548313058519;20.70822149961695;16.95856925815528;14.757189551824519;13.507197245703122;0.0;0.0;2400.588535582693;210.80376690430387;86.89415709147231;33.6455777561436;36.978908425522924
2040-01-06 21:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;7.236662225662122;6.297276295007187;0.0;3.794904837143932;0.0;43.81407840959851;210.43;31.890016215322298;51.06465700011743;51.06465700011657;43.63130039275798;20.835156618197775;17.06252014547811;14.847646649055937;0.0;0.0;0.0;2432.358522371236;198.5059378057238;84.1915736620549;32.92084981103038;35.96901276806519
2040-01-06 22:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736727;18.505178643992224;8.836736283919885;7.236662225662122;6.297276295007188;5.763872092897008;9.558776930040949;0.0;43.81407840959851;189.36;66.55000848444689;51.06465700011743;51.06465700011743;43.63130039275798;20.835156618196923;17.06252014547811;14.847646649055937;13.589992269124604;0.0;0.0;2498.7869129295646;212.0959300748484;89.95544575495191;34.07723461284003;41.88431719433461
2040-01-06 23:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;7.236662225662122;6.2972762950071886;5.763872092897008;9.558776930040935;0.0;43.81407840959851;178.8;77.1100084844469;51.06465700011743;51.06465700011657;43.63130039275798;20.835156618197775;17.06252014547811;14.84764664905594;13.589992269124604;0.0;0.0;2575.77198206836;212.09593007484838;89.95544575495191;33.07661615888835;41.066410007800286
2040-01-07 00:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.383940245129974;21.38394024512994;18.271132623370153;8.724972814767774;7.145135846528673;6.217630889471877;5.690972968134704;8.306874105406877;0.0;43.81407840959813;166.4;88.8775629220527;50.912388091875115;50.912388091875115;43.50119689522578;20.773028588016288;17.011641681447532;14.803372681931979;13.549468482078778;0.0;0.0;2664.5207563913095;211.4634845124506;88.81772563253308;32.93362268383922;39.893370229851676
2040-01-07 01:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196588;0.0;43.81407840958731;154.17;100.78980933603826;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;14.78112853531061;13.529108502631333;0.0;0.0;2765.1773396895283;211.1457309264509;86.28398075282792;32.65418307549634;37.193768973463875
2040-01-07 02:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158549;5.4504301309426895;3.975378038874325;0.0;43.814078409585704;150.31;105.33220084265668;51.000179075601835;51.000179075600975;43.57620836123342;20.80884864445195;17.040975775054097;14.828898937896929;13.572832563230683;0.0;0.0;2870.3712816652005;211.82812243306992;85.06362807553916;32.53646052127156;35.834720392542245
2040-01-07 03:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256145;5.954827572158549;5.450430130942688;3.9753780388742825;0.0;43.814078409585704;158.6;97.04220084265555;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054065;14.828898937896929;13.57283256323068;0.0;0.0;2967.2699639437724;211.82812243306986;85.06362807553913;32.811545346022875;36.06014796410374
2040-01-07 04:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;21.383940245129647;18.27113262337015;8.724972814767774;7.145135846528671;0.0;5.690972968134703;2.0892432159347436;0.0;43.814078409598125;193.47;47.004190240115854;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;17.01164168144753;0.0;13.549468482078774;0.0;0.0;3014.1257906856904;196.6601118305177;82.60009474306092;32.65648395615007;34.09202820632441
2040-01-07 05:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283920214;7.236662225661893;0.0;5.763872092897008;3.261500635033883;0.0;43.81407840959851;214.14;26.92236183539012;51.06465700011742;51.06465700011742;43.63130039275798;20.835156618197775;17.06252014547751;0.0;13.589992269124602;0.0;0.0;3040.8974462315473;197.2482834257927;83.65816945994484;33.47385344999673;34.90497485183852
2040-01-07 06:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;1.5595998782195863;79.06679616449833;0.0;21.110020383523192;21.11002038352285;18.037086602748087;0.0;7.053609467395221;6.1379854839365695;5.6180738433723985;0.0;1.5595998782195863;43.814078409597144;217.77000000000004;16.138230604775988;50.75318113661738;50.75318113661652;43.36516530512911;0.0;16.95844496886843;14.757081396440071;13.507098251507392;0.0;0.0;3056.8836319640113;190.09415219517888;79.06679616449833;31.310872400731608;30.672480100829336
2040-01-07 07:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467394927;6.1379854839365695;5.6180738433723985;7.053609467395802;0.0;43.814078409597144;218.38;36.236300333918734;50.75318113661738;50.75318113661738;43.3651653051291;20.70806972914265;16.958444968867642;14.757081396440071;13.507098251507392;0.0;0.0;3092.967088116332;210.8022219243216;87.68000551011372;36.17496806321052;39.108601079430805
2040-01-07 08:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;2.191688494033926;78.78158817391484;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;0.0;5.9975425958113355;5.489527023193538;2.842170943040401e-14;2.191688494033926;43.81407840958644;209.04;29.247717249039027;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;0.0;14.805031984468648;13.550987235129575;0.0;0.0;3122.060157010965;194.47363883945258;78.78158817391486;30.89137724503777;29.984907642101195
2040-01-07 09:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;1.5155148877792044;79.34267754485212;0.0;20.77391056109845;20.77391056109841;17.74990346104723;8.476071426699756;0.0;6.0402576194641195;5.5286239154441486;0.0;1.5155148877792044;43.81407840958731;217.13;20.843730035540375;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194944517;0.0;14.78112853531061;13.52910850263068;0.0;0.0;3142.747784038655;194.15965162595307;79.34267754485211;31.335912375646284;30.71309373144568
2040-01-07 10:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.77391056109845;17.749903461046934;8.476071426699757;6.941303207975875;6.040257619464119;5.528623915444389;5.425788320196645;0.0;43.81407840958731;216.15;38.80980933603827;50.83588507800842;50.83588507800842;43.4358302370496;20.74181419494452;16.986079300498076;14.781128535310605;13.529108502631335;0.0;0.0;3181.4004559854784;211.14573092645097;86.28398075282797;34.78487054679543;37.11025860963697
2040-01-07 11:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683077;0.0;5.5677208076952365;0.06884027854614772;0.0;43.81407840959187;215.98999999999998;23.87065576207126;50.75355310920941;50.75355310920855;43.36548313058519;20.708221499616947;16.95856925815613;0.0;13.507197245703129;0.0;0.0;3205.112041724763;196.04657735247935;80.81118444835536;32.14310623785955;32.17325679666993
2040-01-07 12:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;0.0;5.6180738433723985;0.915623983459156;0.0;43.814078409597144;216.12;23.739218937478604;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;0.0;13.507098251507392;0.0;0.0;3228.6910050601555;196.04514052788144;81.54202002617707;32.55699405171451;32.953667750923316
2040-01-07 13:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;1.4210854715202004e-14;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683077;0.0;5.567720807695235;0.06884027854614772;1.4210854715202004e-14;43.81407840959188;212.21;27.650655762071246;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156132;0.0;13.507197245703125;0.0;0.0;3256.180226271974;196.04657735247935;80.81118444835536;32.14381610524585;32.173256796669925
2040-01-07 14:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.10283559524779662;80.75535683738353;0.0;20.77391056109845;20.7739105610981;17.749903461047232;8.476071426699757;6.941303207975864;6.0402576194641195;0.0;0.0;0.10283559524779662;43.81407840958731;210.32000000000002;31.110700833406906;50.835885078008424;50.835885078007564;43.43583023705042;20.74181419494452;16.986079300498048;14.78112853531061;0.0;0.0;0.0;3287.1281180940673;197.61662242381956;80.75535683738352;32.059610265202316;32.01503114630259
2040-01-07 15:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;1.2970148495765557;79.67626181837221;0.0;20.62700323745736;20.627003237457032;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193539;0.0;1.2970148495765557;43.81407840958644;209.41;31.086233772306848;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129579;0.0;0.0;3318.0499954604697;196.68215536272038;79.67626181837221;31.514668330541085;30.91445818099217
2040-01-07 16:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.749903461047232;8.476071426699756;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196588;0.0;43.81407840958731;215.54;39.419809336038284;50.835885078008424;50.835885078007564;43.43583023705042;20.741814194944517;16.986079300498076;14.78112853531061;13.529108502631333;0.0;0.0;3357.303902296735;211.14573092645097;86.28398075282792;34.424846206151614;37.110258609636915
2040-01-07 17:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683061;6.0829726431169036;5.567720807695235;6.151812921663009;0.0;43.81407840959188;216.44;38.17784531389573;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.95856925815609;14.757189551824519;13.507197245703125;0.0;0.0;3395.313882415516;210.80376690430387;86.89415709147225;34.53111552570564;37.779376826527155
2040-01-07 18:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.87542584667033;8.536011848828021;6.990390175683078;6.0829726431169036;5.567720807695235;6.151812921663051;0.0;43.81407840959187;216.83;37.787845313895744;50.75355310920941;50.75355310920855;43.365483130585204;20.708221499616947;16.958569258156135;14.757189551824519;13.507197245703125;0.0;0.0;3432.9319620352912;210.80376690430387;86.89415709147227;34.04425772297886;37.21090512256877
2040-01-07 19:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395717;0.0;43.814078409597144;216.35;38.26630033391868;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;3471.026615771108;210.80222192432151;87.68000551011363;33.853177530028766;37.48931007847129
2040-01-07 20:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.11002038352287;18.037086602748087;8.613209345615338;7.05360946739521;6.137985483936568;5.6180738433723985;7.053609467395745;0.0;43.814078409597144;209.19;45.426300333918675;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.958444968868402;14.757081396440068;13.507098251507392;0.0;0.0;3516.2793647742383;210.8022219243215;87.68000551011366;33.720209512464876;38.32889935645749
2040-01-07 21:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736393;18.505178643992224;0.0;7.236662225662122;6.297276295007187;5.763872092896998;0.7220406461207034;0.0;43.81407840959851;201.71;33.36485186624913;51.06465700011743;51.06465700011657;43.63130039275798;0.0;17.06252014547811;14.847646649055937;13.589992269124576;0.0;0.0;3549.4684026722484;191.26077345665058;81.11870947103168;32.26639240637836;32.848170306145725
2040-01-07 22:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383522862;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467395223;6.137985483936568;5.6180738433723985;7.053609467395745;0.0;43.814078409597144;174.94;79.67630033391868;50.7531811366165;50.75318113661738;43.3651653051291;20.70806972914265;16.958444968868434;14.757081396440068;13.507098251507392;0.0;0.0;3628.9672295860337;210.80222192432154;87.68000551011366;33.60764518032395;39.282732276188234
2040-01-07 23:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193536;4.700527746234755;0.0;43.81407840958644;152.0;103.30126575677546;50.918094835637085;50.918094835636225;43.506072922324954;20.775357026256074;17.013548507736473;14.805031984468648;13.550987235129568;0.0;0.0;3732.08704698133;211.48718734718904;85.67380441418352;32.658941715447334;36.514192746288266
2040-01-08 00:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.27407760686621;6.775884551263294;5.896311839879145;5.3968709125631324;3.2544648219811876;0.0;43.81407840958644;151.1;102.8770583798703;50.599275914996674;50.599275914996674;43.2336636883351;20.64527405821866;16.907019754273602;14.712331652051036;13.466138987412101;0.0;0.0;3834.7775010088512;210.16297997028386;84.22774148992994;32.50515286975938;35.15923178626267
2040-01-08 01:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.136558439217627;17.205329120996428;8.216022068485186;6.728341170076948;5.854940030888313;5.359003459381193;2.548502691598486;0.0;43.814078409585704;155.2;99.14314691313965;50.68741615124031;50.68741615124031;43.308973567028346;20.681236614992457;16.93647054558267;14.737959457272696;13.48959601619714;0.0;0.0;3933.7289090469394;210.52906850355393;83.63675272826333;32.3175839701705;34.49773819214479
2040-01-08 02:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.274077606866209;6.77588455126361;5.896311839879145;5.396870912563133;3.254464821981472;0.0;43.81407840958645;166.33;87.64705837987117;50.599275914996674;50.599275914996674;43.233663688335106;20.645274058218657;16.907019754274486;14.712331652051036;13.466138987412105;0.0;0.0;4021.179280981358;210.16297997028474;84.22774148993028;32.12142271599625;35.15923178626303
2040-01-08 03:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.56342148738807;20.56342148738772;17.570054764434424;8.39018868362826;6.870971313636935;5.979055457860808;5.472605818927014;4.667374843454013;0.0;43.81407840959187;177.55;75.69446746852364;50.422895804372224;50.42289580437137;43.08295879688845;20.573308290795858;16.84808487900871;14.66104707065323;13.419198412841945;0.0;0.0;4096.672689485833;209.4303890589318;85.40971901326321;32.10981300248236;32.10981300248236
2040-01-08 04:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;20.988209531813087;20.98820953181273;17.933007457321747;8.563508665687726;7.012908124561631;6.102567553209879;5.58565595142353;6.663215288704151;0.0;43.814078409598125;195.86;57.76768789645665;50.51516075118479;50.51516075118393;43.161792962172115;20.61095379220802;16.878913882985124;14.687874183745635;13.443753163378913;0.0;0.0;4154.235543747815;209.81360948685852;87.17406681583033;32.10982919308543;32.10982919308543
2040-01-08 05:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.74073604340464;20.74073604340429;17.721558076354246;8.462535718981556;6.930218420380693;6.030611740192486;5.519795080287622;5.519795080287622;0.0;43.814078409597144;199.89;53.27073755794754;50.402736817054574;50.40273681705372;43.06573430380572;20.565083117403887;16.841349043551734;14.655185609163452;13.413833440317017;0.0;0.0;4207.298569528575;209.34665914835008;86.14619112300554;32.10982079407462;32.10982079407462
2040-01-08 06:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.77588455126361;5.8963118398791465;5.396870912563133;3.254464821981472;0.0;43.81407840958645;201.77000000000004;52.20705837987027;50.59927591499667;50.59927591499667;43.233663688335106;20.64527405821866;16.907019754274486;14.71233165205104;13.466138987412103;0.0;0.0;4259.295262979969;210.16297997028474;84.22774148993028;32.27308105487172;35.15923178626293
2040-01-08 07:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381193;2.5485026915984577;0.0;43.814078409585704;201.28;53.06314691313964;50.68741615124031;50.68741615123946;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272696;13.48959601619714;0.0;0.0;4312.14544512996;210.52906850355393;83.6367527282633;32.36320519112665;34.49773819214476
2040-01-08 08:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.42113380466458;20.421133804664237;17.44847954995519;8.332133145247234;6.8234279324502705;5.937683648869977;5.434738365745073;3.960537818965207;0.0;43.81407840958732;214.79000000000002;38.820830562491864;50.51110214442136;50.511102144420505;43.158325156819565;20.60929781892757;16.877557757952044;14.686694096329981;13.442673034033522;0.0;0.0;4350.750668420196;209.79675215290453;84.81873025159656;32.2720984246981;35.82082925381008
2040-01-08 09:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;1.4210854715202004e-14;81.3177737082418;0.0;19.86027569958675;19.860275699586413;16.969264180696808;8.10329450916562;6.636025269261459;5.77460759091397;5.2854754947134275;1.1714447356826554;1.4210854715202004e-14;43.814078409584084;197.84;57.285452078966976;50.87576556911164;50.87576556911078;43.469905423086246;20.75808604179437;16.99940479258664;14.792724254833216;13.53972201885999;0.0;0.0;4407.818582965741;211.31137366938287;82.48921844392446;32.10977705303465;32.10977705303465
2040-01-08 10:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381193;2.5485026915984577;0.0;43.814078409585704;218.93;35.413146913139634;50.68741615124031;50.68741615123946;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272696;13.48959601619714;0.0;0.0;4443.011338949733;210.52906850355393;83.6367527282633;32.109791170117006;32.109791170117006
2040-01-08 11:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247234;6.823427932450272;5.937683648869977;5.434738365745073;3.9605378189655625;0.0;43.81407840958732;219.77;33.84083056249763;50.51110214442136;50.51110214442136;43.158325156819565;20.60929781892757;16.877557757952047;14.686694096329981;13.442673034033522;0.0;0.0;4476.630018945286;209.79675215290538;84.8187302515969;32.10980531743968;32.10980531743968
2040-01-08 12:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263609;5.8963118398791465;5.3968709125631324;3.254464821981159;0.0;43.81407840958644;215.48;38.49705837987032;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218654;16.907019754274483;14.71233165205104;13.466138987412101;0.0;0.0;4514.903245824209;210.16297997028389;84.22774148992994;32.1097982480663;32.1097982480663
