;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-01-08 13:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.56342148738807;20.56342148738772;17.570054764434424;8.39018868362826;6.870971313636935;5.9790554578608095;5.472605818927012;4.667374843454013;0.0;43.81407840959187;228.87;24.374467468523644;50.422895804372224;50.42289580437137;43.08295879688845;20.573308290795858;16.84808487900871;14.661047070653236;13.419198412841942;0.0;0.0;4539.051968130433;209.4303890589318;85.40971901326321;32.10981300248236;32.10981300248236
2040-01-08 14:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.74073604340464;20.74073604340429;17.72155807635425;8.462535718981556;6.930218420380693;6.030611740192486;5.519795080287622;5.519795080287622;0.0;43.814078409597144;226.16999999999996;26.990737557947277;50.402736817054574;50.40273681705372;43.065734303805726;20.565083117403887;16.841349043551734;14.655185609163452;13.413833440317017;0.0;0.0;4565.815753089973;209.34665914835008;86.14619112300554;32.10982079407462;32.10982079407462
2040-01-08 15:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.235683020221526;21.235683020221167;18.144456838289248;8.664481612393894;7.095597828742548;6.174523366227275;5.651516822559438;7.805273683744119;0.0;43.81407840959851;232.16;21.911894760354997;50.62210891909184;50.62210891909099;43.253172948145526;20.654590271120778;16.914649073949573;14.718970615213772;13.472215604143978;0.0;0.0;4587.499357062668;210.25781635075646;88.2019425086551;32.10983602435192;32.10983602435192
2040-01-08 16:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;21.730629997038417;21.730629997038083;18.56735560022425;8.866427505806236;7.260977237104448;6.318434992262064;5.783238564831253;9.949709162168759;0.0;43.81407841031106;246.22;8.675722509435595;50.82045540024661;50.82045540024575;43.42264661955568;20.73551865177197;16.980923695758605;14.776642175922833;13.525002155623113;0.0;0.0;4595.945704604244;211.08164409912456;90.25769389430475;32.923112728112564;41.432508395844685
2040-01-08 17:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;21.730629997038417;21.730629997038417;18.56735560022425;8.866427505806236;7.260977237104448;6.318434992262064;5.783238564831253;9.9497091621691;0.0;43.81407841031106;241.91000000000003;12.985722509439938;50.82045540024661;50.82045540024661;43.42264661955568;20.73551865177197;16.980923695758605;14.776642175922833;13.525002155623113;0.0;0.0;4608.701629828461;211.0816440991254;90.25769389430509;33.12918953142511;41.75554356940577
2040-01-08 18:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596501;0.0;21.483156508629975;21.48315650862994;18.35590621925642;8.765454559100064;7.178287532923508;6.2464791792446706;5.7173776936953455;8.945792505514902;0.0;43.814078409599176;238.49999999999997;15.994279712255633;50.72380319810592;50.72380319810592;43.340063840917686;20.696083083467055;16.948628753561568;14.748539416998307;13.4992798115;0.0;0.0;4624.465474459226;210.68020130265646;89.22981820147992;32.9724665056501;40.70423423968023
2040-01-08 19:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;21.730629997038417;21.73062999703805;18.56735560022425;8.86642750580623;7.260977237104448;6.318434992262065;5.7832385648312545;9.94970916216873;0.0;43.81407841031106;239.54;15.355722509435601;50.82045540024661;50.82045540024575;43.42264661955568;20.735518651771958;16.980923695758605;14.776642175922836;13.525002155623117;0.0;0.0;4639.589973694939;211.08164409912456;90.25769389430471;32.95649808875228;41.43250839584466
2040-01-08 20:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;21.730629997038417;21.73062999703805;18.56735560022425;8.866427505806238;7.260977237104448;6.3184349922620635;5.783238564831253;9.94970916216873;0.0;43.81407841031106;235.22000000000003;19.675722509435595;50.82045540024661;50.82045540024575;43.42264661955568;20.735518651771972;16.980923695758605;14.77664217592283;13.525002155623113;0.0;0.0;4659.03371670569;211.08164409912456;90.25769389430472;32.94258401858756;41.43250839584465
2040-01-08 21:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;21.730629997038417;21.730629997038417;18.567355600224253;8.866427505806236;7.260977237104449;6.318434992262064;5.7832385648312545;9.949709162169086;0.0;43.81407841031107;219.01999999999998;35.875722509424804;50.82045540024661;50.82045540024661;43.422646619555685;20.73551865177197;16.98092369575861;14.776642175922833;13.525002155623117;0.0;0.0;4694.676487529283;211.08164409912544;90.2576938943051;33.034395221745854;41.432508395845
2040-01-08 22:00:00;159.59063235034554;0.0;159.59063235034554;80.1998418548776;80.1998418548776;0.0;80.1998418548776;0.0;21.978103485446862;21.978103485446862;18.778804981191747;8.967400452512406;7.343666941285063;6.390390805279458;5.849099435967157;11.08572773225194;0.0;43.81407841033553;206.26;49.01706297648349;50.91226772376428;50.91226772376428;43.50109404880498;20.77297947599658;17.01160146217497;14.803337683495046;13.54943644814783;0.0;0.0;4743.458816681397;211.46298456614795;91.28556958712956;33.186594772511796;42.4969621140096
2040-01-08 23:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;21.730629997038417;21.730629997034352;18.567355600224253;8.866427505806236;7.260977237104444;6.318434992262064;5.7832385648312545;9.949709162165021;0.0;43.81407841031107;187.88999999999996;67.00572250941673;50.82045540024661;50.820455400236135;43.422646619555685;20.73551865177197;16.980923695758595;14.776642175922833;13.525002155623117;0.0;0.0;4810.227366249989;211.08164409911495;90.25769389430103;32.135847932669236;41.43250839584151
2040-01-09 00:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;21.730629997038417;21.730629997038417;18.567355600224253;8.866427505806236;7.260977237104449;6.318434992262064;5.7832385648312545;9.949709162169086;0.0;43.81407841031107;186.05;68.84572250944163;50.82045540024661;50.82045540024661;43.422646619555685;20.73551865177197;16.98092369575861;14.776642175922833;13.525002155623117;0.0;0.0;4878.832577391122;211.08164409912544;90.2576938943051;32.109630910892555;32.109630910892555
2040-01-09 01:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;21.235683020221526;21.23568302022149;18.14445683828925;8.664481612393894;7.095597828742569;6.174523366227276;5.651516822559437;7.805273683744431;0.0;43.814078409598515;185.25;68.8218947603559;50.62210891909184;50.62210891909184;43.25317294814553;20.654590271120778;16.91464907394963;14.718970615213776;13.472215604143974;0.0;0.0;4947.410530522608;210.25781635075737;88.20194250865545;32.10983602435193;32.10983602435193
2040-01-09 02:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;21.978103485446862;21.978103485446862;18.778804981191747;8.967400452512404;7.343666941285388;6.390390805279459;5.849099435967162;11.085727732252252;0.0;43.81407841033554;206.47000000000003;48.807062976482825;50.91226772376427;50.91226772376427;43.50109404880498;20.772979475996575;17.011601462175797;14.803337683495048;13.549436448147839;0.0;0.0;4995.9702229725635;211.4629845661488;91.28556958712988;32.10963522888953;32.10963522888953
2040-01-09 03:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;22.39009409258213;22.39009409258213;19.130823128280692;9.135498885541535;7.481327672737266;0.0;5.95874374760735;6.611850271719348;0.0;43.814078410387296;217.26;21.021297861533974;50.34468075751505;50.34468075751505;43.01612932215701;20.541395362228354;16.82195044687651;0.0;13.398382804854682;0.0;0.0;5016.741722322929;194.46721945114666;86.4865816193311;32.109649807135916;32.109649807135916
2040-01-09 04:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;1.4210854715202004e-14;79.98339941715483;0.0;22.252763890203713;22.252763890203337;19.01348374591771;9.079466074531826;7.43544076225354;6.470251532402466;5.922195643727289;12.442966122085068;1.4210854715202004e-14;43.81407841037393;218.08;35.617052133675315;50.53186102893545;50.5318610289346;43.176062221538324;20.61776775949858;16.884494040422688;14.692729984950422;13.448197659021433;0.0;0.0;5052.107937370488;209.88297372330152;92.42636553923988;32.10964466556573;32.10964466556573
2040-01-09 05:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715484;0.0;22.252763890203713;22.252763890203337;19.01348374591771;9.079466074531826;7.43544076225354;6.470251532402466;5.922195643727289;12.442966122085053;0.0;43.814078410373924;237.01;16.68705213367544;50.53186102893545;50.5318610289346;43.17606222153833;20.61776775949858;16.884494040422688;14.692729984950422;13.448197659021433;0.0;0.0;5068.542384107295;209.88297372330152;92.42636553923988;32.109644665565725;32.109644665565725
2040-01-09 06:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.235683020221526;21.235683020221526;18.14445683828925;8.664481612393896;7.09559782874257;6.174523366227276;5.651516822559438;7.805273683744517;0.0;43.81407840959851;214.3;39.77189476036097;50.62210891909184;50.62210891909184;43.25317294814553;20.65459027112078;16.914649073949633;14.718970615213776;13.472215604143978;0.0;0.0;5108.060851748465;210.25781635075737;88.20194250865549;32.10983602435192;32.10983602435192
2040-01-09 07:00:00;150.90613277633713;0.0;150.90613277633713;75.2191457717661;75.2191457717661;0.0;75.2191457717661;0.0;22.800274965287933;22.800274965287553;0.0;9.302858919402034;7.618383707478364;6.629446785183201;6.067906429127014;1.4210854715202004e-14;0.0;41.42979081226097;120.59;85.00588992330086;49.7616951283616;49.761695128360756;0.0;20.303528359821136;16.627154190007726;14.468795235856811;13.243231068631571;0.0;0.0;5192.811338629179;164.1660991110396;75.21914577176611;30.362313914599028;30.362313914599042
2040-01-09 08:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;19.86027569958675;19.860275699586413;16.969264180696804;8.10329450916562;6.636025269261459;5.77460759091397;5.2854754947134275;1.1714447356826412;0.0;43.81407840958408;53.46;201.66545207896698;50.87576556911164;50.87576556911078;43.46990542308624;20.75808604179437;16.99940479258664;14.792724254833216;13.53972201885999;0.0;0.0;5394.217150141217;211.31137366938287;82.48921844392443;32.197395334578324;33.20742077036928
2040-01-09 09:00:00;149.43590958805459;0.0;149.43590958805459;77.3156113472221;77.3156113472221;0.0;77.31561134722213;0.0;18.614667300815086;18.614667300815086;15.90497593494547;7.595067339965395;6.219823151280536;5.412432371211319;4.953977948188742;0.0;0.0;41.026129766207205;115.25;143.04029752918714;52.30897264892036;52.30897264892036;44.69448407097608;21.342856325751356;17.478290309663976;15.209445986575709;13.921145772173569;0.0;0.0;5536.9877368128955;217.26416776298137;77.31561134722163;30.066505009116582;30.066505009116582
2040-01-09 10:00:00;152.66812952674917;0.0;152.66812952674917;78.66677350024804;78.66677350024804;0.0;78.66677350024804;0.0;18.939975909384337;18.939975909384017;16.182930168943408;7.727798199369242;6.328520340555645;5.507019656345167;5.040553316266228;0.0;0.0;41.91347371733643;165.45;92.02978110125542;51.900192254783285;51.900192254782404;44.34520883406958;21.17606770844457;17.3417022246794;15.090588302890586;13.812355804269155;0.0;0.0;5628.74066852731;215.56630738391897;78.66677350024804;30.71682766078193;30.71682766078193
2040-01-09 11:00:00;159.52770380772344;0.0;159.52770380772344;81.51410722085816;81.51410722085816;0.0;81.51410722085816;0.0;19.625505894596753;19.625505894596415;16.768669239176994;8.007504858484541;6.557580318046323;5.706345522525822;5.2229954934313145;0.0;0.0;43.79662718559612;210.45;45.699199010494425;51.12644660133034;51.12644660132948;43.68409543359539;20.86036771515362;17.083166251364496;14.86561269875237;13.606436523372583;0.0;0.0;5674.158430504378;212.35257182489826;81.51410722085816;32.09697400611395;32.09697400611395
2040-01-09 12:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.56342148738807;20.56342148738807;17.570054764434424;8.39018868362826;6.870971313636635;5.9790554578608095;5.472605818927012;4.66737484345407;0.0;43.81407840959187;254.85999999999999;0.0;50.422895804372224;50.422895804372224;43.08295879688845;20.573308290795858;16.848084879007885;14.661047070653236;13.419198412841942;1.6155325314763047;0.0;5672.259190051375;209.43038905893187;85.40971901326327;32.10981300248236;32.10981300248236
2040-01-09 13:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.235683020221526;21.235683020221167;18.144456838289248;8.664481612393894;7.095597828742548;6.174523366227275;5.651516822559437;7.805273683744119;0.0;43.81407840959851;273.83;0.0;50.62210891909184;50.62210891909099;43.253172948145526;20.654590271120778;16.914649073949573;14.718970615213772;13.472215604143974;19.758105239644998;0.0;5652.217471852227;210.25781635075646;88.2019425086551;32.47346212139459;39.42337746602014
2040-01-09 14:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.235683020221526;21.235683020221167;18.14445683828925;8.664481612393894;7.095597828742548;6.174523366227276;5.651516822559437;7.805273683744119;0.0;43.81407840959851;272.08;0.0;50.62210891909184;50.62210891909099;43.25317294814553;20.654590271120778;16.914649073949573;14.718970615213774;13.472215604143974;18.008105239644998;0.0;5633.926755738991;210.25781635075646;88.2019425086551;33.94457866589576;40.091244232398836
2040-01-09 15:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.988209531813048;17.933007457321747;8.563508665687728;7.012908124561631;6.102567553209882;5.585655951423531;6.66321528870445;0.0;43.81407840959813;262.34;0.0;50.51516075118479;50.51516075118479;43.16179296217211;20.610953792208022;16.878913882985124;14.687874183745642;13.443753163378917;8.712312103543326;0.0;5624.93274729766;209.81360948685938;87.17406681583067;33.78753212342711;38.91383957303387
2040-01-09 16:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596501;0.0;21.483156508629975;21.483156508629975;18.35590621925642;0.0;7.178287532923508;6.2464791792446706;5.7173776936953455;0.18033794641488043;0.0;43.814078409599176;274.45;0.0;50.72380319810592;50.72380319810592;43.340063840917686;0.0;16.948628753561568;14.748539416998307;13.4992798115;40.65180337121144;0.0;5583.999697289072;189.9841182191894;80.4643636423799;32.16288930383774;32.24150473632684
2040-01-09 17:00:00;159.59063235034554;0.0;159.59063235034554;80.1998418548776;80.1998418548776;0.0;80.1998418548776;0.0;21.978103485446862;21.97810348544649;18.778804981191747;8.967400452512402;7.343666941285388;0.0;5.849099435967162;4.6953369269724305;0.0;43.81407841033553;284.99;0.0;50.91226772376428;50.91226772376342;43.50109404880498;20.77297947599657;17.011601462175797;0.0;13.54943644814784;44.51627470701157;0.0;5539.204222597207;196.6596468826529;84.89517878185005;33.709161473669496;35.836194135457916
2040-01-09 18:00:00;133.03621271838216;0.0;133.03621271838216;66.22094495230057;66.22094495230057;0.0;66.22094495230057;0.0;0.0;22.93489192264431;19.596316077283102;9.357784685181414;7.6633640261911085;6.668588241000664;0.0;2.842170943040401e-14;0.0;36.523772981171014;316.56;0.0;0.0;49.53358749709799;42.32310491406825;20.2104569773353;16.55093530825259;14.402470272449444;0.0;137.0156720496252;0.0;5401.911590336452;143.02055496920357;66.22094495230061;26.7668859989385;26.76688599893851
2040-01-09 19:00:00;155.319797336176;0.0;155.319797336176;76.99557567082365;76.99557567082365;0.0;76.99557567082365;0.0;23.33874279471487;23.338742794714484;0.0;9.522561982519552;7.798304982329327;6.7860126084530386;6.211210508092383;0.0;0.0;42.64148872316304;308.88;0.0;48.86731008670452;48.86731008670369;0.0;19.938605661527955;16.328308301528445;14.208742317716286;13.005205660927125;105.02302916172894;0.0;5296.618465595203;161.21548211510802;76.99557567082364;31.250343224038613;31.250343224038613
2040-01-09 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;279.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;279.88000000000994;0.0;5016.473634671906;0.0;0.0;0.0;0.0
2040-01-09 21:00:00;150.31930209185202;0.0;150.31930209185202;74.82388460775347;74.82388460775347;0.0;74.82388460775441;0.0;22.934891922644674;22.934891922644645;19.596316077283102;9.357784685181416;0.0;0.0;0.0;0.0;0.0;41.26867378518105;242.43;0.0;49.53358749709883;49.53358749709883;42.32310491406826;20.210456977335305;0.0;0.0;0.0;39.560589329214096;0.0;4976.662221660973;161.6007368856012;74.82388460775384;30.244243580880624;30.244243580880624
2040-01-09 22:00:00;154.21632025308685;0.0;154.21632025308685;76.55146819605928;76.55146819605928;0.0;76.55146819605928;0.0;23.204125837358134;23.204125837358138;0.0;9.467636216740173;7.7533246636165964;6.746871152635582;6.1753844883510425;3.836930773104541e-13;0.0;42.33854453497943;237.95;0.0;49.08646339208185;49.08646339208186;0.0;20.02802354288026;16.40153522417167;14.272463706077088;13.063529595734412;33.67297661198768;0.0;4942.740411937896;161.93847885302714;76.55146819605966;31.028323634921183;31.028323634921403
2040-01-09 23:00:00;155.319797336176;0.0;155.319797336176;76.99557567082365;76.99557567082365;0.0;76.99557567082368;0.0;23.33874279471487;23.33874279471487;0.0;9.522561982519553;7.798304982329341;6.78601260845304;6.211210508092384;3.694822225952521e-13;0.0;42.64148872316304;232.83;0.0;48.86731008670452;48.86731008670452;0.0;19.93860566152796;16.328308301528477;14.20874231771629;13.005205660927128;28.973029161728924;0.0;4913.520245755568;161.21548211510887;76.99557567082405;31.250343224038723;31.25034322403894
2040-01-10 00:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983965;0.0;22.934891922644674;16.472043563851763;19.596316077283102;0.0;7.663364026191096;6.668588241000662;6.103732448868357;0.0;0.0;43.814078410395375;213.98000000000002;0.34468715146238793;49.53358749709883;34.51798665731904;42.32310491406825;0.0;16.550935308252562;14.40247027244944;13.182524091878895;0.0;0.0;4913.619256894735;170.51060874106702;79.43893627983965;32.10967395302226;32.10967395302226
2040-01-10 01:00:00;138.73257930304123;0.0;138.73257930304123;69.15123934263907;69.15123934263907;0.0;69.15123934263909;0.0;22.800274965287933;22.80027496528756;0.0;9.302858919402034;7.618383707478362;6.629446785183201;0.0;0.0;0.0;38.087661737970585;215.39000000000001;0.0;49.7616951283616;49.761695128360756;0.0;20.303528359821136;16.627154190007722;14.468795235856811;0.0;26.379470219610994;0.0;4886.99410571228;150.92286804240806;69.1512393426391;27.912994955771897;27.912994955771897
2040-01-10 02:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983965;0.0;22.934891922644674;22.934891922644283;17.542779508368625;9.357784685181414;0.0;6.668588241000662;0.0;0.0;0.0;43.814078410395375;224.30999999999997;0.0;49.53358749709883;49.53358749709799;37.551975573433374;20.2104569773353;0.0;14.40247027244944;0.0;9.263843772189674;0.0;4877.485912234804;171.23207781741493;79.43893627983965;32.10967395302226;32.10967395302226
2040-01-10 03:00:00;158.32081474538188;0.0;158.32081474538188;78.69764310046352;78.69764310046352;0.0;78.69764310046352;0.0;23.069508880001404;23.06950888000104;19.711337175033297;0.0;0.0;6.707729696818121;6.139558468609698;2.842170943040401e-14;0.0;43.46540073249776;236.16;0.0;49.30853305065888;49.30853305065805;42.130811090233806;0.0;0.0;14.337033058261719;13.122629668476735;24.48705934921302;0.0;4852.754978589979;168.2075399182892;78.69764310046355;31.85414792677084;31.854147926770853
2040-01-10 04:00:00;154.21632025308685;0.0;154.21632025308685;76.55146819605928;76.55146819605928;0.0;76.55146819605928;0.0;23.204125837358138;23.204125837357747;0.0;9.467636216740175;7.7533246636165964;6.746871152635581;6.175384488351041;0.0;0.0;42.33854453497943;242.74;0.0;49.08646339208186;49.08646339208103;0.0;20.028023542880263;16.40153522417167;14.272463706077085;13.063529595734408;38.46297661199427;0.0;4814.049364229056;161.9384788530263;76.55146819605928;31.028323634921072;31.028323634921072
2040-01-10 05:00:00;154.21632025308685;0.0;154.21632025308685;76.55146819605928;76.55146819605928;0.0;76.55146819605928;0.0;23.204125837358138;23.204125837357758;0.0;9.467636216740173;7.753324663616598;6.74687115263558;6.175384488351028;0.0;0.0;42.33854453497943;256.17;0.0;49.08646339208186;49.08646339208103;0.0;20.02802354288026;16.401535224171674;14.272463706077083;13.06352959573438;51.89297661199428;0.0;4761.91568514885;161.93847885302625;76.55146819605928;31.028323634921072;31.028323634921072
2040-01-10 06:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;69.91624194354696;9.41271045096104;0.0;0.0;0.0;0.0;9.412710450960795;0.0;0.0;0.0;0.0;69.91624194354696;43.814078410389136;269.56;0.0;0.0;0.0;0.0;20.11863134068827;0.0;0.0;0.0;205.62729024892343;0.0;4556.050299115669;20.11863134068827;9.412710450960795;-8.083181663115127;-40.38742500499969
2040-01-10 07:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;79.328952394508;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.328952394508;43.81407841038913;277.8;9.094947017729282e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.98592158961088;0.0;4321.836575011103;0.0;0.0;-12.623365325845178;-50.1475929528994
2040-01-10 08:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;79.328952394508;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.328952394508;43.81407841038913;278.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.11592158961088;0.0;4086.5045615927415;0.0;0.0;-3.135698136877757;-41.651264217604094
2040-01-10 09:00:00;158.32081474538188;0.0;158.32081474538188;78.69764310046352;78.69764310046352;0.0;78.69764310046352;0.0;23.069508880001404;23.069508880001013;19.711337175033297;0.0;0.0;6.707729696818121;6.139558468609698;0.0;0.0;43.46540073249776;277.2;0.0;49.30853305065888;49.30853305065805;42.130811090233806;0.0;0.0;14.337033058261719;13.122629668476735;65.52705934921303;0.0;4020.7731770154487;168.2075399182892;78.69764310046352;31.854147926770832;31.854147926770832
2040-01-10 10:00:00;145.29845767771704;0.0;145.29845767771704;72.32467740116891;72.32467740116891;0.0;72.32467740116891;0.0;0.0;22.934891922644297;19.596316077283102;9.357784685181414;7.66336402619111;6.668588241000662;6.103732448868333;1.4210854715202004e-14;0.0;39.890250739240656;264.73;0.0;0.0;49.53358749709799;42.32310491406825;20.2104569773353;16.550935308252594;14.40247027244944;13.182524091878838;68.63667019967693;0.0;3951.935468156921;156.20307906108243;72.32467740116891;29.23404968475667;29.23404968475668
2040-01-10 11:00:00;155.70838101145472;0.0;155.70838101145472;77.82551753527352;77.82551753527352;0.0;77.82551753527352;0.0;22.52742429496056;22.527424294960188;19.248162510643667;0.0;7.527214583221692;0.0;5.995291851487414;0.0;0.0;42.74821684217487;251.41;0.0;50.159467588395316;50.15946758839446;42.85787717882939;0.0;16.760064132252634;0.0;13.349091461598006;35.37581520835535;0.0;3916.3620561751577;173.2859679494698;77.82551753527352;31.328526259504688;31.328526259504688
2040-01-10 12:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065804;0.0;15.27635314379386;22.527424294960174;19.248162510643667;9.191531696551246;7.527214583221679;0.0;5.995291851487414;0.0;0.0;43.81407841039619;251.62000000000003;0.0;32.632969209590335;50.15946758839446;42.85787717882939;20.46582557261137;16.7600641322526;0.0;13.349091461598006;31.58062644632765;0.0;3884.5856116260356;176.22529514327618;79.76597808065803;32.10965526547704;32.10965526547704
2040-01-10 13:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065804;0.0;22.52742429496056;22.52742429496056;19.248162510643674;9.191531696551246;0.0;6.271435283542388;0.0;3.836930773104541e-13;0.0;43.81407841039619;264.72;0.0;50.159467588395316;50.159467588395316;42.8578771788294;20.46582557261137;0.0;13.91086464026629;0.0;43.35241902110616;0.0;3841.0389633243485;177.5535025684977;79.76597808065843;32.10965526547713;32.10965526547732
2040-01-10 14:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;22.800274965287933;22.800274965287905;19.4812949795329;9.302858919402034;0.0;5.163309476705322;0.0;3.268496584496461e-13;0.0;43.81407841040004;279.6;0.0;49.7616951283616;49.7616951283616;42.518007478115315;20.30352835982114;0.0;11.015067020238373;0.0;62.42592847470283;0.0;3778.4209829014794;173.35999311489803;79.5480133062161;32.10966737929394;32.109667379294095
2040-01-10 15:00:00;159.590761074823;0.0;159.590761074823;79.65705119937562;79.65705119937562;2.340157733235884;77.31689346613973;0.0;22.664754497338976;22.664754497338976;19.36550189300665;0.0;0.0;6.590042623086976;6.031839955367476;0.0;2.340157733235884;43.81407841039905;270.15;0.0;49.97618495399795;49.97618495399795;42.7012745470297;0.0;0.0;14.531160662904702;13.300313897410723;55.850802574259916;0.0;3722.3812592780596;170.485119015341;77.31689346613905;30.859570381055416;29.77244834447647
2040-01-10 16:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;1.3856401373464706;78.38033794331159;0.0;22.52742429496056;22.527424294960188;19.248162510643674;0.0;7.52721458322169;6.550112259525473;0.0;1.4210854715202004e-14;1.3856401373464706;43.8140784103962;259.56;0.0;50.159467588395316;50.15946758839446;42.8578771788294;0.0;16.76006413225263;14.58445223387195;0.0;41.22459286786001;0.0;3680.970547347237;174.52132872174377;78.38033794331159;31.359700070720333;30.672866093398405
2040-01-10 17:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.2761434320549654;79.48983464860308;0.0;22.52742429496056;22.527424294960188;19.248162510643667;9.191531696551245;0.0;0.0;5.995291851487414;0.0;0.2761434320549654;43.81407841039619;262.57;0.0;50.159467588395316;50.15946758839446;42.85787717882939;20.465825572611365;0.0;0.0;13.349091461598006;41.76419219977522;0.0;3639.022306620094;176.99172938982855;79.48983464860306;31.96643979916742;31.83030301778479
2040-01-10 18:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;1.3856401373464706;78.38033794331157;0.0;22.52742429496056;22.527424294960188;19.248162510643667;0.0;7.52721458322169;6.550112259525473;0.0;1.4210854715202004e-14;1.3856401373464706;43.81407841039619;265.88;0.0;50.159467588395316;50.15946758839446;42.85787717882939;0.0;16.76006413225263;14.58445223387195;0.0;47.544592867860004;0.0;3591.2957626369025;174.52132872174377;78.38033794331159;31.445357343732972;30.796767997057778
2040-01-10 19:00:00;138.73257930304123;0.0;138.73257930304123;69.15123934263907;69.15123934263907;0.0;69.1512393426391;0.0;22.800274965287933;22.800274965287933;0.0;9.302858919402034;7.618383707478364;6.629446785183203;0.0;3.694822225952521e-13;0.0;38.087661737970585;272.79;0.0;49.7616951283616;49.7616951283616;0.0;20.303528359821136;16.627154190007726;14.468795235856815;0.0;83.7794702196214;0.0;3507.336727629149;150.92286804240888;69.15123934263947;27.912994955772067;27.912994955772238
2040-01-10 20:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;21.730629997038417;21.730629997038083;18.56735560022425;8.866427505806238;7.260977237104448;6.318434992262064;0.0;4.166470597337479;0.0;43.81407841031107;220.55;20.820720353812703;50.82045540024661;50.82045540024575;43.42264661955568;20.735518651771972;16.980923695758605;14.776642175922833;0.0;0.0;0.0;3527.9820811465806;197.55664194350143;84.4744553294735;34.036090691494486;35.94948613298945
2040-01-10 21:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596501;0.0;21.483156508629975;21.483156508629612;18.355906219256745;8.765454559100064;7.17828753292351;0.0;5.7173776936953455;2.699313326270257;0.0;43.814078409599176;216.51;23.23574029525733;50.72380319810592;50.72380319810507;43.34006384091854;20.696083083467055;16.94862875356157;0.0;13.4992798115;0.0;0.0;3551.0414223377807;195.93166188565814;82.98333902223524;33.163092290825716;34.338478746016754
2040-01-10 22:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;21.730629997038417;21.73062999703805;18.56735560022425;8.866427505806236;7.260977237104448;6.318434992262064;5.783238564831253;9.94970916216873;0.0;43.81407841031106;214.95;39.945722509435605;50.82045540024661;50.82045540024575;43.42264661955568;20.73551865177197;16.980923695758605;14.776642175922833;13.525002155623113;0.0;0.0;3590.809592776063;211.08164409912456;90.25769389430472;35.30042519031386;39.776886411131706
2040-01-10 23:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596501;0.0;21.483156508629975;21.483156508629648;18.355906219256745;8.765454559100064;7.178287532923508;0.0;5.7173776936953455;2.6993133262702855;0.0;43.814078409599176;199.44;40.30574029525732;50.72380319810592;50.72380319810507;43.34006384091854;20.696083083467055;16.948628753561568;0.0;13.4992798115;0.0;0.0;3630.935792591718;195.93166188565814;82.98333902223528;32.950680448064105;34.39248400015127
2040-01-11 00:00:00;159.591554642518;0.0;159.591554642518;80.6263960427179;80.6263960427179;0.0;80.6263960427179;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.6180738433723985;8.810729923425242e-13;0.0;43.81407840959714;176.45;61.2078553650511;50.75318113661738;50.75318113661738;43.3651653051291;20.708069729142647;0.0;14.757081396440071;13.507098251507392;0.0;0.0;3691.9621011671397;193.84377695545396;80.6263960427188;32.109820794074885;32.10982079407542
2040-01-11 01:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395216;6.137985483936568;5.6180738433723985;7.053609467395717;0.0;43.814078409597144;175.26;79.35630033391868;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.958444968868417;14.757081396440068;13.507098251507392;0.0;0.0;3771.133803396;210.8022219243215;87.68000551011363;34.15364401960825;39.277360166367416
2040-01-11 02:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.92081788473921;17.875425846670325;8.536011848828021;6.990390175683077;6.0829726431169036;5.567720807695235;6.15181292166308;0.0;43.81407840959187;174.7;79.91784531389577;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824519;13.507197245703125;0.0;0.0;3850.863092019726;210.80376690430387;86.89415709147231;33.84982601131908;38.40044830071548
2040-01-11 03:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457053;17.62438107542412;8.416131004571486;6.892216240268657;5.9975425958113355;5.489527023193539;4.700527746234783;0.0;43.81407840958644;175.55;79.75126575677545;50.918094835637085;50.91809483563623;43.506072922324954;20.77535702625607;17.013548507736445;14.805031984468648;13.550987235129579;0.0;0.0;3930.4218146219005;211.48718734718904;85.67380441418355;33.410946298415936;36.82051977872391
2040-01-11 04:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.62700323745705;17.62438107542412;8.416131004571486;6.892216240268668;5.9975425958113355;5.489527023193525;4.700527746234783;0.0;43.81407840958644;185.24;70.06126575677546;50.918094835637085;50.918094835636225;43.50607292232496;20.77535702625607;17.013548507736477;14.805031984468648;13.55098723512954;0.0;0.0;4000.286559287945;211.48718734718904;85.67380441418355;33.46229768815931;36.079634549617616
2040-01-11 05:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;5.4504301309426895;3.9753780388746094;0.0;43.81407840958571;201.74;53.90220084265645;51.000179075601835;51.000179075601835;43.57620836123342;20.80884864445195;17.040975775054097;14.828898937896932;13.572832563230683;0.0;0.0;4053.988745802637;211.82812243307077;85.06362807553947;33.564515496042546;35.386569021911356
2040-01-11 06:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.11002038352285;18.037086602748087;8.613209345614871;0.0;6.137985483936568;5.618073843372362;2.842170943040401e-14;0.0;43.814078409597144;241.38;0.0;50.75318113661738;50.75318113661652;43.3651653051291;20.7080697291414;0.0;14.757081396440068;13.507098251507296;3.7221446349517464;0.0;4050.063901730395;193.84377695545177;80.62639604271793;32.109820794074636;32.10982079407465
2040-01-11 07:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.657860106736425;21.657860106736727;18.505178643992224;8.836736283920214;7.236662225662122;6.297276295007187;0.0;3.794904837143932;0.0;43.81407840959851;249.39999999999998;0.0;51.06465700011656;51.06465700011743;43.631300392757986;20.835156618197775;17.06252014547811;14.847646649055937;0.0;7.079983784677552;0.0;4042.781414750631;198.50593780572382;84.1915736620549;33.709875500334185;35.607253038546105
2040-01-11 08:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271793;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.618073843369029;7.053609467392349;0.0;43.814078409597144;230.14;24.47630033390965;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251498368;0.0;0.0;4067.0555760138122;210.8022219243125;87.68000551011026;34.447381114684305;38.150944338603416
2040-01-11 09:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;4.700527746234769;0.0;43.81407840958644;214.35;40.9512657567755;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129575;0.0;0.0;4107.803488991787;211.48718734718904;85.67380441418352;33.06637793322543;35.983131172354966
2040-01-11 10:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.480095913816264;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158547;5.450430130942678;3.9753780388742683;0.0;43.814078409585704;213.81;41.83220084265557;51.00017907560182;51.000179075600975;43.57620836123341;20.80884864445195;17.040975775054093;14.828898937896923;13.572832563230651;0.0;0.0;4149.430299659994;211.82812243306984;85.0636280755391;32.7897207283952;36.0667821495767
2040-01-11 11:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582442908;6.843129272561462;5.954827572158549;5.450430130942688;3.9753780388742967;0.0;43.81407840958571;214.99999999999997;40.64220084265557;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445109;17.040975775054097;14.828898937896929;13.572832563230676;0.0;0.0;4189.865028987666;211.82812243306984;85.06362807553916;32.77378952237327;36.17487795568897
2040-01-11 12:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;5.450430130942688;3.9753780388742967;0.0;43.814078409585704;212.45;43.19220084265558;51.000179075601835;51.000179075600975;43.57620836123341;20.80884864445195;17.040975775054093;14.828898937896929;13.572832563230676;0.0;0.0;4232.847736578872;211.82812243306984;85.06362807553913;32.86266697113713;35.604560891980505
2040-01-11 13:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;5.450430130942688;3.9753780388742967;0.0;43.814078409585704;215.8;39.84220084265556;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896929;13.57283256323068;0.0;0.0;4272.4782950347;211.82812243306986;85.06362807553913;33.05382696939915;35.02955071767201
2040-01-11 14:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739492;17.875425846670325;8.536011848828023;6.990390175683066;6.082972643116904;5.567720807694912;6.151812921663037;0.0;43.81407840959187;230.15000000000003;24.467845313895694;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;16.958569258156103;14.757189551824522;13.507197245702251;0.0;0.0;4296.732516433844;210.80376690430384;86.89415709147224;34.55168553465644;37.77937682652718
2040-01-11 15:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699757;6.941303207975554;6.040257619464121;5.5286239154443875;5.425788320196588;0.0;43.81407840958732;229.65;25.309809336038267;50.835885078008424;50.835885078008424;43.43583023705042;20.74181419494452;16.9860793004972;14.781128535310614;13.529108502631333;0.0;0.0;4321.82748914406;211.14573092645094;86.28398075282796;34.31769941284499;37.11025860963692
2040-01-11 16:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.38394024512965;21.383940245129974;18.27113262337015;8.724972814767774;7.145135846528662;0.0;5.690972968134701;2.0892432159347294;0.0;43.814078409598125;247.63999999999996;0.0;50.91238809187426;50.912388091875115;43.501196895225775;20.773028588016288;17.011641681447504;0.0;13.549468482078769;7.165809759884127;0.0;4314.445588009718;196.66011183051774;82.60009474306091;32.94257703866827;34.03529375248112
2040-01-11 17:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;1.404552736795793;78.87947295916923;0.0;21.931779968343545;21.931779968343513;18.73922466461429;8.948499753072651;7.328188604795574;0.0;0.0;3.410605131648481e-13;1.404552736795793;43.81407840959918;254.69999999999996;0.0;51.21028870436655;51.21028870436655;43.75573284776865;20.894576568215232;17.111180883325922;0.0;0.0;26.70385388235877;0.0;4287.526011847959;184.1820677080429;78.87947295916956;31.55864407833479;30.81539457528051
2040-01-11 18:00:00;156.7956005189652;0.0;156.7956005189652;78.90150067343947;78.90150067343947;0.0;78.90150067343953;0.0;22.205699829950326;22.205699829949953;18.973270685236354;9.060263222225085;0.0;6.456567106077806;0.0;0.0;0.0;43.04673500060996;243.07;0.0;51.34956992093075;51.34956992092988;43.87473923997779;20.951405422682644;0.0;14.93048841521089;0.0;17.567492079658052;0.0;4269.744143467708;182.45577291973197;78.90150067343953;31.547274824415794;31.547274824415794
2040-01-11 19:00:00;155.708789675731;0.0;155.708789675731;78.35460390978334;78.35460390978334;0.0;78.35460390978358;0.0;22.205699829950326;22.205699829949985;18.973270685236354;9.060263222225085;0.0;0.0;5.909670342421619;0.0;0.0;42.74836146072972;234.46;0.0;51.34956992093075;51.34956992092988;43.87473923997779;20.951405422682644;0.0;0.0;13.665817010123408;10.520537024625796;0.0;4259.010119235909;181.1911015146445;78.35460390978338;31.328608482757076;31.328608482757076
2040-01-11 20:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.205699829950326;22.205699829950326;18.973270685236354;0.0;7.419714983929022;6.456567106077808;5.909670342421273;2.862638045429094;0.0;43.81407841031107;229.46;6.681982614602333;51.34956992093075;51.34956992093075;43.87473923997779;0.0;17.157719697118555;14.930488415210894;13.665817010122531;0.0;0.0;4265.479151344549;192.3279042042913;83.17062277756513;32.845013331463925;34.21751109917089
2040-01-11 21:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;21.38394024512961;18.27113262337015;8.724972814767774;7.145135846528671;6.217630889471877;5.690972968134704;8.306874105406578;0.0;43.814078409598125;209.50000000000003;45.77756292204781;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;17.01164168144753;14.803372681931979;13.549468482078778;0.0;0.0;4311.043440309029;211.4634845124497;88.81772563253277;34.13477890429312;38.772826001243935
2040-01-11 22:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268657;5.9975425958113355;5.489527023193539;4.700527746234755;0.0;43.81407840958644;180.01;75.29126575677547;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736445;14.805031984468648;13.550987235129579;0.0;0.0;4386.11915389379;211.48718734718904;85.67380441418352;33.12206003514069;36.91639853603389
2040-01-11 23:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256145;5.954827572158551;5.450430130942687;3.9753780388742683;0.0;43.814078409585704;176.29;79.35220084265555;51.000179075601835;51.000179075600975;43.57620836123342;20.80884864445195;17.040975775054065;14.828898937896932;13.572832563230676;0.0;0.0;4465.252048778743;211.82812243306984;85.06362807553913;32.96052937339273;36.174877955688935
2040-01-12 00:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811336;5.489527023193538;4.700527746234769;0.0;43.81407840958644;173.51;81.7912657567831;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736477;14.805031984468652;13.550987235129575;0.0;0.0;4546.820051933088;211.48718734718906;85.67380441418352;33.08821331676255;36.9163985360339
2040-01-12 01:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;4.700527746234769;0.0;43.81407840958644;169.28;86.02126575677546;50.91809483563708;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129572;0.0;0.0;4632.613976687267;211.48718734718904;85.67380441418352;33.07943377565904;36.9163985360339
2040-01-12 02:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158551;5.450430130942688;3.975378038874325;0.0;43.814078409585704;170.33;85.31220084265556;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896932;13.57283256323068;0.0;0.0;4717.694546831088;211.82812243306986;85.06362807553916;32.93339075529645;36.17487795568899
2040-01-12 03:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;4.700527746234769;0.0;43.81407840958644;171.47;83.83126575677547;50.91809483563708;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129572;0.0;0.0;4801.28992786052;211.48718734718904;85.67380441418352;33.07375672845933;36.9163985360339
2040-01-12 04:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;5.4504301309426895;3.975378038874325;0.0;43.814078409585704;176.68000000000004;78.96220084265553;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896929;13.572832563230683;0.0;0.0;4880.012064206783;211.82812243306986;85.06362807553916;32.912757769362436;36.17487795568899
2040-01-12 05:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699757;6.941303207975875;6.040257619464121;5.528623915444389;5.425788320196901;0.0;43.81407840958732;195.64;59.31980933603916;50.835885078008424;50.835885078008424;43.43583023705042;20.74181419494452;16.98607930049808;14.781128535310614;13.529108502631336;0.0;0.0;4939.087872939613;211.14573092645182;86.28398075282827;33.400923240151684;36.26666557670322
2040-01-12 06:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811336;5.489527023193538;4.700527746234769;0.0;43.81407840958644;200.38000000000002;54.92126575677547;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468652;13.550987235129575;0.0;0.0;4993.762184302741;211.48718734718904;85.67380441418352;33.806495910321736;36.37815836812718
2040-01-12 07:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457046;17.62438107542412;8.416131004571486;6.892216240268668;5.9975425958113355;5.489527023193529;4.700527746234783;0.0;43.81407840958644;201.82000000000002;53.48126575677547;50.918094835637085;50.91809483563622;43.506072922324954;20.77535702625607;17.013548507736477;14.805031984468648;13.55098723512955;0.0;0.0;5046.993761950311;211.48718734718904;85.67380441418355;33.87170586456469;36.441845142751006
2040-01-12 08:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304850959;5.912112548505765;5.41133323869184;3.250386130046664;0.0;43.814078409584944;205.4;50.58260036976458;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.068359958169193;14.852728399860188;13.594643575542095;0.0;0.0;5097.324012631985;212.16852196018715;84.45345173689144;33.0114517630682;34.686436686231666
