;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-01-12 09:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975853;6.0402576194641195;5.5286239154443875;5.42578832019656;0.0;43.81407840958731;230.46;24.499809336034332;50.83588507800842;50.835885078007564;43.43583023705041;20.741814194944517;16.98607930049802;14.781128535310609;13.52910850263133;0.0;0.0;5121.568955767391;211.14573092645082;86.28398075282789;33.327071564430284;36.28967462054961
2040-01-12 10:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.62700323745705;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;4.700527746234798;0.0;43.81407840958644;232.62;22.68126575677546;50.91809483563708;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129572;0.0;0.0;5143.994143076378;211.48718734718904;85.67380441418355;33.172537109186536;35.65517288385023
2040-01-12 11:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975864;6.040257619464121;5.528623915444389;5.425788320196588;0.0;43.81407840958731;222.11;32.849809336038234;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498048;14.781128535310614;13.529108502631336;0.0;0.0;5176.586752705263;211.1457309264509;86.2839807528279;33.300239080610154;36.30200106555595
2040-01-12 12:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975874;6.0402576194641195;5.5286239154443875;5.42578832019656;0.0;43.81407840958732;218.42;36.53980933603829;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;14.78112853531061;13.529108502631333;0.0;0.0;5212.867732703666;211.1457309264509;86.28398075282792;33.36395873746724;36.10615548783218
2040-01-12 13:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699757;6.941303207975874;6.040257619464118;5.5286239154443875;5.425788320196588;0.0;43.81407840958731;218.09;36.86980933603827;50.835885078008424;50.835885078007564;43.43583023705041;20.74181419494452;16.986079300498076;14.781128535310604;13.529108502631333;0.0;0.0;5249.476898653069;211.1457309264509;86.28398075282792;33.686278821096934;36.46654139609297
2040-01-12 14:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.92081788473921;17.87542584667033;8.536011848828023;6.990390175683066;6.0829726431169036;5.567720807695235;6.15181292166308;0.0;43.81407840959187;215.93;38.68784531389572;50.75355310920941;50.75355310920855;43.3654831305852;20.70822149961695;16.9585692581561;14.757189551824519;13.507197245703123;0.0;0.0;5287.902270122033;210.80376690430384;86.8941570914723;34.46877161685864;37.68525397604269
2040-01-12 15:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683077;6.0829726431169036;5.56772080769513;6.151812921662923;0.0;43.81407840959188;216.25;38.36784531389549;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824519;13.50719724570284;0.0;0.0;5326.005720322422;210.8037669043036;86.89415709147215;34.68828392138696;37.77937682652708
2040-01-12 16:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.10283559524781083;80.75535683738353;0.0;20.77391056109845;20.773910561098116;17.74990346104723;8.476071426699745;6.941303207975875;6.0402576194641195;0.0;0.0;0.10283559524781083;43.81407840958732;215.91;25.52070083340693;50.835885078008424;50.835885078007564;43.43583023705041;20.74181419494449;16.98607930049808;14.78112853531061;0.0;0.0;0.0;5351.260120869813;197.61662242381956;80.75535683738353;32.063403113522746;32.01171019923985
2040-01-12 17:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.87542584667033;8.536011848828021;6.990390175683066;0.0;5.567720807695235;0.0688402785461335;0.0;43.81407840959187;224.74;15.120655762071202;50.75355310920941;50.75355310920855;43.365483130585204;20.708221499616947;16.958569258156103;0.0;13.507197245703125;0.0;0.0;5366.113213625841;196.04657735247935;80.81118444835535;32.142289658985455;32.17783056076931
2040-01-12 18:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;0.0;1.4355356240233164;0.0;43.814078409597144;228.14999999999998;12.959202082411299;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;0.0;0.0;0.0;5378.804110047571;197.29512367281413;82.06193166674123;32.763310194178764;33.476460218874074
2040-01-12 19:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523157;18.037086602748087;8.613209345615338;7.053609467394908;0.0;5.6180738433723985;0.9156239834591702;0.0;43.814078409597144;219.47999999999996;20.379218937478647;50.75318113661738;50.75318113661738;43.3651653051291;20.708069729142647;16.958444968867592;0.0;13.507098251507392;0.0;0.0;5398.914388779548;196.04514052788147;81.54202002617707;32.51810987706439;32.95366775092333
2040-01-12 20:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;21.38394024512961;18.271132623370153;8.724972814767774;7.14513584652865;6.217630889471877;5.690972968134703;8.306874105406564;0.0;43.814078409598125;215.54;39.737562922045754;50.912388091875115;50.912388091874256;43.50119689522578;20.773028588016285;17.011641681447472;14.803372681931979;13.549468482078774;0.0;0.0;5438.382005982157;211.46348451244964;88.81772563253274;35.87577972433116;39.76551598308229
2040-01-12 21:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109844;20.7739105610981;17.74990346104723;8.476071426699757;6.941303207975874;6.0402576194641195;5.528623915444389;5.425788320196574;0.0;43.81407840958731;190.34;64.61980933603824;50.835885078008396;50.835885078007564;43.43583023705041;20.74181419494452;16.986079300498076;14.78112853531061;13.529108502631336;0.0;0.0;5502.729896217897;211.1457309264509;86.2839807528279;34.335113994158476;36.79499407419152
2040-01-12 22:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268662;5.9975425958113355;5.489527023193538;4.700527746234755;0.0;43.81407840958644;177.29999999999998;78.00126575677548;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.01354850773646;14.805031984468648;13.550987235129575;0.0;0.0;5580.456025479862;211.48718734718904;85.67380441418352;33.579369496411786;35.58217445540696
2040-01-12 23:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;5.4504301309426895;3.975378038874638;0.0;43.814078409585704;174.73;80.91220084265646;51.000179075601835;51.000179075601835;43.57620836123342;20.80884864445195;17.040975775054097;14.828898937896932;13.572832563230683;0.0;0.0;5661.089203521222;211.82812243307077;85.06362807553947;33.31771249365854;35.36365312950786
2040-01-13 00:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256145;5.954827572158549;5.450430130942688;3.9753780388742825;0.0;43.814078409585704;169.88;85.76220084265557;51.000179075601835;51.000179075600975;43.57620836123342;20.80884864445195;17.040975775054065;14.828898937896929;13.572832563230678;0.0;0.0;5746.568349903701;211.82812243306986;85.06362807553913;33.314181029911985;35.601780834652814
2040-01-13 01:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256145;5.954827572158549;5.450430130942688;3.9753780388742825;0.0;43.814078409585704;168.65;86.99220084265556;51.000179075601835;51.000179075600975;43.57620836123341;20.80884864445195;17.040975775054065;14.828898937896929;13.57283256323068;0.0;0.0;5833.273222328884;211.82812243306986;85.06362807553913;33.30738265185518;35.67893138837543
2040-01-13 02:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;5.450430130942688;3.9753780388742967;0.0;43.814078409585704;169.27;86.37220084265556;51.000179075601835;51.000179075600975;43.57620836123341;20.80884864445195;17.040975775054093;14.828898937896929;13.57283256323068;0.0;0.0;5919.3537595104235;211.82812243306986;85.06362807553913;33.33551828258804;35.5551685197597
2040-01-13 03:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268657;5.997542595811336;5.489527023193539;4.700527746234755;0.0;43.81407840958644;171.22;84.08126575677547;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736445;14.805031984468652;13.550987235129579;0.0;0.0;6003.139057579225;211.48718734718904;85.67380441418352;33.63395342665362;35.85767706628585
2040-01-13 04:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.62700323745736;20.62700323745736;17.624381075423805;8.416131004571486;6.892216240268668;5.997542595811336;5.489527023193539;4.700527746234755;0.0;43.81407840958645;174.1;81.20126575677547;50.918094835637085;50.918094835637085;43.50607292232408;20.775357026256074;17.013548507736477;14.805031984468652;13.550987235129579;0.0;0.0;6084.040166383121;211.48718734718906;85.67380441418356;33.81726104276229;35.676138218522844
2040-01-13 05:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196588;0.0;43.81407840958731;188.1;66.85980933603825;50.83588507800842;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;14.781128535310609;13.52910850263133;0.0;0.0;6150.595773710839;211.14573092645088;86.28398075282792;34.834289430709156;37.110258609636915
2040-01-13 06:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;1.2970148495765699;79.6762618183722;0.0;20.62700323745736;20.627003237457032;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;1.4210854715202004e-14;1.2970148495765699;43.81407840958644;191.44;49.05623377230682;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129575;0.0;0.0;6199.344477694461;196.68215536272038;79.6762618183722;31.44573300453499;30.914458180992174
2040-01-13 07:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;1.9794495332842388;79.10880050338059;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561145;0.0;5.450430130942688;0.0;1.9794495332842388;43.814078409585704;190.55;50.26330190475863;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775053212;0.0;13.57283256323068;0.0;0.0;6249.297812375335;196.99922349517294;79.1088005033806;30.9770247445199;30.057272930030976
2040-01-13 08:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304853953;5.912112548505764;5.41133323869184;3.2503861300500034;0.0;43.814078409584944;191.18;64.80260036978139;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652253464;17.068359958177634;14.852728399860183;13.594643575542094;0.0;0.0;6313.787947854497;212.16852196019647;84.45345173689479;33.920224546911285;35.46716896582459
2040-01-13 09:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.23984393566067;6.747849594997042;5.871916081168317;5.374541571077839;2.5614788085898823;0.0;43.814078409584084;200.9;55.4729465382181;51.17611492823762;51.17611492823675;43.726533664234864;20.88063314785935;17.099762207907307;14.880054346085226;13.61965490607291;0.0;0.0;6368.9452049953225;212.558868128634;83.87925251683171;33.448509841862986;34.65209667781443
2040-01-13 10:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505765;5.41133323869184;3.250386130049961;0.0;43.814078409584944;212.06;43.92260036978141;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860188;13.594643575542095;0.0;0.0;6412.549358104854;212.16852196019644;84.45345173689473;33.650532986000904;35.10536797936293
2040-01-13 11:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;1.297014849576584;79.67626181837218;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;6.892216240268358;0.0;5.489527023193538;0.0;1.297014849576584;43.81407840958644;218.47;22.026233772306846;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;17.01354850773562;0.0;13.550987235129575;0.0;0.0;6434.254964409256;196.68215536272038;79.67626181837217;31.504695533362575;30.914458180992145
2040-01-13 12:00:00;159.59147772086993;0.0;159.59147772086993;80.8581924326297;80.8581924326297;1.5155148877776838;79.34267754485202;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699757;0.0;6.040257619464121;5.528623915444389;3.694822225952521e-13;1.5155148877776838;43.81407840958643;217.12;20.853730035540178;50.835885078008424;50.835885078008424;43.43583023705042;20.74181419494452;0.0;14.781128535310614;13.529108502631336;0.0;0.0;6454.786981696576;194.15965162595373;79.3426775448524;31.398905486325322;30.713093731446776
2040-01-13 13:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;1.5155148877792755;79.34267754485205;0.0;20.77391056109845;20.773910561098116;17.74990346104723;8.476071426699756;0.0;6.0402576194641195;5.5286239154443875;0.0;1.5155148877792755;43.81407840958731;203.16;34.81373003554016;50.83588507800842;50.835885078007564;43.43583023705041;20.741814194944517;0.0;14.781128535310609;13.52910850263133;0.0;0.0;6489.277972383021;194.15965162595282;79.34267754485205;31.324882318129855;30.596199132869092
2040-01-13 14:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;1.2970148495765557;79.67626181837221;0.0;20.62700323745736;20.627003237457032;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;0.0;1.2970148495765557;43.81407840958644;208.52;31.976233772306834;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129575;0.0;0.0;6520.929742256719;196.68215536272038;79.6762618183722;31.425869857506548;30.790371757659155
2040-01-13 15:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271793;0.0;21.11002038352287;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.137985483936568;5.6180738433723985;5.258016244624741e-13;0.0;43.814078409597144;229.88;7.777855365050229;50.75318113661651;50.75318113661738;43.3651653051291;20.708069729142647;0.0;14.757081396440068;13.507098251507392;0.0;0.0;6528.381551134657;193.84377695545308;80.62639604271845;32.109820794074864;32.109820794075105
2040-01-13 16:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491117;0.0;21.65786010673676;21.65786010673643;16.183063939613405;8.836736283920214;0.0;6.297276295007188;5.763872092897008;0.0;0.0;43.81407840959851;230.17999999999998;2.6204207388422986;51.06465700011742;51.06465700011656;37.58423279263148;20.835156618197775;0.0;14.847646649055935;13.589992269124602;0.0;0.0;6530.675552795941;188.9863423292438;80.396668824911;32.10983602435192;32.10983602435192
2040-01-13 17:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;3.4417573885174164;76.95491143639357;0.0;21.65786010673676;21.657860106736727;18.505178643992224;8.836736283920214;0.0;6.2972762950071886;0.0;0.0;3.4417573885174164;43.814078409598515;223.89999999999998;1.3574960698491059;51.06465700011743;51.06465700011743;43.63130039275798;20.83515661819778;0.0;14.84764664905594;0.0;0.0;0.0;6531.706515088151;181.44341766024655;76.95491143639312;30.6270224391831;28.90334952700365
2040-01-13 18:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;0.0;6.297276295007188;5.763872092896998;2.322114704378805;0.0;43.81407840959851;220.42;18.427488338968764;51.06465700011743;51.06465700011657;43.63130039275798;20.83515661819778;0.0;14.847646649055937;13.589992269124576;0.0;0.0;6549.8074181013635;195.03340992937024;82.7187835292898;33.05754211482245;34.24273467055687
2040-01-13 19:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.931779968343545;21.931779968343545;18.739224664614294;8.94849975307265;7.328188604795574;0.0;5.836771217659316;4.432218480863881;0.0;43.81407840959918;221.17;20.45489579455336;51.21028870436655;51.21028870436655;43.755732847768655;20.89457656821523;17.111180883325922;0.0;13.628749676912157;0.0;0.0;6569.934823525008;197.81081738495504;84.71624417682892;33.83761663748497;36.09939474444326
2040-01-13 20:00:00;150.61402549720464;0.0;150.61402549720464;75.7677444237559;75.7677444237559;0.0;75.7677444237559;0.0;21.931779968343545;21.931779968343175;18.73922466461429;0.0;7.3281886047955735;0.0;5.836771217659314;0.0;0.0;41.34937014335289;220.16;0.0;51.21028870436655;51.21028870436568;43.75573284776865;0.0;17.11118088332592;0.0;13.628749676912154;1.8943890399081624;0.0;6567.711937743924;176.91624081673893;75.7677444237559;30.30354193003757;30.30354193003757
2040-01-13 21:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;7.236662225662122;6.297276295007188;0.0;3.794904837143932;0.0;43.81407840959851;210.41;31.910016215322308;51.06465700011742;51.06465700011656;43.63130039275798;20.835156618197775;17.062520145478107;14.847646649055935;0.0;0.0;0.0;6599.293568362358;198.5059378057238;84.1915736620549;33.05369078384494;35.2937826569102
2040-01-13 22:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.931779968343545;21.931779968343545;18.739224664614294;8.948499753072651;7.328188604795574;0.0;5.836771217659316;4.432218480863895;0.0;43.81407840959918;205.27;36.354895794553336;51.21028870436655;51.21028870436655;43.755732847768655;20.894576568215232;17.111180883325922;0.0;13.628749676912157;0.0;0.0;6635.3184994785;197.81081738495504;84.71624417682892;33.11728165199286;36.64207881733188
2040-01-13 23:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;22.205699829950326;22.205699829949953;18.973270685236354;9.060263222225085;7.419714983929022;6.456567106077806;0.0;6.013230925232563;0.0;43.81407841031106;206.69999999999996;36.72757102716167;51.34956992093075;51.34956992092988;43.87473923997779;20.951405422682644;17.157719697118555;14.93048841521089;0.0;0.0;0.0;6671.714304580687;199.61349261685052;86.32121565736855;32.82792715936591;37.74402828783546
2040-01-14 00:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;21.38394024512961;18.27113262337015;8.724972814767774;7.145135846528673;6.217630889471877;5.690972968134693;8.306874105406578;0.0;43.814078409598125;186.27;69.00756292204782;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;17.011641681447532;14.803372681931979;13.549468482078746;0.0;0.0;6740.3882817875065;211.4634845124497;88.81772563253276;33.12477902892834;39.8933702298514
2040-01-14 01:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.239843935660668;6.747849594997037;5.871916081168317;5.374541571077851;2.5614788085898965;0.0;43.814078409584084;159.11;97.2629465382181;51.17611492823762;51.17611492823675;43.726533664234864;20.880633147859346;17.099762207907293;14.880054346085226;13.619654906072943;0.0;0.0;6837.3142089116345;212.55886812863406;83.87925251683173;32.42741550834661;34.50988269668338
2040-01-14 02:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505765;5.41133323869184;3.250386130049961;0.0;43.814078409584944;175.43;80.55260036978137;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860188;13.594643575542095;0.0;0.0;6917.52494357097;212.16852196019644;84.45345173689473;32.5252993289207;35.15539590383765
2040-01-14 03:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699757;6.941303207975874;6.0402576194641195;5.528623915444389;5.425788320196588;0.0;43.81407840958731;208.78;46.17980933603825;50.83588507800842;50.835885078007564;43.43583023705041;20.74181419494452;16.986079300498076;14.781128535310609;13.529108502631335;0.0;0.0;6963.358876659826;211.1457309264509;86.28398075282792;33.4465962626442;37.63519129611354
2040-01-14 04:00:00;132.62773428222553;0.0;132.62773428222553;66.65004805328842;66.65004805328842;0.0;66.65004805328842;0.0;22.479619691557115;22.47961969155674;0.0;9.172026691377525;0.0;6.536212511613116;5.982569467183924;0.0;0.0;36.4116731893756;262.16;0.0;51.482773845369024;51.48277384536815;0.0;21.0057546495427;0.0;14.969219015170124;13.701266975122273;73.10653848005217;0.0;6889.904170235941;152.64178833057227;66.65004805328842;26.684700137583775;26.684700137583775
2040-01-14 05:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.037186888598058;23.037186888597674;19.683720216474104;7.200625506164528;0.0;6.6983316995428295;0.0;0.0;0.0;43.814078410399915;279.58;0.0;50.26157572422194;50.26157572422109;42.945121684295984;15.332172507310586;0.0;14.614141369368227;0.0;62.351334580182254;0.0;6827.208340447233;173.4145870094178;79.6570511993772;32.10966112825502;32.10966112825502
2040-01-14 06:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.165067653638392;19.39798614219849;19.792985692866466;9.451699883807956;7.740273933704469;0.0;0.0;4.263256414560601e-14;0.0;43.814078410400036;286.79;0.0;50.033168549875754;41.28170319154921;42.74996318091591;20.414293644211714;16.717863126396672;0.0;0.0;71.77892989663161;0.0;6755.088050133573;171.19699169294927;79.54801330621578;32.10966737929382;32.10966737929384
2040-01-14 07:00:00;154.4328209876362;0.0;154.4328209876362;76.87145573738722;76.87145573738722;0.0;76.87145573738722;0.0;23.30111981213526;23.301119812134864;0.0;9.50721123347823;7.785733804220846;6.775073285954028;6.201197789463974;0.0;0.0;42.397999607327066;280.91;0.0;49.81113188701366;49.81113188701282;0.0;20.323699309157178;16.643672771351095;14.483169552009347;13.256387823368811;74.18280716276003;0.0;6680.5674885683065;164.3291932299129;76.87145573738721;31.071883582712402;31.071883582712402
2040-01-14 08:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065804;0.0;22.925673449189865;22.925673449189482;19.58843951435097;0.0;7.660283805970836;6.665907861956888;0.0;0.0;0.0;43.81407841039619;261.69;0.0;50.499809354500556;50.49980935449971;43.14867623057091;0.0;16.873784434741005;14.683410585497317;0.0;42.17043162979463;0.0;6638.063028564084;175.70548995980948;79.76597808065803;32.10965526547704;32.10965526547704
2040-01-14 09:00:00;138.24917520724622;0.0;138.24917520724622;69.19335146788899;69.19335146788899;0.0;69.19335146788899;0.0;22.814160009781684;22.814160009781684;0.0;9.308524228711311;7.623023195243391;6.633484024370945;0.0;2.842170943040401e-14;0.0;37.95496868087082;264.23;0.0;50.74099809414285;50.74099809414285;0.0;20.703098862540287;16.954374180579425;14.753539034258495;0.0;72.38202305346528;0.0;6565.34910235919;153.89300826566392;69.19335146788902;27.815734051697948;27.815734051697962
2040-01-14 10:00:00;158.59820153836392;0.0;158.59820153836392;79.3779860514055;79.3779860514055;0.0;79.3779860514055;0.0;22.814160009781684;22.814160009781684;19.493158812227836;0.0;7.623023195243391;6.633484024370945;0.0;4.263256414560601e-14;0.0;43.54159627503896;262.34;0.0;50.74099809414285;50.74099809414285;43.354755718202824;0.0;16.954374180579425;14.753539034258495;0.0;42.25373860363455;0.0;6522.7670963004375;176.54466512132646;79.37798605140554;31.90995814951883;31.90995814951885
2040-01-14 11:00:00;155.49844212772558;0.0;155.49844212772558;77.82656455435375;77.82656455435375;0.0;77.82656455435375;0.0;22.814160009781684;22.814160009781297;19.493158812227836;0.0;0.0;6.633484024370945;6.071601698191995;0.0;0.0;42.690587426901935;262.92;0.0;50.74099809414285;50.74099809414199;43.354755718202824;0.0;0.0;14.753539034258495;13.503855941409375;47.13526569094254;0.0;6475.305692254679;173.09414688215554;77.82656455435375;31.286286556098386;31.286286556098386
2040-01-14 12:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;22.814160009781684;22.814160009781684;19.493158812227836;9.308524228710933;0.0;0.0;5.444728287109626;0.0;0.0;43.814078410387296;253.53;0.0;50.74099809414285;50.74099809414285;43.354755718202824;20.703098862539377;0.0;0.0;11.992811449045448;32.18325937153932;0.0;6442.798667598528;177.53266221807337;79.87473134761177;32.109649807135916;32.109649807135916
2040-01-14 13:00:00;131.6137735872349;0.0;131.6137735872349;65.87235027033552;65.87235027033552;0.0;65.87235027033552;0.0;22.814160009781684;0.0;19.49315881222784;9.308524228711313;7.6230231952437455;6.633484024370945;0.0;1.4210854715202004e-14;0.0;36.133283594540345;243.04;0.0;50.74099809414285;0.0;43.35475571820283;20.70309886254029;16.954374180580277;14.753539034258495;0.0;60.399950515734915;0.0;6382.0765771494125;146.50676588972476;65.87235027033553;26.480691245751665;26.48069124575167
2040-01-14 14:00:00;137.3864926492045;0.0;137.3864926492045;68.85514096164829;68.85514096164829;0.0;68.85514096164829;0.0;22.70264657037349;22.70264657037346;0.0;9.263025049600047;7.585762584516654;6.601060186784646;0.0;1.4210854715202004e-14;0.0;37.71813360065763;243.88;0.0;50.98519044981269;50.98519044981269;0.0;20.80273305719151;17.03596754148308;14.824540819531109;0.0;51.52824408151127;0.0;6330.229229239044;154.63362231783108;68.85514096164829;27.64216232101995;27.642162321019956
2040-01-14 15:00:00;149.4419292537555;0.0;149.4419292537555;74.89706524950425;74.89706524950425;0.0;74.89706524950425;0.0;22.70264657037349;22.7026465703731;0.0;9.263025049600047;7.585762584516654;6.601060186785004;6.041924287855973;1.4210854715202004e-14;0.0;41.027837194487205;250.37;0.0;50.98519044981268;50.98519044981182;0.0;20.80273305719151;17.03596754148308;14.82454081953198;13.568843594723583;41.13969689295813;0.0;6288.773020884623;168.20246591255466;74.89706524950427;30.067716165855607;30.067716165855614
2040-01-14 16:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;22.70264657037349;22.702646570373133;19.3978781101047;0.0;7.585762584516654;6.601060186785002;4.098804002706594;3.105398607704714;0.0;43.81407841037393;260.01;0.0;50.98519044981268;50.98519044981181;43.56340159285976;0.0;17.03596754148308;14.824540819531975;8.828230016584698;29.97340071954204;0.0;6258.485181514037;186.222520870084;83.08879802485959;32.85619400911619;34.376853403459855
2040-01-14 17:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;22.5911331309653;22.591133130964916;19.30259740798156;9.21752587048878;0.0;6.568636349199059;0.0;0.17934237897070204;0.0;43.81407841035656;261.83;0.0;51.23243374861607;51.2324337486152;43.77465429235721;20.903612083038208;0.0;14.896429702227715;0.0;35.976358014789014;0.0;6222.1958992401605;182.0395635748544;80.27102588959961;32.15330403674729;32.240587202178865
2040-01-14 18:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;22.5911331309653;22.59113313096495;19.30259740798156;9.217525870488785;7.548501973789563;0.0;0.0;1.1592080035612469;0.0;43.81407841035656;261.4;0.0;51.23243374861607;51.2324337486152;43.77465429235721;20.903612083038222;17.118580331120683;0.0;0.0;33.32420738588462;0.0;6188.560582059314;184.26171420374737;81.25089151419016;32.375242369576355;33.03734179742933
2040-01-14 19:00:00;158.8393512346842;0.0;158.8393512346842;79.71463641792049;79.71463641792049;0.0;79.71463641792052;0.0;22.5911331309653;22.591133130965268;19.30259740798156;9.217525870488787;0.0;0.0;6.0122468775199485;3.410605131648481e-13;0.0;43.60781516103765;255.16;0.0;51.23243374861607;51.23243374861606;43.77465429235721;20.903612083038226;0.0;0.0;13.634643204800726;30.77440776153493;0.0;6157.476746268676;180.7777770774283;79.71463641792086;31.958477468418526;31.958477468418806
2040-01-14 20:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395717;0.0;43.814078409597144;217.81000000000003;36.80630033391864;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;6193.975172765281;210.80222192432151;87.68000551011363;33.508770680687505;39.322602661887885
2040-01-14 21:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828021;6.990390175683077;6.082972643116904;5.567720807695235;6.151812921663378;0.0;43.81407840959188;217.19000000000003;37.42784531389661;50.75355310920941;50.75355310920941;43.365483130585204;20.708221499616947;16.958569258156132;14.757189551824522;13.507197245703125;0.0;0.0;6231.093319320539;210.80376690430478;86.89415709147262;32.71145712457881;37.87406171008096
2040-01-14 22:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467394903;6.137985483936568;5.6180738433723985;7.053609467395773;0.0;43.814078409597144;215.17999999999998;39.436300333918695;50.75318113661738;50.75318113661738;43.3651653051291;20.708069729142647;16.95844496886758;14.757081396440068;13.507098251507392;0.0;0.0;6270.218064988492;210.80222192432154;87.68000551011369;32.627921369764785;38.71905286502446
2040-01-14 23:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;7.236662225662122;6.2972762950071886;5.763872092897008;9.558776930040935;0.0;43.81407840959851;212.89;43.02000848444691;51.06465700011743;51.06465700011656;43.63130039275798;20.83515661819778;17.06252014547811;14.84764664905594;13.589992269124604;0.0;0.0;6312.92456256969;212.09593007484838;89.95544575495191;32.10983602435192;32.10983602435192
2040-01-15 00:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.11002038352287;18.037086602748087;8.613209345615338;7.053609467395205;6.137985483936568;5.618073843372399;7.053609467395717;0.0;43.81407840959715;193.87;60.74630033391867;50.75318113661738;50.75318113661652;43.36516530512911;20.70806972914265;16.95844496886839;14.757081396440068;13.507098251507395;0.0;0.0;6373.35521667548;210.8022219243215;87.68000551011366;32.10982079407463;32.10982079407463
2040-01-15 01:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;5.450430130942688;3.9753780388742967;0.0;43.814078409585704;179.66;75.98220084265557;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896929;13.57283256323068;0.0;0.0;6449.0187497573015;211.82812243306986;85.06362807553913;32.109791170117006;32.109791170117006
2040-01-15 02:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794878;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811336;5.489527023193539;4.700527746235096;0.0;43.81407840958644;187.23999999999998;68.06126575677548;50.91809483563708;50.91809483563708;43.50607292232496;20.77535702625607;17.013548507736473;14.805031984468652;13.550987235129577;0.0;0.0;6516.757564576589;211.4871873471899;85.67380441418388;32.1097982480663;32.1097982480663
2040-01-15 03:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;21.38394024512961;18.27113262337015;8.724972814767774;7.145135846528671;6.217630889471877;5.690972968134703;8.306874105406578;0.0;43.814078409598125;218.23000000000002;37.047562922047845;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;17.01164168144753;14.803372681931979;13.549468482078774;0.0;0.0;6553.479289620409;211.4634845124497;88.81772563253277;32.10982919308543;32.10982919308543
2040-01-15 04:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;7.236662225662111;6.297276295007187;5.763872092897008;9.558776930040906;0.0;43.81407840959851;216.1;39.810008484446875;51.06465700011743;51.06465700011657;43.63130039275798;20.835156618197775;17.062520145478082;14.847646649055937;13.589992269124604;0.0;0.0;6592.961624140375;212.09593007484835;89.95544575495191;32.10983602435192;32.10983602435192
2040-01-15 05:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.657860106736425;21.657860106736727;18.505178643992224;8.836736283920214;7.236662225662122;6.297276295007187;5.763872092897008;9.558776930040935;0.0;43.81407840959851;226.52999999999997;29.380008484446925;51.06465700011656;51.06465700011743;43.63130039275798;20.83515661819778;17.06252014547811;14.847646649055937;13.589992269124604;0.0;0.0;6622.011984543615;212.09593007484838;89.95544575495191;32.10983602435192;32.10983602435192
2040-01-15 06:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283920214;7.236662225662124;6.297276295007188;5.763872092896671;9.558776930040978;0.0;43.81407840959851;249.01000000000002;6.90000848444685;51.06465700011743;51.06465700011743;43.63130039275798;20.83515661819778;17.062520145478114;14.847646649055937;13.589992269123723;0.0;0.0;6628.580892428831;212.09593007484838;89.95544575495195;32.52667833080612;41.06641000780031
2040-01-15 07:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596501;0.0;21.931779968343545;21.931779968343175;18.739224664614294;8.94849975307265;7.3281886047955735;6.376921700542498;5.836771217659304;10.809140181406036;0.0;43.814078409599176;255.89999999999998;0.6148865659948868;51.21028870436655;51.21028870436568;43.755732847768655;20.89457656821523;17.11118088332592;14.889990771441521;13.628749676912125;0.0;0.0;6628.864349950204;212.70080815639565;91.09316587737104;33.238875426470884;42.2380068362887
2040-01-15 08:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467395223;6.1379854839365695;5.618073843372399;7.053609467396072;0.0;43.81407840959715;232.80999999999997;21.806300333923453;50.75318113661738;50.75318113661738;43.36516530512911;20.70806972914265;16.958444968868434;14.757081396440071;13.507098251507395;0.0;0.0;6650.3392070666305;210.8022219243224;87.68000551011401;32.82184196828234;38.71905286502476
2040-01-15 09:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739527;17.875425846670325;8.536011848828021;6.990390175683078;6.082972643116585;5.567720807695235;6.15181292166308;0.0;43.81407840959187;231.80999999999997;22.807845313895783;50.75355310920941;50.75355310920941;43.3654831305852;20.708221499616947;16.958569258156135;14.757189551823657;13.507197245703125;0.0;0.0;6672.814535420172;210.80376690430387;86.89415709147231;32.22599492466427;37.874061710080674
2040-01-15 10:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;1.4210854715202004e-14;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395717;1.4210854715202004e-14;43.81407840959715;234.95;19.666300333918674;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;6692.147195027321;210.80222192432151;87.68000551011363;32.10982079407463;32.10982079407463
2040-01-15 11:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383522862;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.618073843372399;7.053609467395745;0.0;43.814078409597144;237.68;16.936300333918656;50.7531811366165;50.75318113661738;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507395;0.0;0.0;6708.748888001488;210.80222192432151;87.68000551011366;32.10982079407462;32.10982079407462
2040-01-15 12:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;5.4504301309426895;3.9753780388746094;0.0;43.81407840958571;214.13;41.51220084265646;51.000179075601835;51.000179075601835;43.57620836123342;20.80884864445195;17.040975775054097;14.828898937896932;13.572832563230683;0.0;0.0;6749.925651399743;211.82812243307077;85.06362807553947;32.109791170117006;32.109791170117006
2040-01-15 13:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561156;5.954827572158551;5.4504301309426895;3.975378038874311;0.0;43.81407840958571;221.73;33.9122008426556;51.000179075601835;51.000179075601835;43.57620836123342;20.808848644451945;17.040975775053244;14.828898937896932;13.572832563230683;0.0;0.0;6783.500355959829;211.82812243306992;85.06362807553917;32.109791170117006;32.109791170117006
2040-01-15 14:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699756;6.941303207975875;6.0402576194641195;5.528623915444389;5.425788320196901;0.0;43.81407840958732;239.67;15.28980933603917;50.835885078008424;50.835885078008424;43.43583023705042;20.741814194944517;16.98607930049808;14.78112853531061;13.529108502631336;0.0;0.0;6798.45099027807;211.14573092645182;86.28398075282827;32.6376691643463;37.193768973464174
2040-01-15 15:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196588;0.0;43.81407840958731;243.37;11.589809336038243;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;14.78112853531061;13.529108502631333;0.0;0.0;6809.700877064594;211.1457309264509;86.28398075282792;33.07424300097442;37.52930753358494
2040-01-15 16:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828023;6.990390175683066;6.082972643116901;5.567720807695235;6.151812921663037;0.0;43.81407840959187;235.46;19.15784531389575;50.75355310920941;50.75355310920855;43.3654831305852;20.70822149961695;16.958569258156103;14.757189551824514;13.507197245703125;0.0;0.0;6828.518237334636;210.80376690430387;86.89415709147225;33.44094319048417;38.40044830071543
2040-01-15 17:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828023;6.990390175683078;6.082972643116904;5.5677208076952365;6.151812921663378;0.0;43.81407840959188;231.54;23.07784531388438;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;16.958569258156135;14.75718955182452;13.507197245703129;0.0;0.0;6851.254656736665;210.80376690430475;86.89415709147262;33.405862938077966;38.400448300715794
2040-01-15 18:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196588;0.0;43.81407840958731;226.36;28.599809336030148;50.83588507800842;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;14.781128535310609;13.52910850263133;0.0;0.0;6879.511903339867;211.14573092645088;86.28398075282792;33.08654984413896;37.58647528866259
2040-01-15 19:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975874;6.0402576194641195;5.528623915443141;5.425788320195338;0.0;43.81407840958731;220.27;34.68980933603484;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;14.78112853531061;13.529108502627922;0.0;0.0;6913.857737080739;211.1457309264475;86.28398075282666;32.66093864340599;37.19376897346271
2040-01-15 20:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975853;6.0402576194641195;5.5286239154443875;5.425788320196531;0.0;43.81407840958732;220.3;34.659809336038236;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.98607930049802;14.78112853531061;13.529108502631333;0.0;0.0;6948.171853529923;211.14573092645085;86.28398075282789;32.54087964064871;37.19376897346383
2040-01-15 21:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739527;17.875425846670325;8.536011848828021;6.990390175683078;6.082972643116904;5.5677208076952365;6.1518129216634065;0.0;43.81407840959187;211.58;43.037845313894366;50.75355310920941;50.75355310920941;43.36548313058519;20.708221499616947;16.958569258156135;14.75718955182452;13.507197245703129;0.0;0.0;6990.862290251152;210.80376690430475;86.89415709147262;32.309460876984815;37.87406171008097
2040-01-15 22:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683077;6.0829726431169036;5.5677208076952365;6.151812921663051;0.0;43.81407840959187;195.56999999999996;59.04784531389579;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824519;13.507197245703129;0.0;0.0;7049.560592450535;210.8037669043039;86.89415709147227;32.10981300248236;32.10981300248236
2040-01-15 23:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.773910561098134;17.74990346104723;8.476071426699757;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196617;0.0;43.81407840958731;178.38;76.57980933603822;50.835885078008424;50.835885078007564;43.43583023705041;20.74181419494452;16.986079300498076;14.78112853531061;13.529108502631333;0.0;0.0;7125.787923756941;211.1457309264509;86.28398075282794;32.10980531743967;32.10980531743967
2040-01-16 00:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.56342148738807;20.56342148738803;17.570054764434424;8.39018868362826;6.870971313636935;5.979055457860498;5.472605818927012;4.667374843454013;0.0;43.81407840959187;177.94999999999996;75.29446746852369;50.422895804372224;50.422895804372224;43.08295879688845;20.573308290795858;16.84808487900871;14.66104707065238;13.419198412841942;0.0;0.0;7200.7261018292775;209.4303890589318;85.40971901326321;32.10981300248236;32.10981300248236
2040-01-16 01:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;1.4210854715202004e-14;80.85819243263133;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869975;5.434738365745071;3.9605378189652214;1.4210854715202004e-14;43.81407840958732;171.01;82.60083056249186;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329978;13.442673034033518;0.0;0.0;7282.9668960866775;209.7967521529045;84.81873025159656;32.10980531743968;32.10980531743968
