;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-01-16 02:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839879145;5.3968709125631324;3.254464821981159;0.0;43.81407840958644;170.07;83.9070583798703;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218657;16.907019754274483;14.712331652051036;13.466138987412101;0.0;0.0;7366.509806121743;210.16297997028389;84.22774148992994;32.1097982480663;32.1097982480663
2040-01-16 03:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381193;2.5485026915984292;0.0;43.81407840958571;168.83;85.51314691313962;50.68741615124031;50.68741615123946;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272696;13.48959601619714;0.0;0.0;7451.654627544575;210.52906850355393;83.6367527282633;32.109791170117006;32.109791170117006
2040-01-16 04:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794878;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.27407760686621;6.77588455126361;5.8963118398791465;5.396870912563133;3.254464821981486;0.0;43.81407840958644;187.56;66.4170583798747;50.599275914996674;50.599275914996674;43.2336636883351;20.64527405821866;16.907019754274486;14.71233165205104;13.466138987412105;0.0;0.0;7517.699103193073;210.16297997028474;84.22774148993027;32.1097982480663;32.1097982480663
2040-01-16 05:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869975;5.434738365745071;3.9605378189652214;0.0;43.81407840958731;211.78;41.83083056249185;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329978;13.442673034033518;0.0;0.0;7559.154048800406;209.7967521529045;84.81873025159656;32.10980531743967;32.10980531743967
2040-01-16 06:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.77588455126361;5.896311839879145;5.396870912563124;3.254464821981159;0.0;43.81407840958644;221.86999999999998;32.107058379870324;50.59927591499667;50.59927591499582;43.2336636883351;20.645274058218657;16.907019754274486;14.712331652051036;13.466138987412076;0.0;0.0;7590.883149477836;210.16297997028386;84.22774148992994;32.1097982480663;32.1097982480663
2040-01-16 07:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839879145;5.3968709125631324;3.254464821981159;0.0;43.81407840958644;222.42;31.557058379870313;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218657;16.907019754274483;14.712331652051036;13.466138987412101;0.0;0.0;7622.060663700227;210.16297997028389;84.22774148992994;32.1097982480663;32.1097982480663
2040-01-16 08:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.13655843921729;17.20532912099673;8.216022068485188;6.728341170076947;5.854940030888313;5.359003459381193;2.5485026915984577;0.0;43.814078409585704;220.63;33.713146913139646;50.68741615124031;50.68741615123946;43.3089735670292;20.68123661499246;16.936470545582665;14.737959457272696;13.48959601619714;0.0;0.0;7655.392707580182;210.52906850355393;83.63675272826329;32.109791170117006;32.109791170117006
2040-01-16 09:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381194;2.5485026915984577;0.0;43.814078409585704;221.55;32.79314691313963;50.68741615124031;50.68741615123946;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272696;13.489596016197144;0.0;0.0;7687.803084857943;210.52906850355393;83.6367527282633;32.109791170117006;32.109791170117006
2040-01-16 10:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381193;2.5485026915984577;0.0;43.814078409585704;221.4;32.943146913139636;50.68741615124031;50.68741615123946;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272696;13.48959601619714;0.0;0.0;7720.361841616839;210.52906850355393;83.6367527282633;32.109791170117006;32.109791170117006
2040-01-16 11:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.274077606866209;6.7758845512632995;5.896311839879145;5.396870912563133;3.254464821981159;0.0;43.81407840958645;223.19;30.787058379870302;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218654;16.907019754273616;14.712331652051036;13.466138987412105;0.0;0.0;7750.762881904629;210.16297997028389;84.22774148992995;32.1097982480663;32.1097982480663
2040-01-16 12:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869977;5.434738365745071;3.9605378189652214;0.0;43.81407840958731;226.83;26.780830562491836;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329981;13.442673034033518;0.0;0.0;7777.156174323026;209.7967521529045;84.81873025159656;32.10980531743967;32.10980531743967
2040-01-16 13:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839879145;5.3968709125631324;3.254464821981159;0.0;43.81407840958644;224.07;29.907058379870307;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218657;16.907019754274483;14.712331652051036;13.466138987412101;0.0;0.0;7806.67437489418;210.16297997028389;84.22774148992994;32.1097982480663;32.1097982480663
2040-01-16 14:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839879145;5.3968709125631324;3.254464821981159;0.0;43.81407840958644;226.07;27.907058379870307;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218654;16.907019754274483;14.712331652051036;13.466138987412101;0.0;0.0;7834.191099555305;210.16297997028389;84.22774148992994;32.1097982480663;32.1097982480663
2040-01-16 15:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263599;5.896311839879145;5.3968709125631324;3.254464821981159;0.0;43.81407840958644;227.43;26.547058379870293;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218657;16.907019754274454;14.712331652051036;13.466138987412101;0.0;0.0;7860.346448380198;210.16297997028386;84.22774148992993;32.4832445850929;35.159231786262644
2040-01-16 16:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247234;6.8234279324502705;5.937683648869975;5.434738365745073;3.9605378189655482;0.0;43.81407840958732;235.0;18.610830562492694;50.51110214442136;50.51110214442136;43.158325156819565;20.60929781892757;16.877557757952044;14.686694096329978;13.442673034033522;0.0;0.0;7878.564261620271;209.79675215290538;84.8187302515969;32.98546873119299;36.15971699733461
2040-01-16 17:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.56342148738807;20.563421487387718;17.570054764434424;8.39018868362826;6.870971313636935;5.979055457860811;5.472605818927012;4.667374843454013;0.0;43.81407840959187;239.52;13.724467468523667;50.422895804372224;50.422895804371365;43.08295879688845;20.57330829079586;16.84808487900871;14.66104707065324;13.419198412841942;0.0;0.0;7891.894800875713;209.4303890589318;85.40971901326321;33.135710088374324;36.88251225621384
2040-01-16 18:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.56342148738807;20.56342148738772;17.570054764434424;8.39018868362826;6.870971313636925;5.9790554578608095;5.472605818927012;4.667374843454013;0.0;43.81407840959187;232.42000000000002;20.824467468523633;50.422895804372224;50.42289580437137;43.08295879688845;20.57330829079586;16.84808487900868;14.661047070653236;13.419198412841942;0.0;0.0;7912.324673604194;209.4303890589318;85.40971901326321;33.13254872055074;36.88251225621384
2040-01-16 19:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;20.56342148738807;20.56342148738776;17.570054764434424;8.39018868362826;6.870971313636935;5.9790554578608095;5.472605818927012;4.667374843454027;0.0;43.81407840959187;226.8;26.444467468523637;50.422895804372224;50.42289580437137;43.08295879688845;20.573308290795858;16.84808487900871;14.661047070653236;13.419198412841942;0.0;0.0;7938.373524839038;209.4303890589318;85.40971901326326;33.14218662382804;36.88251225621386
2040-01-16 20:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981556;6.930218420380375;6.030611740192487;5.519795080287624;5.5197950802876505;0.0;43.814078409597144;221.69999999999996;31.460737557947276;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;16.84134904355087;14.655185609163452;13.41383344031702;0.0;0.0;7969.437343720743;209.3466591483501;86.14619112300556;33.17235784840452;37.668882707049704
2040-01-16 21:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;20.988209531813087;20.988209531813087;17.933007457321423;8.563508665687726;7.012908124561631;6.102567553209881;5.58565595142353;6.66321528870418;0.0;43.814078409598125;214.95;38.677687896456646;50.51516075118479;50.51516075118479;43.16179296217125;20.61095379220802;16.878913882985124;14.687874183745638;13.443753163378913;0.0;0.0;8007.7165597500125;209.81360948685852;87.17406681583037;33.579533358833935;38.90669041331152
2040-01-16 22:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263134;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247234;6.8234279324502705;5.937683648869977;5.4347383657447565;3.96053781896525;0.0;43.81407840958731;188.39;65.22083056249187;50.51110214442136;50.51110214442136;43.158325156819565;20.60929781892757;16.877557757952044;14.686694096329981;13.442673034032644;0.0;0.0;8072.537004484518;209.7967521529045;84.81873025159658;32.57483276044763;35.82336822635006
2040-01-16 23:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869975;5.434738365745071;3.9605378189652214;0.0;43.81407840958731;178.22;75.39083056249186;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329978;13.442673034033518;0.0;0.0;8147.524208196785;209.7967521529045;84.81873025159656;32.576671489170764;35.82082925381008
2040-01-17 00:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109813;20.77391056109841;17.74990346104723;8.476071426699757;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196574;0.0;43.81407840958731;175.26;79.69980933603826;50.83588507800755;50.835885078008424;43.43583023705041;20.74181419494452;16.986079300498076;14.78112853531061;13.529108502631333;0.0;0.0;8226.816641322413;211.1457309264509;86.2839807528279;32.76339242313063;37.19376897346387
2040-01-17 01:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268657;5.997542595811336;5.489527023193539;4.700527746234755;0.0;43.81407840958644;176.70000000000002;78.60126575677545;50.918094835637085;50.918094835636225;43.506072922324954;20.775357026256074;17.013548507736445;14.805031984468652;13.550987235129579;0.0;0.0;8305.006566247122;211.48718734718904;85.67380441418352;32.69371186785901;36.514192746288266
2040-01-17 02:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;4.700527746234769;0.0;43.81407840958644;179.77;75.53126575677545;50.91809483563708;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129572;0.0;0.0;8380.122581675585;211.48718734718904;85.67380441418352;33.070920268586725;36.79589127134098
2040-01-17 03:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467395717;0.0;43.814078409597144;201.68;52.936300333918666;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507392;0.0;0.0;8432.63987588042;210.80222192432151;87.68000551011363;34.12192872590284;39.322602661887885
2040-01-17 04:00:00;154.62429093980523;0.0;154.62429093980523;77.89429736704771;77.89429736704771;0.0;77.89429736704771;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283920214;7.236662225661795;0.0;0.0;4.263256414560601e-14;0.0;42.45035151808344;214.15000000000003;11.95864267475126;51.06465700011743;51.06465700011743;43.63130039275798;20.835156618197775;17.062520145477258;0.0;0.0;0.0;0.0;8444.17688656138;183.65829115666787;77.89429736704774;31.110407337088827;31.110407337088844
2040-01-17 05:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.383940245129974;21.38394024512961;18.27113262337015;8.724972814767774;7.145135846528671;6.217630889471877;0.0;2.615901137271848;0.0;43.81407840959813;215.43;26.298094439969095;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;17.01164168144753;14.803372681931979;0.0;0.0;0.0;8470.052772157022;197.91401603037093;83.12675266439807;33.51889858561058;34.520666233159936
2040-01-17 06:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;18.76803910785773;18.27113262337015;8.724972814767774;7.145135846528671;6.217630889471877;0.0;0.0;0.0;43.814078409598125;232.45;2.370730481586527;50.912388091875115;44.005024133491695;43.501196895225775;20.773028588016285;17.01164168144753;14.803372681931979;0.0;0.0;0.0;8472.0;191.00665207198836;80.51085152712618;32.10982919308543;32.10982919308543
2040-01-17 07:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;71.2477215099109;9.060263222225085;0.0;0.0;0.0;0.0;9.060263222225085;0.0;0.0;0.0;0.0;71.2477215099109;43.81407841031106;257.31;0.0;0.0;0.0;0.0;20.951405422682644;0.0;0.0;0.0;192.5445161670063;0.0;8279.031883832993;20.951405422682644;9.060263222225085;-11.684189547512304;-41.76810403748459
2040-01-17 08:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.4433361808452503;79.86464855129074;0.0;22.205699829950326;22.205699829950326;18.973270685236354;9.060263222225085;7.4197149839286745;0.0;0.0;2.842170943040401e-14;0.4433361808452503;43.81407841031106;250.48;0.0;51.34956992093075;51.34956992093075;43.8747392399778;20.951405422682644;17.157719697117674;0.0;0.0;21.98291738804931;0.0;8256.635014850752;184.68300420163962;79.86464855129077;31.891435927435374;31.701048464576747
2040-01-17 09:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;21.65786010673676;21.65786010673674;18.505178643992224;8.836736283920214;7.236662225662111;6.297276295007185;5.763872092897009;9.558776930041248;0.0;43.814078409598515;229.57000000000002;26.340008484447736;51.06465700011743;51.06465700011743;43.63130039275798;20.83515661819778;17.062520145478082;14.847646649055934;13.589992269124606;0.0;0.0;8282.562191584457;212.09593007484924;89.95544575495224;36.32511861994495;40.91928725032087
2040-01-17 10:00:00;159.59166245680694;0.0;159.59166245680694;80.28402569596079;80.28402569596079;0.0;80.28402569596504;0.0;21.931779968343545;21.93177996834354;18.73922466461429;8.94849975307265;7.328188604795574;6.376921700542495;5.836771217659315;10.809140181406377;0.0;43.814078409596874;226.19;30.324886565993438;51.21028870436655;51.21028870436654;43.75573284776865;20.89457656821523;17.111180883325922;14.889990771441514;13.628749676912156;0.0;0.0;8312.47295004087;212.70080815639656;91.0931658773714;36.45571672394588;42.07163926425253
2040-01-17 11:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271793;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;5.6180738433723985;7.053609467396072;0.0;43.814078409597144;219.04000000000002;35.57630033391952;50.75318113661738;50.75318113661738;43.36516530512911;20.70806972914265;16.95844496886843;14.757081396440068;13.507098251507394;0.0;0.0;8347.633626727287;210.8022219243224;87.680005510114;34.85306483980498;38.610488089151914
2040-01-17 12:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739527;17.875425846670325;8.536011848828023;6.990390175683077;6.0829726431169036;5.5677208076952365;6.151812921663378;0.0;43.81407840959188;217.84;36.777845313896634;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;16.958569258156132;14.757189551824519;13.507197245703129;0.0;0.0;8383.994090359847;210.80376690430475;86.89415709147262;34.61081681752337;37.779376826527496
2040-01-17 13:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699757;6.941303207975875;6.040257619464121;5.528623915444389;5.425788320196901;0.0;43.81407840958732;218.20999999999998;36.74980933603827;50.83588507800842;50.83588507800842;43.43583023705041;20.74181419494452;16.986079300498076;14.781128535310613;13.529108502631335;0.0;0.0;8420.324699991368;211.14573092645176;86.28398075282827;34.569667605073576;37.11025860963721
2040-01-17 14:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811334;5.035851156729554;4.246851879770929;0.0;43.81407840958645;218.42;35.6278985906768;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736477;14.805031984468645;12.297620069030451;0.0;0.0;8455.531582347045;210.23382018109035;85.22012854771971;34.64016590454517;36.478543301449136
2040-01-17 15:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.78899927695862;80.18427739099016;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;5.9975425958113355;0.0;0.0;0.78899927695862;43.81407840958645;232.57999999999998;22.72126575677548;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736477;14.805031984468648;0.0;13.550987235129124;0.0;8464.279084289576;197.9362001120599;80.18427739099016;31.59181318193429;31.291674128132136
2040-01-17 16:00:00;159.59163033972132;7.142824343693638e-12;159.59163033972845;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283920214;7.236662225662124;6.2972762950071886;5.763872092897008;9.558776930041276;0.0;43.814078409598515;263.86;0.0;51.06465700011743;51.06465700011743;43.631300392757986;20.835156618197775;17.062520145478114;14.84764664905594;13.589992269124604;7.949991515545435;6.785683126508957e-12;8455.905878819807;212.09593007484926;89.95544575495228;38.053267450285745;42.0214622981847
2040-01-17 17:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.205699829950326;22.205699829950326;18.973270685236354;9.060263222225087;7.419714983927753;6.456567106077808;5.909670342421619;11.922901267653273;0.0;43.81407841031107;277.27;0.0;51.34956992093075;51.34956992093075;43.87473923997779;20.951405422682647;17.15771969711534;14.930488415210894;13.665817010123408;20.17661196271729;0.0;8435.306471563148;213.2793096269716;92.23088599978928;39.1810927999108;44.47264998013857
2040-01-17 18:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.5243879621800716;79.02362534403568;0.0;23.165067653638392;23.165067653638193;19.792985692866463;0.0;0.0;6.735514528608451;6.164989815283989;0.0;0.5243879621800716;43.81407841040004;312.98;0.0;50.033168549875754;50.03316854987533;42.749963180915906;0.0;0.0;14.547729310303708;13.315479114861308;98.4864128837676;0.0;8336.398293355804;170.679508705832;79.02362534403548;31.80992430352058;31.565922343536126
2040-01-17 19:00:00;159.5908886794134;0.0;159.5908886794134;79.21935122737709;79.21935122737709;1.4502109525778621;77.76914027479923;0.0;23.573224129128974;23.573224129128775;0.0;9.618233932818772;7.876653545253424;6.854190800645183;6.273613737823946;0.0;1.4502109525778621;43.81407841038823;292.78;0.0;49.3755873563721;49.37558735637168;0.0;20.14599051714286;16.49814183537855;14.356529882406168;13.140475034524181;86.07360960741622;0.0;8249.90786383372;162.89231198219554;77.76914027479907;31.291894138511996;30.611916852412204
2040-01-17 20:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.437171970632118;23.43717197063192;20.025480453242363;0.0;0.0;6.814632043299605;6.2374057636439595;0.6229098069419479;0.0;43.814078410389136;260.65;0.0;49.5919596356019;49.591959635601484;42.37297996384269;0.0;0.0;14.419442654867314;13.198058846395844;47.661520853301475;0.0;8201.833847587226;169.17440073630922;79.95186220144997;32.426825064367435;32.68375965487977
2040-01-17 21:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;22.70264657037349;22.70264657037346;19.3978781101047;9.26302504960005;7.585762584516655;6.601060186785004;6.041924287855973;14.311543942454506;0.0;43.814078410373924;221.99;33.58994591578834;50.98519044981268;50.98519044981269;43.56340159285976;20.802733057191514;17.035967541483082;14.82454081953198;13.568843594723583;0.0;0.0;8235.013701810634;211.7658675054153;94.29494335960933;39.34624834821698;45.29928694428979
2040-01-17 22:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;22.70264657037349;22.702646570373297;19.397878110104696;9.263025049600047;7.585762584516644;6.601060186785;6.041924287855972;14.311543942454293;0.0;43.81407841037393;219.59;35.98994591578875;50.98519044981269;50.98519044981226;43.563401592859755;20.80273305719151;17.035967541483053;14.824540819531974;13.568843594723582;0.0;0.0;8270.591897041333;211.7658675054148;94.29494335960915;39.3198629761493;45.2992869442896
2040-01-17 23:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;22.70264657037349;22.702646570373474;19.397878110104696;9.263025049600047;7.585762584516654;6.601060186785;6.041924287855972;14.311543942454492;0.0;43.81407841037393;216.47;39.10994591578921;50.98519044981269;50.98519044981269;43.563401592859755;20.80273305719151;17.03596754148308;14.824540819531974;13.568843594723582;0.0;0.0;8309.288313362269;211.76586750541526;94.29494335960935;39.40792982261705;45.29928694428978
2040-01-18 00:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761177;0.0;22.39009409258213;22.39009409258213;19.130823128280692;9.135498885541535;7.481327672737615;6.510181895963969;5.958743747607351;13.122032167683656;0.0;43.8140784103873;218.56;34.35960299193822;50.34468075751505;50.34468075751505;43.016129322157006;20.541395362228357;16.821950446877363;14.638305130403406;13.398382804854684;0.0;0.0;8343.23245193854;209.10552458155095;92.99676351529544;38.80368140874696;44.20302777932235
2040-01-18 01:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;22.664754497338976;22.664754497338784;19.365501893006645;9.247564507560952;7.5731014937057655;6.5900426230869735;6.031839955367476;14.48050826802833;0.0;43.81407841039992;228.68;22.7090637742786;49.97618495399795;49.97618495399753;42.70127454702969;20.391043470519577;16.698822878018532;14.531160662904695;13.300313897410721;0.0;0.0;8365.524354090221;207.5749853638787;94.13755946740557;39.64098982858328;45.45502238608753
2040-01-18 02:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;22.934891922644674;22.93489192264448;19.596316077283102;9.357784685181416;7.6633640261911085;6.668588241000664;6.103732448868358;15.820633043974127;0.0;43.81407841039538;237.37;12.180744968577109;49.53358749709883;49.53358749709841;42.32310491406826;20.210456977335305;16.55093530825259;14.402470272449444;13.182524091878898;0.0;0.0;8377.286822841093;205.73666655818175;95.25956932381379;40.50030971409586;46.690105757726094
2040-01-18 03:00:00;159.59090507742786;0.0;159.59090507742786;79.11286145750297;79.11286145750297;0.0;79.11286145750297;0.0;23.33874279471487;23.33874279471487;19.94137937053369;9.522561982519552;7.798304982329327;6.7860126084530386;6.211210508092384;17.824093583854747;0.0;43.814078410424926;242.52999999999997;4.253376394191367;48.86731008670452;48.86731008670452;41.753815868657526;19.938605661527955;16.328308301528445;14.208742317716286;13.005205660927128;0.0;0.0;8381.121334894144;202.96929798376635;96.93695504135772;41.59511907639167;48.53652841188486
2040-01-18 04:00:00;159.5909050774279;0.0;159.5909050774279;79.11286145750299;79.11286145750299;0.0;79.112861457503;0.0;23.33874279471487;23.338742794714676;19.94137937053369;0.0;7.798304982326502;6.7860126084530386;6.211210508092384;8.301531601332144;0.0;43.81407841042493;245.63;0.0;48.86731008670452;48.86731008670411;41.75381586865753;0.0;16.328308301522142;14.208742317716286;13.005205660927128;18.78522926734331;0.0;8361.917049560056;183.03069232223172;87.41439305883516;36.53056890941575;39.76045319376206
2040-01-18 05:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;22.934891922644674;22.934891922644674;19.596316077282722;9.357784685181416;7.66336402619111;0.0;0.0;3.0483123541049224;0.0;43.81407841039538;249.5;0.0;49.53358749709883;49.53358749709883;42.32310491406737;20.210456977335305;16.550935308252594;0.0;0.0;27.53424939575168;0.0;8333.964704311826;178.15167219385293;82.48724863394459;33.700644458574274;34.91902489839369
2040-01-18 06:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983965;0.0;22.934891922644674;22.93489192264448;19.596316077283102;0.0;7.66336402619111;6.668588241000661;0.0;0.3591159099243839;0.0;43.814078410395375;276.12;0.0;49.53358749709883;49.53358749709841;42.32310491406825;0.0;16.550935308252594;14.402470272449438;0.0;59.962236100637085;0.0;8273.585769975973;172.34368548896754;79.79805218976402;32.29132011764598;32.440638271585414
2040-01-18 07:00:00;159.59085788583351;5.112945396019181;164.7038032818527;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.069508880001404;23.069508880001404;19.711337175033297;0.0;7.708344344903852;0.0;6.139558468609699;0.3693053540416287;0.0;43.814078410389136;295.13;0.0;49.30853305065888;49.30853305065888;42.130811090233806;0.0;16.47573660426047;0.0;13.122629668476737;76.11237999910372;4.857298126218222;8197.05971068837;170.3462434642888;79.69825774854965;33.34362364109004;33.51792637298438
2040-01-18 08:00:00;159.5909050774279;0.0;159.5909050774279;79.11286145750299;79.11286145750299;0.0;79.11286145750299;0.0;23.33874279471487;23.338742794714474;19.941379370533685;9.522561982519552;0.0;0.0;2.971434515020391;0.0;0.0;43.81407841042493;306.41;0.0;48.86731008670452;48.86731008670369;41.75381586865752;19.938605661527955;0.0;0.0;5.777184831515149;97.39169505446624;0.0;8099.2581626483625;165.20422653510883;79.11286145750297;32.10969010157849;32.10969010157849
2040-01-18 09:00:00;159.5909050774279;0.0;159.5909050774279;79.11286145750299;79.11286145750299;2.971434515020192;76.1414269424828;0.0;23.33874279471487;23.338742794714676;19.94137937053369;9.522561982519552;0.0;0.0;0.0;0.0;2.971434515020192;43.81407841042493;299.93;0.0;48.86731008670452;48.86731008670411;41.753815868657526;19.938605661527955;0.0;0.0;0.0;96.68887988598094;0.0;8002.164319854249;159.4270417035941;76.1414269424828;30.635227471449987;29.371190435479665
2040-01-18 10:00:00;159.5908578858335;3.2236202011852966e-12;159.5908578858367;79.328952394508;79.328952394508;0.0;79.328952394508;0.0;23.069508880001404;23.069508880001013;19.711337175033297;0.0;7.708344344903839;0.0;6.139558468609699;0.3693053540412592;0.0;43.81407841038913;268.16;0.0;49.30853305065888;49.30853305065805;42.130811090233806;0.0;16.47573660426044;0.0;13.122629668476737;53.9996781253199;3.062439191126032e-12;7947.764533512936;170.34624346428794;79.69825774854924;32.28997407943884;32.4500356047359
2040-01-18 11:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;22.800274965287933;22.800274965287905;19.4812949795329;9.302858919402034;7.618383707478362;6.629446785183203;6.067906429127014;15.152427445083589;0.0;43.81407841040004;243.27;7.228184999553946;49.7616951283616;49.7616951283616;42.518007478115315;20.303528359821136;16.62715419000772;14.468795235856815;13.243231068631571;0.0;0.0;7954.595330285814;206.68410658915576;94.70044075129937;39.417564428163445;46.074275143387844
2040-01-18 12:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;22.664754497338976;22.664754497338592;19.36550189300665;9.247564507560954;0.0;6.590042623086975;6.031839955367476;6.907406774322396;0.0;43.81407841039992;234.54;0.1502408962596533;49.97618495399795;49.976184953997105;42.7012745470297;20.39104347051958;0.0;14.531160662904698;13.300313897410723;0.0;0.0;7954.347841415557;190.87616248585977;86.56445797369962;35.450161743941884;38.47558676096649
2040-01-18 13:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;22.664754497338976;22.664754497338784;19.365501893006645;9.247564507560952;0.0;6.590042623086976;0.0;0.8755668189551074;0.0;43.81407841039992;232.83;0.0;49.97618495399795;49.976184953997524;42.70127454702969;20.391043470519577;0.0;14.5311606629047;0.0;11.440073001151092;0.0;7942.510051022335;177.57584858844945;80.53261801833233;32.54677201600202;32.916591056959675
2040-01-18 14:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;22.664754497338976;22.664754497338976;19.365501893006645;9.247564507560954;0.0;0.0;6.031839955367476;0.3173641512357932;0.0;43.81407841039992;233.84;0.0;49.97618495399795;49.97618495399795;42.70127454702969;20.39104347051958;0.0;0.0;13.300313897410721;13.680919766645054;0.0;7928.432005753139;176.34500182295588;79.97441535061301;32.27142521759196;32.40214666606438
2040-01-18 15:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;22.664754497338976;22.664754497338976;19.36550189300665;9.247564507560952;0.0;0.0;6.031839955367292;0.31736415123562267;0.0;43.81407841039992;240.81;0.0;49.97618495399795;49.97618495399795;42.7012745470297;20.391043470519577;0.0;0.0;13.30031389741028;20.65091976664462;0.0;7907.384664386206;176.34500182295545;79.97441535061284;32.29662720006963;32.43874034861775
2040-01-18 16:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;22.664754497338972;22.664754497338784;19.36550189300665;9.247564507560952;0.0;0.0;6.031839955367476;0.31736415123560846;0.0;43.81407841039992;261.14;0.0;49.976184953997944;49.97618495399753;42.7012745470297;20.391043470519577;0.0;0.0;13.300313897410723;40.98091976664459;0.0;7866.008375386343;176.34500182295548;79.97441535061283;32.30050166667258;32.43452724163184
2040-01-18 17:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.65705119937721;0.0;22.664754497338976;22.664754497338976;19.36550189300665;9.247564507560954;7.5731014937057655;0.0;0.0;1.8586256895741116;0.0;43.814078410399915;271.31;0.0;49.97618495399795;49.97618495399795;42.7012745470297;20.39104347051958;16.698822878018532;0.0;0.0;47.75241078603723;0.0;7817.862664181536;179.7435108035637;81.51567688895132;33.27465294258499;34.036895475580785
2040-01-18 18:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621575;0.0;22.800274965287933;22.80027496528774;19.481294979532898;9.302858919402034;0.0;0.0;6.067906429127013;0.9045969524218691;0.0;43.814078410400036;269.6;0.0;49.7616951283616;49.76169512836118;42.51800747811531;20.303528359821136;0.0;0.0;13.24323106863157;50.197764426309206;0.0;7767.274006622019;175.5881571632908;80.45261025863762;32.685043308302994;33.04765630679706
2040-01-18 19:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;22.664754497338976;22.664754497338976;19.36550189300665;9.247564507560952;0.0;0.0;6.031839955367476;0.3173641512358074;0.0;43.81407841039992;264.32;0.0;49.97618495399795;49.97618495399795;42.7012745470297;20.391043470519577;0.0;0.0;13.300313897410723;44.16091976663904;0.0;7722.724723155049;176.34500182295588;79.97441535061303;32.29966016453235;32.431380260221864
2040-01-18 20:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;22.800274965287933;22.800274965287933;19.4812949795329;9.302858919402034;0.0;0.0;6.067906429127013;0.9045969524220538;0.0;43.81407841040004;262.05;0.0;49.7616951283616;49.7616951283616;42.518007478115315;20.30352835982114;0.0;0.0;13.24323106863157;42.64776442630874;0.0;7679.690822492583;175.5881571632912;80.45261025863782;32.57872525397851;32.944298298338516
2040-01-18 21:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;21.730629997038417;21.730629997038417;18.567355600224253;8.866427505806236;7.260977237104448;6.318434992262065;5.783238564831254;9.949709162169086;0.0;43.81407841031107;217.55;37.34572250943648;50.82045540024661;50.82045540024661;43.422646619555685;20.73551865177197;16.980923695758605;14.776642175922836;13.525002155623115;0.0;0.0;7716.652560460894;211.08164409912544;90.25769389430509;37.11281539336036;41.27936865225929
2040-01-18 22:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.483156508629975;21.483156508629612;18.35590621925675;8.765454559100064;7.17828753292351;6.24647917924467;5.717377693695346;8.945792505514902;0.0;43.81407840959918;215.39999999999998;39.09427971225564;50.72380319810592;50.72380319810507;43.340063840918546;20.696083083467055;16.94862875356157;14.748539416998304;13.499279811500001;0.0;0.0;7755.361007545126;210.68020130265646;89.22981820147992;36.56433688962136;40.35436198203213
2040-01-18 23:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.483156508629975;21.483156508629794;18.355906219256745;8.7654545590999;7.17828753292351;6.246479179244668;5.7173776936953455;8.945792505514902;0.0;43.81407840959918;216.22999999999996;38.264279712255664;50.72380319810592;50.72380319810549;43.34006384091854;20.696083083466633;16.94862875356157;14.7485394169983;13.4992798115;0.0;0.0;7793.237519207004;210.68020130265646;89.22981820147993;36.69133481456868;40.35436198203213
2040-01-19 00:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;22.5911331309653;22.5911331309653;19.30259740798156;9.217525870488785;7.548501973789563;6.568636349199058;6.012246877519948;13.740091230280584;0.0;43.814078410356565;232.74;23.86686552113326;51.23243374861607;51.23243374861607;43.77465429235722;20.903612083038222;17.118580331120683;14.896429702227712;13.634643204800723;0.0;0.0;7816.714722852177;212.7927871107767;93.8317747409095;39.05563345999803;44.772626341595675
2040-01-19 01:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;22.925673449189873;22.925673449189677;19.58843951435097;9.354023407822574;7.660283805970836;6.665907861956886;6.1012791085280185;15.455302516350756;0.0;43.8140784103962;245.44;8.123926208641501;50.49980935450057;50.499809354500144;43.14867623057091;20.604690188905582;16.873784434741005;14.683410585497313;13.439667649551643;0.0;0.0;7824.447813324676;209.74984779826715;95.22128059700883;39.72565196117424;46.35339530636944
2040-01-19 02:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.165067653638392;23.165067653638392;19.792985692866466;9.451699883807956;7.740273933704458;6.735514528608451;6.164989815283989;16.667585855332334;0.0;43.81407841040004;243.13000000000002;8.49574388683994;50.033168549875754;50.033168549875754;42.749963180915906;20.414293644211714;16.717863126396647;14.547729310303708;13.315479114861308;0.0;0.0;7832.55233482086;207.8116654764408;96.2155991615481;40.25403384950525;47.47065819661653
2040-01-19 03:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983965;0.0;23.30111981213526;23.301119812134864;19.909233073054416;9.507211233478232;7.785733804220847;6.775073285954027;6.201197789463975;17.34175253060198;0.0;43.814078410395375;241.77;8.933519489629605;49.81113188701366;49.81113188701282;42.560247849321314;20.32369930915718;16.6436727713511;14.483169552009343;13.256387823368813;0.0;0.0;7841.094226693748;206.88944107923425;96.7806888104416;40.350378010800455;48.09198259033684
2040-01-19 04:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;1.4210854715202004e-14;79.328952394508;0.0;23.437171970632118;23.437171970631724;20.025480453242363;9.562722583148501;7.831193674737221;6.8146320432996035;6.2374057636439595;18.016826064827498;1.4210854715202004e-14;43.814078410389136;242.34999999999997;7.443192362395678;49.5919596356019;49.591959635601064;42.37297996384269;20.23427369753471;16.570439518163194;14.41944265486731;13.198058846395842;0.0;0.0;7848.14536434481;205.9791139520067;97.3457784593355;40.481737873502176;48.71414283296798
2040-01-19 05:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;23.30111981213526;23.30111981213523;19.90923307305442;9.50721123347823;7.78573380422019;6.775073285954028;6.201197789463976;17.341752530601653;0.0;43.81407841039538;244.23;6.473519489628943;49.81113188701366;49.81113188701366;42.56024784932132;20.323699309157178;16.643672771349593;14.483169552009347;13.256387823368815;0.0;0.0;7854.226476566221;206.88944107923356;96.78068881044132;40.02984593200455;48.09198259033655
2040-01-19 06:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.07045627014541367;79.58659492923178;0.0;23.037186888598054;23.037186888597667;19.683720216474107;0.0;7.697544416697925;0.0;6.1309565188639965;0.0;0.07045627014541367;43.814078410399915;243.51;0.0;50.261575724221935;50.26157572422109;42.94512168429599;0.0;16.794182096161702;0.0;13.376265809924481;26.057200550774873;0.0;7827.776564691619;173.63872103882522;79.58659492923175;32.07321437742635;32.03660406002962
2040-01-19 07:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;1.4502109525776916;77.76914027479944;0.0;23.573224129128974;23.573224129128974;0.0;9.61823393281877;7.876653545253589;6.854190800645183;6.273613737823945;0.0;1.4502109525776916;43.814078410388255;270.12;0.0;49.3755873563721;49.3755873563721;0.0;20.145990517142856;16.49814183537892;14.356529882406168;13.14047503452418;63.41360960741542;0.0;7763.971566255967;162.89231198219633;77.76914027479944;31.358787052000448;30.605943270529554
2040-01-19 08:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.437171970632118;23.437171970632118;20.025480453242366;0.0;7.831193674737222;0.0;6.23740576364396;1.6394714383797577;0.0;43.814078410389136;268.66;0.0;49.5919596356019;49.5919596356019;42.372979963842695;0.0;16.570439518163198;0.0;13.198058846395845;53.520523990005366;0.0;7710.06284368765;171.32539759960554;80.96842383288778;32.92193963352666;33.80967091948772
2040-01-19 09:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;23.30111981213526;23.30111981213526;19.90923307305442;9.507211233478232;7.785733804220847;6.77507328595403;6.201197789463976;17.34175253060235;0.0;43.81407841039538;264.27;0.0;49.81113188701366;49.81113188701366;42.560247849321314;20.323699309157178;16.643672771351095;14.48316955200935;13.256387823368813;13.566480510370642;0.0;7696.110860035094;206.88944107923507;96.78068881044202;39.144671326423186;48.091982590337196
2040-01-19 10:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.037186888598058;23.037186888598058;19.683720216474104;9.399522586933838;7.697544416697926;6.698331699542832;6.130956518864042;16.02739801633163;0.0;43.81407841039992;263.96;0.0;50.26157572422194;50.26157572422194;42.945121684295984;20.50748724483087;16.794182096161705;14.614141369368234;13.376265809924588;11.385571936575616;0.0;7684.340482555517;208.76034965302526;95.68444921570885;38.08168291078026;46.88064931402657
2040-01-19 11:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;22.925673449189873;22.92567344918984;19.588439514350974;9.354023407822577;7.660283805970837;6.665907861956891;6.10127910852802;15.45530251635094;0.0;43.8140784103962;262.21;0.0;50.49980935450057;50.49980935450056;43.14867623057092;20.604690188905586;16.87378443474101;14.683410585497322;13.439667649551646;8.646073791337052;0.0;7675.310191740041;209.7498477982676;95.22128059700901;37.72019522590122;46.353395306369606
2040-01-19 12:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;1.4210854715202004e-14;79.6570511993772;0.0;23.037186888598058;23.037186888597667;19.683720216474104;9.399522586933836;7.697544416697925;6.698331699542831;6.130956518864042;16.027398016331276;1.4210854715202004e-14;43.81407841039992;259.78;0.0;50.26157572422194;50.26157572422109;42.945121684295984;20.507487244830866;16.794182096161702;14.61414136936823;13.376265809924588;7.205571936557817;0.0;7667.720854293891;208.76034965302438;95.68444921570847;38.09682942663444;46.88064931402623
2040-01-19 13:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983967;0.0;23.30111981213526;23.30111981213523;19.90923307305442;9.507211233478232;7.785733804220847;6.77507328595403;6.201197789463976;17.341752530602335;0.0;43.814078410395375;261.0;0.0;49.81113188701366;49.81113188701366;42.560247849321314;20.323699309157178;16.643672771351095;14.48316955200935;13.256387823368813;10.296480510370394;0.0;7657.040987740806;206.88944107923507;96.78068881044199;39.16209377651586;48.091982590337174
2040-01-19 14:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;2.8664054168529134;76.4625469776551;0.0;23.437171970632118;23.437171970631915;20.025480453242363;9.562722583148503;0.0;0.0;0.0;0.0;2.8664054168529134;43.814078410389136;262.77;0.0;49.5919596356019;49.59195963560148;42.37297996384269;20.234273697534714;0.0;0.0;0.0;57.164748657029634;0.0;7599.493387034388;161.7911729325808;76.4625469776549;30.750640589457554;29.357976987910597
2040-01-19 15:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;2.312941202870121;76.90641002450701;0.0;23.573224129128974;23.573224129128786;20.14172783343031;9.618233932818773;0.0;0.0;0.0;0.0;2.312941202870121;43.814078410388255;262.04;0.0;49.3755873563721;49.3755873563717;42.188104465477565;20.145990517142863;0.0;0.0;0.0;57.14065189424751;0.0;7541.97276047079;161.08526969536422;76.90641002450684;30.867671606911813;29.743686886059834
2040-01-19 16:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;5.959367281533616;73.47956899830605;0.0;23.30111981213526;0.0;19.90923307305442;9.507211233477523;7.785733804220846;6.77507328595403;6.201197789463975;1.4210854715202004e-14;5.959367281533616;43.81407841039538;264.06;0.0;49.81113188701366;0.0;42.56024784932132;20.323699309155558;16.643672771351095;14.48316955200935;13.256387823368813;63.16761239738477;0.0;7478.428049435382;157.0783091922198;73.47956899830605;28.869215927467966;25.93032467482918
2040-01-19 17:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.07045627014541367;79.58659492923178;0.0;23.037186888598058;23.037186888598058;19.683720216474107;0.0;7.697544416697926;0.0;6.130956518864044;4.121147867408581e-13;0.07045627014541367;43.814078410399915;267.19;0.0;50.26157572422194;50.26157572422194;42.94512168429599;0.0;16.794182096161705;0.0;13.376265809924591;49.737200550774816;0.0;7428.316927482126;173.6387210388262;79.58659492923219;32.07116348934002;32.036604060030044
2040-01-19 18:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;3.420252349036886;76.01868393080277;0.0;23.30111981213526;23.30111981213523;19.909233073054416;9.507211233477197;4.3242226503625746e-13;2.287559021201648e-13;0.0;0.0;3.420252349036886;43.814078410395375;287.43;0.0;49.81113188701366;49.81113188701366;42.560247849321314;20.323699309154808;9.911065296646058e-13;5.243057229525468e-13;0.0;81.10971065709967;0.0;7346.8358009786425;162.50621093250496;76.01868393080275;30.23307737464225;28.563167606660542
2040-01-19 19:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.437171970632118;23.437171970632118;20.025480453242363;0.0;0.0;6.81463204329923;6.2374057636439595;0.6229098069417631;0.0;43.814078410389136;286.61;0.0;49.5919596356019;49.5919596356019;42.37297996384269;0.0;0.0;14.419442654866465;13.198058846395842;73.62152085330209;0.0;7272.846938335291;169.1744007363088;79.95186220144979;32.43776510498309;32.72933473881891
