;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-01-19 20:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;2.5674805424524294;76.87145573738722;0.0;23.30111981213526;23.30111981213488;0.0;9.507211233478232;7.785733804220846;6.775073285954028;6.201197789463976;0.0;2.5674805424524294;43.814078410395375;269.17;0.0;49.81113188701366;49.81113188701282;0.0;20.32369930915718;16.643672771351095;14.483169552009347;13.256387823368815;61.026728359691724;0.0;7211.456567628684;164.3291932299129;76.87145573738722;30.834878559128853;29.71401527894592
2040-01-19 21:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983965;0.0;23.301119812134893;23.30111981213526;19.909233073054416;0.0;0.0;6.775073285954028;6.201197789463976;0.048807492902909644;0.0;43.814078410395375;263.31;0.0;49.81113188701282;49.81113188701366;42.560247849321314;0.0;0.0;14.483169552009347;13.256387823368815;49.573852590878694;0.0;7161.522142209424;169.92206899872596;79.48774377274256;32.133769902576454;32.15465535925622
2040-01-19 22:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.437171970632118;23.437171970632118;20.025480453242366;9.562722583148501;7.831193674736844;6.8146320432996035;6.2374057636439595;18.016826064827498;0.0;43.814078410389136;260.18;0.0;49.5919596356019;49.5919596356019;42.372979963842695;20.23427369753471;16.570439518162342;14.41944265486731;13.198058846395842;10.386807637604164;0.0;7150.777258464724;205.9791139520067;97.3457784593355;41.162552389303265;48.714142832967994
2040-01-19 23:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;0.0;79.328952394508;0.0;23.437171970632118;23.437171970631724;20.025480453242366;9.562722583148501;7.831193674737206;6.814632043299605;6.2374057636439595;18.016826064827498;0.0;43.81407841038913;247.84;1.9531923623957894;49.5919596356019;49.591959635601064;42.372979963842695;20.23427369753471;16.570439518163163;14.419442654867314;13.198058846395842;0.0;0.0;7152.372911964195;205.97911395200668;97.34577845933549;41.354873282581565;48.71414283296799
2040-01-20 00:00:00;159.5908886794135;0.0;159.5908886794135;79.21935122737712;79.21935122737712;0.0;79.21935122737712;0.0;23.573224129128974;23.573224129128576;20.14172783343031;9.618233932818772;7.876653545253585;6.854190800645181;6.273613737823944;18.69151688085222;0.0;43.81407841038825;241.63;7.264494858061305;49.3755873563721;49.37558735637127;42.18810446547756;20.14599051714286;16.49814183537891;14.356529882406164;13.140475034524178;0.0;0.0;7159.279788176657;205.080416447673;97.91086810822935;41.86068676789752;49.33594990126669
2040-01-20 01:00:00;159.5909220372171;0.0;159.5909220372171;79.00653486000557;79.00653486000557;0.0;79.00653486000559;0.0;23.842435357720646;23.842435357720646;20.37175064517189;9.728076208094839;7.966606602438015;6.932467116024684;6.345259739780129;20.02249616694526;0.0;43.814078410460134;239.84;7.240913486956575;48.938945735627584;48.938945735627584;41.81502369224059;19.96783409568262;16.35224432253967;14.229571221015945;13.024270273758189;0.0;0.0;7166.162737674205;203.26683507649216;99.02903102695085;42.78861595886625;50.56259859743554
2040-01-20 02:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905451;78.90027142905451;0.0;78.90027142905451;0.0;23.969799563058157;23.96979956305775;20.48057475618772;9.780042740754663;8.009163518454884;6.96949974931124;0.0;14.278608461769906;0.0;43.814078410486246;243.61;0.0;48.69389260243014;48.693892602429315;41.60564234132503;19.867848690709913;16.270363345215486;14.15831915460235;0.0;10.505962852801545;0.0;7155.29846668452;189.2899587367122;93.17887989082442;39.96454268686824;45.26898624055238
2040-01-20 03:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905453;78.90027142905453;0.0;78.90027142905454;0.0;23.969799563058157;23.969799563058157;20.48057475618772;9.780042740754665;0.0;6.96949974931124;6.379155562597387;12.648600505912782;0.0;43.81407841048625;241.87;0.0;48.69389260243014;48.69389260243014;41.60564234132503;19.867848690709916;0.0;14.15831915460235;12.959053539106073;12.077272658911355;0.0;7142.863429102255;185.9786489306036;91.54887193496732;39.293115864660294;43.766756855960736
2040-01-20 04:00:00;159.59098068585348;0.0;159.59098068585348;78.79382213863897;78.79382213863897;0.17808646122067273;78.6157356774183;0.0;24.097163768395674;24.09716376839547;20.58939886720355;9.83200927341449;8.650021857584463e-12;0.0;0.0;0.0;0.17808646122067273;43.81407841046209;242.91000000000003;0.0;48.45066698006825;48.45066698006784;41.39782247498454;19.76860893794986;1.8317791727895383e-11;0.0;0.0;41.02815621644913;0.0;7101.478129714351;158.06776537308878;78.61573567741783;32.006657126848836;31.945579296030232
2040-01-20 05:00:00;159.59092203721414;0.0;159.59092203721414;79.00653486000411;79.00653486000411;3.819939190773937;75.18659566923017;0.0;0.0;23.84243535772062;20.37175064517189;9.728076208094837;7.966606602438011;6.932467116024684;6.345259739780129;0.0;3.819939190773937;43.814078410459324;241.10000000000002;0.0;0.0;48.938945735627584;41.81502369224058;19.967834095682615;16.35224432253966;14.229571221015943;13.024270273758187;42.95803224867616;0.0;7058.165023559189;154.32788934086457;75.18659566923019;29.493291100215128;27.96074111863554
2040-01-20 06:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;1.4502109525780895;77.76914027479904;0.0;23.573224129128974;23.573224129128576;0.0;9.618233932818772;7.876653545253597;6.854190800645181;6.273613737823944;1.4210854715202004e-14;1.4502109525780895;43.814078410388255;250.63000000000002;0.0;49.3755873563721;49.37558735637127;0.0;20.14599051714286;16.498141835378938;14.356529882406164;13.140475034524178;43.923609607416275;0.0;7013.888505700595;162.8923119821955;77.76914027479906;31.0271682203915;30.390110748076047
2040-01-20 07:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;1.4502109525782032;77.76914027479893;0.0;23.573224129128974;23.573224129128775;0.0;9.618233932818773;7.876653545253597;6.85419080064486;6.273613737823945;0.0;1.4502109525782032;43.814078410388255;258.8;0.0;49.3755873563721;49.37558735637168;0.0;20.145990517142863;16.498141835378938;14.356529882405447;13.14047503452418;52.093609607416546;0.0;6961.444201667893;162.89231198219522;77.76914027479893;31.04720321292704;30.390110748075898
2040-01-20 08:00:00;159.5908886794135;0.0;159.5908886794135;79.21935122737712;79.21935122737712;1.4502109525779616;77.76914027479916;0.0;23.573224129128974;23.5732241291286;0.0;9.618233932818772;7.876653545253597;6.854190800645181;6.273613737823944;0.0;1.4502109525779616;43.81407841038825;278.07;0.0;49.3755873563721;49.37558735637127;0.0;20.14599051714286;16.498141835378938;14.356529882406164;13.140475034524178;71.36360960741624;0.0;6889.732519850394;162.8923119821955;77.76914027479908;31.27022663972102;30.59462831604182
2040-01-20 09:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.437171970632118;23.437171970632118;20.025480453242366;9.562722583148503;7.831193674737222;6.814632043299605;6.23740576364396;18.01682606482788;0.0;43.814078410389136;282.36;0.0;49.5919596356019;49.5919596356019;42.372979963842695;20.234273697534714;16.570439518163198;14.419442654867314;13.198058846395845;32.56680763760417;0.0;6856.821225586794;205.97911395200757;97.34577845933589;40.076473557216666;48.71414283296835
2040-01-20 10:00:00;159.59082481621405;3.4031257344299533e-12;159.59082481621746;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;23.30111981213526;23.30111981213523;19.90923307305442;9.507211233478232;7.785733804220846;6.77507328595403;6.201197789463976;17.34175253060232;0.0;43.81407841039538;280.24;0.0;49.81113188701366;49.81113188701366;42.56024784932132;20.32369930915718;16.643672771351095;14.48316955200935;13.256387823368815;29.536480510366346;3.232969447708456e-12;6826.941904015148;206.88944107923507;96.78068881044199;38.981255155649166;48.09198259033785
2040-01-20 11:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.437171970632118;23.437171970632104;20.025480453242363;9.562722583148501;7.831193674737221;6.814632043299603;6.2374057636439595;18.016826064827853;0.0;43.814078410389136;269.86;0.0;49.5919596356019;49.5919596356019;42.37297996384269;20.23427369753471;16.570439518163194;14.419442654867307;13.198058846395844;20.066807637603322;0.0;6806.533749282344;205.97911395200757;97.34577845933586;38.82154788659945;48.71414283296833
2040-01-20 12:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;0.0;79.328952394508;0.0;23.437171970632118;23.437171970632118;20.025480453242366;9.562722583148501;7.831193674737222;6.814632043299603;6.2374057636439595;18.016826064827896;0.0;43.81407841038913;263.0;0.0;49.5919596356019;49.5919596356019;42.372979963842695;20.23427369753471;16.570439518163198;14.419442654867307;13.198058846395842;13.206807637603312;0.0;6792.986614957275;205.97911395200757;97.34577845933588;38.930131538402854;48.71414283296835
2040-01-20 13:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.437171970632118;23.437171970632118;20.025480453242363;9.562722583148503;7.831193674737222;6.8146320432996035;6.23740576364396;18.016826064827868;0.0;43.814078410389136;246.87;2.923192362395845;49.5919596356019;49.5919596356019;42.37297996384269;20.234273697534714;16.570439518163198;14.41944265486731;13.198058846395845;0.0;0.0;6795.570157988923;205.97911395200757;97.34577845933588;39.606099204388244;48.714142832968335
2040-01-20 14:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.5243879621802563;79.0236253440355;0.0;23.165067653638392;23.165067653638193;19.792985692866466;0.0;0.0;6.735514528608451;6.164989815283989;0.0;0.5243879621802563;43.81407841040004;237.9;0.0;50.033168549875754;50.03316854987533;42.74996318091591;0.0;0.0;14.547729310303708;13.315479114861306;23.406412883767956;0.0;6771.823966597256;170.67950870583203;79.02362534403548;31.811859680289405;31.548343110419268
2040-01-20 15:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.5243879621800573;79.0236253440357;0.0;23.165067653638392;23.165067653638392;19.792985692866463;0.0;0.0;6.73551452860845;6.164989815283989;0.0;0.5243879621800573;43.81407841040004;245.61;0.0;50.033168549875754;50.033168549875754;42.749963180915906;0.0;0.0;14.547729310303705;13.315479114861308;31.116412883767538;0.0;6740.36896251516;170.67950870583243;79.02362534403568;31.784349740765656;31.54834311041948
2040-01-20 16:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;2.0086543884144987;77.32029800609351;0.0;23.437171970632118;23.437171970632118;0.0;9.562722583148503;7.831193674737221;6.814632043299605;6.23740576364396;2.842170943040401e-14;2.0086543884144987;43.814078410389136;269.04;0.0;49.5919596356019;49.5919596356019;0.0;20.234273697534714;16.570439518163194;14.419442654867314;13.198058846395845;61.619787601446006;0.0;6678.412156465589;163.60613398816486;77.32029800609354;30.873953889912105;29.959542660460016
2040-01-20 17:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;2.8664054168531123;76.4625469776549;0.0;23.437171970632118;23.43717197063192;20.025480453242363;9.562722583148501;0.0;0.0;0.0;1.4210854715202004e-14;2.8664054168531123;43.814078410389136;281.36;0.0;49.5919596356019;49.591959635601484;42.37297996384269;20.23427369753471;0.0;0.0;0.0;75.75474865703006;0.0;6602.323487200736;161.7911729325808;76.4625469776549;30.03663354077864;28.542968909604184
2040-01-20 18:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;2.866405416852828;76.46254697765518;0.0;23.437171970632118;23.43717197063192;20.025480453242366;9.562722583148503;0.0;0.0;0.0;0.0;2.866405416852828;43.814078410389136;279.57;0.0;49.5919596356019;49.591959635601484;42.372979963842695;20.234273697534714;0.0;0.0;0.0;73.96474865702947;0.0;6528.0286223693465;161.79117293258082;76.4625469776549;30.072581816381657;28.713606856669042
2040-01-20 19:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;2.312941202869311;76.90641002450782;0.0;23.573224129128974;23.573224129128974;20.14172783343031;9.618233932818773;0.0;0.0;0.0;0.0;2.312941202869311;43.814078410388255;286.38;0.0;49.3755873563721;49.3755873563721;42.188104465477565;20.145990517142863;0.0;0.0;0.0;81.48065189424213;0.0;6446.221569043986;161.08526969536462;76.90641002450703;30.48213865682373;29.483564425328595
2040-01-20 20:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;2.866405416852885;76.46254697765512;0.0;23.437171970632118;23.437171970632118;20.025480453242366;9.562722583148501;0.0;0.0;0.0;0.0;2.866405416852885;43.814078410389136;270.14;0.0;49.5919596356019;49.5919596356019;42.372979963842695;20.23427369753471;0.0;0.0;0.0;64.53474865702964;0.0;6381.364509308503;161.79117293258122;76.4625469776551;30.156850298443544;29.04137423624081
2040-01-20 21:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;1.4502109525778621;77.76914027479927;0.0;23.573224129128974;23.573224129128775;0.0;9.618233932818773;7.876653545253599;6.854190800645181;6.273613737823946;0.0;1.4502109525778621;43.814078410388255;262.86;20.327957925419177;49.3755873563721;49.37558735637168;0.0;20.145990517142863;16.49814183537894;14.356529882406164;13.140475034524181;76.48156753283502;0.0;6324.891831475622;162.89231198219593;77.76914027479926;31.100111676847312;30.557327363524735
2040-01-20 22:00:00;159.5908886794135;0.0;159.5908886794135;79.21935122737712;79.21935122737712;4.881707248276641;74.33764397910048;0.0;0.0;23.5732241291286;20.14172783343031;9.618233932818772;7.876653545253597;6.854190800645181;6.273613737823944;0.0;4.881707248276641;43.81407841038825;244.46;0.0;0.0;49.37558735637127;42.18810446547756;20.14599051714286;16.498141835378938;14.356529882406164;13.140475034524178;44.94109249831081;0.0;6279.634494385737;155.70482909130098;74.3376439791004;29.064090970840066;27.48382925458993
2040-01-20 23:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;1.4210854715202004e-14;79.43893627983965;0.0;23.30111981213526;23.301119812135244;19.90923307305442;9.507211233478232;0.0;0.0;6.201197789463976;2.7809454404274874;1.4210854715202004e-14;43.81407841039538;230.32;0.0;49.81113188701366;49.81113188701366;42.56024784932132;20.32369930915718;0.0;0.0;13.256387823368815;10.743322833729984;0.0;6268.577189827288;175.76259875587462;82.21988172026713;33.814818230830454;34.672617245749656
2040-01-21 00:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.165067653638392;23.165067653638392;19.792985692866463;9.451699883807956;0.0;0.0;6.164989815283988;2.1917973930194563;0.0;43.814078410400036;226.51;0.0;50.033168549875754;50.033168549875754;42.749963180915906;20.414293644211714;0.0;0.0;13.315479114861304;6.149848549859513;0.0;6262.113912417937;176.5460730397404;81.73981069923519;33.474290219660034;34.129646752421344
2040-01-21 01:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.037186888598058;23.037186888597862;19.683720216474104;9.399522586933834;0.0;6.698331699542831;0.0;2.1988970807694983;0.0;43.814078410399915;227.74999999999997;0.0;50.26157572422194;50.261575724221515;42.945121684295984;20.507487244830862;0.0;14.61414136936823;0.0;5.346019842661498;0.0;6256.454786879658;178.58990174693855;81.85594828014668;33.49285739121302;34.13618363482018
2040-01-21 02:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.165067653638392;23.165067653638193;19.792985692866463;9.451699883807958;0.0;0.0;6.164989815283901;2.1917973930191437;0.0;43.81407841040004;246.85;0.0;50.033168549875754;50.03316854987533;42.749963180915906;20.414293644211718;0.0;0.0;13.315479114861102;26.48984854986013;0.0;6229.652115590453;176.54607303973978;81.73981069923491;33.50454500606397;34.12964675242105
2040-01-21 03:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;2.866405416853283;76.46254697765471;0.0;23.437171970631727;23.437171970632118;20.025480453242366;9.562722583148503;0.0;0.0;0.0;0.0;2.866405416853283;43.81407841038913;258.08;0.0;49.59195963560102;49.5919596356019;42.372979963842695;20.234273697534714;0.0;0.0;0.0;52.474748657030524;0.0;6176.865884327643;161.79117293258034;76.46254697765471;30.279686314703785;29.467976662868637
2040-01-21 04:00:00;159.59092203721696;0.0;159.59092203721696;79.0065348600055;79.0065348600055;1.221837291297902;77.7846975687076;0.0;23.842435357720646;23.842435357720237;20.371750645171886;9.728076208094782;0.0;0.0;0.0;0.0;1.221837291297902;43.8140784104601;271.2;0.0;48.938945735627584;48.93894573562675;41.81502369224058;19.967834095682495;0.0;0.0;0.0;67.72517233036245;0.0;6108.831868703063;159.6607492591774;77.78469756870754;31.28978186070415;30.92427626618476
2040-01-21 05:00:00;159.59090507742482;0.0;159.59090507742482;79.11286145750147;79.11286145750147;1.7625883861419425;77.35027307135952;0.0;23.709276287625837;23.709276287625837;20.25797521361825;9.673745282489042;0.0;0.0;0.0;0.0;1.7625883861419425;43.81407841042409;274.92;0.0;49.161950794248;49.161950794248;42.00556645260318;20.05882355093336;0.0;0.0;0.0;70.71762999754337;0.0;6037.808797112084;160.38829159203254;77.35027307135896;30.79987347357699;30.222950304836008
2040-01-21 06:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;48.79193629760299;30.427414929774145;0.0;23.573224129128974;0.0;0.0;0.0;0.0;6.854190800645181;0.0;1.0658141036401503e-14;48.79193629760299;43.814078410388255;294.86;0.0;49.3755873563721;0.0;0.0;0.0;0.0;14.356529882406164;0.0;187.3138043508335;0.0;5850.193102321394;63.732117238778265;30.427414929774155;-13.459608266741654;-33.07822699407288
2040-01-21 07:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983967;0.0;23.30111981213526;23.30111981213506;19.909233073054416;0.0;0.0;6.775073285954027;6.152390296560904;0.0;0.0;43.814078410395375;291.23;0.0;49.81113188701366;49.81113188701324;42.560247849321314;0.0;0.0;14.483169552009343;13.144521648048872;77.60571876619822;0.0;5772.2948739000785;169.81020282340643;79.43893627983967;32.10967395302226;32.10967395302226
2040-01-21 08:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;1.4210854715202004e-14;79.43893627983965;0.0;23.30111981213526;23.301119812135255;19.86042558015113;0.0;0.0;6.77507328595403;6.201197789463976;0.0;1.4210854715202004e-14;43.81407841039538;295.34;0.0;49.81113188701366;49.81113188701365;42.44838167400088;0.0;0.0;14.48316955200935;13.256387823368815;81.71571876619825;0.0;5690.290540390185;169.81020282340634;79.43893627983965;32.10967395302226;32.10967395302225
2040-01-21 09:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;0.0;79.328952394508;0.0;23.437171970632118;23.437171970632118;19.88389164221138;0.0;7.831193674737221;0.0;6.2374057636439595;1.497882627348801;0.0;43.81407841038913;299.72;0.0;49.5919596356019;49.5919596356019;42.05276792883525;0.0;16.570439518163194;0.0;13.198058846395842;84.90073602501279;0.0;5605.105289838152;171.0051855645981;80.82683502185681;32.76810540190916;33.490142149401414
2040-01-21 10:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.437171970632118;23.437171970632118;20.025480453242366;0.0;0.0;6.814632043299605;6.2374057636439595;0.6229098069421468;0.0;43.814078410389136;287.79;0.0;49.5919596356019;49.5919596356019;42.372979963842695;0.0;0.0;14.419442654867314;13.198058846395842;74.80152085330124;0.0;5530.023513720377;169.17440073630965;79.95186220145017;32.36528135864336;32.68375965487996
2040-01-21 11:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;22.925673449189873;22.925673449189873;19.588439514350974;9.354023407822577;7.660283805970836;6.665907861956891;6.10127910852802;15.455302516350969;0.0;43.8140784103962;256.27;0.0;50.49980935450057;50.49980935450057;43.14867623057092;20.604690188905586;16.873784434741005;14.683410585497322;13.439667649551646;2.7060737913370545;0.0;5527.040938753335;209.74984779826758;95.22128059700904;38.22282729818995;46.35339530636964
2040-01-21 12:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;22.814160009781684;22.814160009781684;19.493158812227836;9.308524228711311;7.6230231952437455;6.633484024370945;6.071601698191997;14.883380630697417;0.0;43.8140784103873;242.09000000000003;12.475698335683079;50.74099809414285;50.74099809414285;43.354755718202824;20.703098862540287;16.954374180580277;14.753539034258495;13.503855941409379;0.0;0.0;5539.240285042079;210.75161992527697;94.7581119783092;38.19538212887546;45.82630170761018
2040-01-21 13:00:00;159.5907319357706;3.614859773882632;163.20559170965325;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;22.925673449189873;22.925673449189873;19.58843951435097;9.354023407822574;0.0;0.0;6.101279108528008;1.129110848423224;0.0;43.8140784103962;237.54;0.0;50.49980935450057;50.49980935450057;43.14867623057091;20.604690188905582;0.0;0.0;13.439667649551616;12.099152026386022;3.4341167851885004;5526.864171001442;178.19265277802924;80.8950889290813;33.38813360691325;33.95296762830879
2040-01-21 14:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.07045627014502998;79.58659492923218;0.0;23.037186888598058;23.037186888598058;19.683720216474104;0.0;7.69754441669792;0.0;6.130956518864044;0.0;0.07045627014502998;43.81407841039992;241.52;0.0;50.26157572422194;50.26157572422194;42.945121684295984;0.0;16.79418209616169;0.0;13.376265809924591;24.067200550773926;0.0;5502.520627242117;173.63872103882616;79.58659492923218;32.062558727644955;32.03062536196635
2040-01-21 15:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;22.814160009781684;22.814160009781684;19.49315881222784;9.308524228711311;0.0;0.0;5.750824494019838;0.30609620691059547;0.0;43.814078410387296;233.78;0.0;50.74099809414285;50.74099809414285;43.35475571820283;20.703098862540287;0.0;0.0;12.730639819826978;11.695431000756896;0.0;5490.550070209999;178.2704905888558;80.18082755452235;32.36225712797236;32.47260093969764
2040-01-21 16:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;22.591133130965297;22.5911331309653;19.30259740798156;9.217525870488787;0.0;6.5686363491990605;0.0;0.17934237897105731;0.0;43.814078410356565;250.16;0.0;51.23243374861606;51.23243374861607;43.77465429235721;20.903612083038226;0.0;14.896429702227719;0.0;24.30635801478813;0.0;5465.9691846917;182.0395635748553;80.2710258896;32.27892956948655;32.34924816287737
2040-01-21 17:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715484;0.0;22.70264657037349;22.70264657037349;19.3978781101047;9.263025049600047;0.0;0.0;6.041924287855973;0.12472117115285641;0.0;43.81407841037393;269.61;0.0;50.98519044981269;50.98519044981269;43.56340159285976;20.80273305719151;0.0;0.0;13.568843594723583;45.89056244522584;0.0;5419.80532378724;179.90535914440025;80.1081205883077;32.21385573952293;32.25753179811545
2040-01-21 18:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;1.0586276223848188;78.81610372522694;0.0;22.814160009781684;22.81416000978149;19.49315881222784;0.0;7.623023195243746;0.0;6.071601698191995;0.0;1.0586276223848188;43.814078410387296;283.69;0.0;50.74099809414285;50.74099809414243;43.35475571820283;0.0;16.95437418058028;0.0;13.503855941409375;64.58093956113468;0.0;5354.953393959916;175.29498202847776;78.81610372522677;31.117454487822695;30.699479070483804
2040-01-21 19:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065804;0.0;22.925673449189873;22.925673449189677;19.58843951435097;9.354023407822574;0.0;0.0;4.972168260104944;0.0;0.0;43.81407841039619;288.41;0.0;50.49980935450057;50.499809354500144;43.14867623057091;20.604690188905582;0.0;0.0;10.750406796023153;69.09252966510348;0.0;5285.593116625115;175.50339192450036;79.76597808065804;32.10965526547704;32.10965526547704
2040-01-21 20:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.07045627014556999;79.58659492923164;0.0;23.03718688859751;23.037186888598058;19.683720216474104;0.0;7.697544416697926;0.0;6.130956518864042;0.0;0.07045627014556999;43.81407841039992;278.96;0.0;50.261575724220656;50.26157572422194;42.945121684295984;0.0;16.794182096161705;0.0;13.376265809924588;61.5072005507748;0.0;5223.821636418522;173.63872103882488;79.58659492923164;32.05639171420674;32.03424213091066
2040-01-21 21:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.3770470927080538;79.71463641792087;0.0;22.5911331309653;22.591133130965268;19.302597407981555;9.217525870488787;0.0;0.0;6.012246877519948;0.0;0.3770470927080538;43.814078410356565;238.15;0.0;51.23243374861607;51.23243374861607;43.774654292357205;20.903612083038226;0.0;0.0;13.634643204800724;13.558144512215137;0.0;5210.002300824486;180.7777770774283;79.71463641792084;31.823296504234516;31.70603465608362
2040-01-21 22:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;22.814160009781684;22.814160009781652;19.49315881222784;9.308524228711311;0.0;0.0;6.071601698185696;0.6268734110764029;0.0;43.8140784103873;239.4;0.0;50.74099809414285;50.74099809414285;43.35475571820283;20.703098862540287;0.0;0.0;13.503855941394193;16.542214879189675;0.0;5193.199585830255;179.043706710423;80.50160475868817;32.573707792842065;32.75495526802135
2040-01-21 23:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;22.814160009781684;22.81416000978133;19.49315881222784;9.308524228711313;0.0;0.0;6.071601698191995;0.6268734110823999;0.0;43.814078410387296;233.75;0.0;50.74099809414285;50.740998094142;43.35475571820283;20.703098862540287;0.0;0.0;13.503855941409375;10.89221487917537;0.0;5182.047710971787;179.04370671043733;80.50160475869417;32.52490291596773;32.687381747132484
2040-01-22 00:00:00;159.59070480683857;5.646944899988165e-13;159.59070480683914;79.87473134761177;79.87473134761177;4.061235425592969;75.8134959220188;0.0;23.238225926981226;23.238225926981226;19.855494496174977;9.481549571881088;0.0;0.0;0.0;0.0;4.061235425592969;43.8140784103873;229.66;0.0;51.13473369069249;51.13473369069249;43.691176191727976;20.863748973638703;0.0;0.0;0.0;19.021529042860493;5.364597654988756e-13;5162.767079543378;166.82439254675168;75.81349592201852;29.469840997943507;28.366780226562607
2040-01-22 01:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.323922603418787;19.928716518058266;9.516515119093903;7.793353028719034;6.781703464388305;6.207266365568625;17.109421622008014;0.0;43.8140784103962;227.74999999999997;27.224324201245405;50.83937970693294;50.83937970693208;43.43881616143185;20.743240056690045;16.987246980451594;14.782144639569196;13.53003853884146;0.0;0.0;5189.733265390646;211.16024579084916;96.8753997026661;42.99049447430161;47.8778457344817
2040-01-22 02:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065806;0.0;23.323922603419177;23.323922603419163;19.928716518058263;9.516515119093903;7.793353028719981;6.781703464388302;6.207266365568625;17.109421622009364;0.0;43.81407841039619;220.9;34.074324201248416;50.83937970693293;50.83937970693294;43.438816161431845;20.743240056690045;16.987246980453815;14.78214463956919;13.53003853884146;0.0;0.0;5223.548102928625;211.16024579085223;96.87539970266741;42.85197018302933;47.877845734482946
2040-01-22 03:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065806;0.0;23.323922603419177;23.323922603419177;19.92871651805827;9.516515119093901;7.793353028719981;6.781703464388306;6.207266365568623;17.109421622009364;0.0;43.81407841039619;220.59;34.384324201248454;50.83937970693294;50.83937970693294;43.43881616143186;20.74324005669004;16.987246980453815;14.782144639569196;13.530038538841456;0.0;0.0;5257.671249724726;211.16024579085226;96.87539970266742;42.90944002813743;47.877845734482946
2040-01-22 04:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;1.4210854715202004e-14;79.76597808065804;0.0;23.323922603419177;23.323922603418787;19.928716518058266;9.516515119093901;7.793353028719979;6.781703464388304;6.207266365568623;17.10942162200898;1.4210854715202004e-14;43.8140784103962;230.45;24.524324201247452;50.83937970693293;50.83937970693208;43.43881616143185;20.74324005669004;16.98724698045381;14.782144639569193;13.530038538841456;0.0;0.0;5281.932690363487;211.16024579085138;96.87539970266704;43.14578569981622;47.877845734482584
2040-01-22 05:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065806;0.0;23.323922603419177;23.323922603419177;19.92871651805827;9.516515119093903;7.793353028719979;6.781703464388306;6.207266365568625;17.109421622009364;0.0;43.81407841039619;245.16000000000003;9.814324201247544;50.83937970693293;50.83937970693293;43.43881616143186;20.743240056690045;16.98724698045381;14.782144639569196;13.53003853884146;0.0;0.0;5291.482917930217;211.16024579085226;96.87539970266744;43.34167921575135;47.877845734482946
2040-01-22 06:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;2.783075367823642;76.76493793839211;0.0;23.529860341988847;23.529860341988847;20.10467640620004;9.600540848213882;0.0;0.0;0.0;0.0;2.783075367823642;43.81407841040004;286.85;0.0;50.30565468285072;50.30565468285072;42.982784177259134;20.52547213027905;0.0;0.0;0.0;78.9163559163612;0.0;5212.301987867955;164.11956567323963;76.76493793839161;30.110357524910032;29.326662896140494
2040-01-22 07:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.2004465258048782;79.56553155485317;0.0;23.323922603419177;23.323922603419177;19.928716518058266;0.0;0.0;6.781703464388306;6.207266365568625;3.836930773104541e-13;0.2004465258048782;43.81407841039619;280.45;0.0;50.83937970693294;50.83937970693294;43.43881616143185;0.0;0.0;14.782144639569196;13.53003853884146;63.20616283589152;0.0;5148.83520993267;173.4297587537084;79.56553155485355;31.974461736355384;31.909062968217892
2040-01-22 08:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065804;0.0;23.323922603419177;23.323922603418787;19.928716518058266;9.516515119093901;7.793353028719979;6.781703464388304;6.207266365568623;17.10942162200898;0.0;43.81407841039619;281.53;0.0;50.83937970693294;50.83937970693208;43.43881616143185;20.74324005669004;16.98724698045381;14.782144639569193;13.530038538841456;26.55567579875236;0.0;5122.022092373409;211.16024579085138;96.87539970266704;40.93208020289278;47.877845734482584
2040-01-22 09:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.32392260341915;19.928716518058266;9.516515119093901;7.793353028719979;6.781703464388304;6.207266365568625;17.10942162200932;0.0;43.8140784103962;285.18;0.0;50.83937970693294;50.83937970693294;43.43881616143185;20.74324005669004;16.98724698045381;14.782144639569193;13.53003853884146;30.205675798751592;0.0;5091.560315470039;211.16024579085226;96.8753997026674;39.76855661554326;47.87784573448292
2040-01-22 10:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.40961927985694;20.00193853994156;9.551480666306718;7.821987339690071;6.806620775998686;6.230073082360608;17.57428776463449;0.0;43.81407841039992;281.77;0.0;50.547806633949946;50.54780663394952;43.18968666402367;20.62427380883615;16.88982203482769;14.69736635622498;13.452441311316464;28.006718146471595;0.0;5063.299019307794;209.94920344312845;97.23133896401171;39.41333288151256;48.30627624196521
2040-01-22 11:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988446;20.104676406200035;9.60054084821388;7.862164159930574;6.8415822720336985;6.262073201440963;18.18274426558071;0.0;43.814078410400036;280.31;0.0;50.30565468285072;50.30565468284987;42.98278417725913;20.525472130279045;16.808910445743948;14.626957842459923;13.387996677068076;27.552490951089233;0.0;5035.493363405741;208.9434306385107;97.73075757179643;38.839497952628136;47.98727746591721
2040-01-22 12:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.323922603419177;19.92871651805827;9.516515119093901;7.793353028719979;6.781703464388306;6.207266365568625;17.10942162200935;0.0;43.8140784103962;265.36;0.0;50.83937970693294;50.83937970693294;43.43881616143186;20.74324005669004;16.98724698045381;14.782144639569196;13.53003853884146;10.385675798751564;0.0;5024.855912938818;211.16024579085226;96.87539970266742;39.233867858269946;47.67164294563767
2040-01-22 13:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279857136;20.001938539941563;9.55148066630672;7.821987339690085;6.806620775998688;6.230073082360609;17.574287764634718;0.0;43.81407841039992;261.03;0.0;50.54780663394994;50.54780663394994;43.189686664023675;20.624273808836154;16.889822034827723;14.697366356224984;13.452441311316466;7.266718146472009;0.0;5017.337951996698;209.9492034431289;97.23133896401194;40.433383869056804;48.30627624196542
2040-01-22 14:00:00;159.5907319357706;8.979951285494424e-12;159.5907319357796;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.323922603419177;19.92871651805827;9.516515119093903;7.793353028719979;6.781703464388304;6.207266365568625;17.10942162200935;0.0;43.8140784103962;257.5;0.0;50.83937970693294;50.83937970693294;43.43881616143186;20.743240056690045;16.98724698045381;14.782144639569193;13.53003853884146;2.5256757987430403;8.530953721219703e-12;5014.561409300356;211.16024579085226;96.87539970266744;41.63865863305733;47.87784573448474
2040-01-22 15:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.529860341988446;20.104676406200035;0.0;7.862164159930575;6.841582272033699;6.262073201440964;8.582203417366799;0.0;43.81407841040004;276.86;0.0;50.30565468285072;50.30565468284987;42.98278417725913;0.0;16.80891044574395;14.626957842459927;13.38799667706808;44.627963081368286;0.0;4969.682718148523;188.41795850823166;88.13021672358256;38.16132450273741;40.93612150606953
2040-01-22 16:00:00;159.59088867941034;0.0;159.59088867941034;79.21935122737555;79.21935122737555;0.23253887383633298;78.98681235353922;0.0;23.942322420899817;23.942322420899817;0.0;9.76883164889737;7.999982426890598;6.961510448654782;6.3718429872968505;0.0;0.23253887383633298;43.81407841038738;299.39;0.0;49.66429929512465;49.66429929512465;0.0;20.263789378720233;16.59461077418321;14.440476257488092;13.217310819706134;91.73113576926565;0.0;4877.703098243348;163.84478582034697;78.98681235353922;31.94755608325038;31.868231838126004
2040-01-22 17:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737715;0.0;23.942322420899814;23.942322420899792;20.457097394077124;0.0;0.0;4.505766004203576;6.371842987296849;1.4210854715202004e-14;0.0;43.814078410388255;300.65;0.0;49.66429929512464;49.66429929512464;42.43478931693282;0.0;0.0;9.028780311153866;13.21731081970613;92.82644255156963;0.0;4784.632770536866;164.00947903804212;79.21935122737715;32.10968680229801;32.109686802298015
2040-01-22 18:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;4.5057660042042755;74.71358522317286;0.0;23.942322420899266;23.942322420899615;20.457097394077124;0.0;0.0;0.0;6.371842987296849;0.0;4.5057660042042755;43.814078410388255;297.17;0.0;49.664299295123435;49.66429929512423;42.43478931693282;0.0;0.0;0.0;13.21731081970613;98.37522286272514;0.0;4686.018316035615;154.98069872688663;74.71358522317286;29.19909194904147;27.437596529885468
2040-01-22 19:00:00;159.5909050774279;0.0;159.5909050774279;79.11286145750299;79.11286145750299;0.5537422572679702;78.55911920023502;0.0;24.079809780536806;24.079809780536806;20.574571056702815;9.824928582458533;0.0;0.0;0.0;0.0;0.5537422572679702;43.81407841042493;292.45;0.0;49.45571906514037;49.45571906514037;42.256571598356665;20.178685472917593;0.0;0.0;0.0;87.2892263880199;0.0;4598.494788731792;161.346695201555;78.55911920023496;31.789538411615847;31.5826121178458
2040-01-22 20:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737715;0.0;23.942322420899817;23.942322420899817;20.457097394077124;9.76883164889737;7.999982426890597;6.961510448654782;6.207273093362374;20.05998862630473;0.0;43.814078410388255;277.67;0.0;49.66429929512465;49.66429929512465;42.43478931693282;20.263789378720233;16.594610774183206;14.440476257488092;12.854650026598694;27.939007245439438;0.0;4570.3258567469165;205.9169143441723;99.27933985368188;43.09599009776775;50.597145259617676
2040-01-22 21:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.65705119937721;0.0;23.409619279857136;23.40961927985694;20.00193853994156;9.551480666306718;7.821987339690083;6.806620775998688;6.230073082360608;17.574287764634533;0.0;43.814078410399915;247.39000000000001;6.373281853528331;50.54780663394994;50.54780663394952;43.18968666402367;20.62427380883615;16.88982203482772;14.697366356224984;13.452441311316464;0.0;0.0;4576.470622307607;209.94920344312848;97.23133896401174;41.648562906057265;48.30627624196524
2040-01-22 22:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621575;0.0;23.529860341988847;23.52986034198882;20.104676406200035;9.60054084821388;7.862164159930574;6.841582272033696;6.262073201440964;18.18274426558105;0.0;43.81407841040004;248.05;4.707509048911614;50.30565468285072;50.30565468285072;42.98278417725913;20.525472130279045;16.808910445743948;14.62695784245992;13.38799667706808;0.0;0.0;4580.949307825404;208.94343063851156;97.73075757179681;41.633096311354834;48.8670412498452
2040-01-22 23:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;0.0;79.328952394508;0.0;23.804835061262818;23.80483506126262;20.33962373145142;9.712734715336204;7.954043004570576;6.921534389781082;6.3352530586782185;19.543906627834957;0.0;43.81407841038913;247.28;3.690633054593839;49.875442704154096;49.87544270415368;42.6151970988806;20.349939100552668;16.665161305250916;14.501868674743314;13.273503056469423;0.0;0.0;4584.410893414606;207.15655464420468;98.87285902234295;41.34309416620084;49.464733426137926
2040-01-23 00:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737715;0.0;23.942322420899817;23.942322420899792;20.457097394077124;9.768831648897372;7.999982426890597;6.96151044865478;6.3718429872968505;20.224558520239185;0.0;43.814078410388255;247.09;3.0036535476680495;49.66429929512465;49.66429929512465;42.43478931693283;20.263789378720237;16.594610774183206;14.440476257488084;13.217310819706134;0.0;0.0;4587.185326417603;206.2795751372798;99.44390974761633;40.68252321520605;48.87931372250854
2040-01-23 01:00:00;159.5908886794135;0.0;159.5908886794135;79.21935122737712;79.21935122737712;0.0;79.21935122737712;0.0;23.942322420899817;23.942322420899433;20.457097394077124;9.76883164889737;7.999982426890597;6.9615104486547805;6.371842987296849;20.224558520238844;0.0;43.81407841038825;247.34;2.7536535476671844;49.66429929512465;49.664299295123804;42.43478931693282;20.263789378720233;16.594610774183206;14.440476257488088;13.21731081970613;0.0;0.0;4589.70962069895;206.2795751372789;99.44390974761598;39.19699391117299;46.87535832780564
2040-01-23 02:00:00;159.5908886794135;0.0;159.5908886794135;79.21935122737712;79.21935122737712;0.0;79.21935122737712;0.0;23.942322420899817;23.942322420899615;20.457097394077124;9.76883164889737;7.999982426890597;6.96151044865478;6.3718429872968505;20.22455852023903;0.0;43.81407841038825;247.43;2.6636535476675967;49.66429929512465;49.66429929512423;42.43478931693282;20.263789378720233;16.594610774183206;14.440476257488084;13.217310819706134;0.0;0.0;4592.143788765583;206.27957513727935;99.44390974761615;39.25539116554477;46.87535832780577
2040-01-23 03:00:00;159.5909050774279;0.0;159.5909050774279;79.11286145750299;79.11286145750299;0.0;79.112861457503;0.0;24.079809780536806;24.079809780536785;20.57457105670282;9.824928582458533;8.045921849210606;7.001486507528474;6.408432915915478;20.902099015386497;0.0;43.81407841042493;254.64;0.0;49.45571906514037;49.45571906514037;42.25657159835667;20.178685472917593;16.524916692500707;14.379829114537959;13.161800729567428;5.412679851413955;0.0;4586.501501724731;205.4132417381611;100.01496047288948;39.467615086580324;47.37002460756943
2040-01-23 04:00:00;159.5909050774279;0.0;159.5909050774279;79.11286145750299;79.11286145750299;0.0;79.112861457503;0.0;24.079809780536806;24.079809780536785;20.574571056702815;9.82492858245853;8.045921849210606;7.001486507528474;6.408432915915476;20.902099015386483;0.0;43.81407841042493;266.42;0.0;49.45571906514037;49.45571906514037;42.256571598356665;20.17868547291759;16.524916692500707;14.379829114537959;13.161800729567425;17.192679851413985;0.0;4569.07949679823;205.41324173816108;100.01496047288947;39.525931935037896;47.37002460756942
2040-01-23 05:00:00;159.5908886794135;0.0;159.5908886794135;79.21935122737712;79.21935122737712;0.0;79.21935122737712;0.0;23.942322420899817;23.942322420899817;20.457097394077124;9.768831648897372;7.999982426890598;6.961510448654782;6.371842987296849;20.224558520239228;0.0;43.81407841038825;276.69;0.0;49.66429929512465;49.66429929512465;42.43478931693283;20.263789378720237;16.594610774183206;14.44047625748809;13.21731081970613;26.59634645233284;0.0;4542.254696371057;206.2795751372798;99.44390974761635;39.3133577419565;46.87535832780593
2040-01-23 06:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905453;78.90027142905453;0.0;78.90027142905454;0.0;24.342366244153194;24.342366244153194;20.798907821249788;9.93205561242282;8.133651312462849;7.077827872108539;6.478307865055884;22.205211542551723;0.0;43.81407841048625;318.99;0.0;48.99920040832227;48.99920040832227;41.86650724033145;19.992418918460707;16.372377554154443;14.247090972281933;13.040306032817485;71.65882005482405;0.0;4470.368763581413;203.51710153469057;101.10548297160626;40.12881734468999;48.321416592805406
2040-01-23 07:00:00;159.59094227021654;7.404603246342095e-12;159.59094227022396;78.90027142905453;78.90027142905453;0.0;78.90027142905454;0.0;24.342366244153194;24.342366244153194;20.798907821249788;9.93205561242282;8.133651312462849;7.077827872108541;6.478307865055884;22.205211542551723;0.0;43.81407841048625;323.6;0.0;48.99920040832227;48.99920040832227;41.86650724033145;19.99241891846071;16.372377554154443;14.247090972281937;13.040306032817485;76.26882005481616;7.034373084024992e-12;4393.876425088412;203.51710153469057;101.10548297160626;41.04209814539924;49.95930075412869
2040-01-23 08:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737713;0.0;23.942322420899817;23.942322420899615;20.457097394077124;9.76883164889737;7.999982426890571;6.961510448654782;6.37184298729685;20.224558520238986;0.0;43.814078410388255;313.48;0.0;49.66429929512465;49.66429929512423;42.43478931693282;20.263789378720233;16.59461077418315;14.440476257488092;13.217310819706132;63.386346452332376;0.0;4330.270384814826;206.2795751372793;99.44390974761612;38.56196954949467;46.875358327805756
2040-01-23 09:00:00;159.59085788582965;0.0;159.59085788582965;79.32895239450609;79.32895239450609;0.0;79.32895239450802;0.0;23.804835061262818;23.80483506126262;20.33962373145142;9.712734715336204;7.954043004570587;6.921534389781082;6.3352530586782185;19.543906627834943;0.0;43.81407841038808;313.11;0.0;49.875442704154096;49.87544270415368;42.61519709888059;20.349939100552668;16.66516130525094;14.501868674743314;13.273503056469423;62.13936694540723;0.0;4267.914504350178;207.1565546442047;98.87285902234296;37.849162792188864;46.37841756338474
2040-01-23 10:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.804835061262818;23.804835061262818;20.33962373145142;9.712734715336204;7.954043004570587;6.921534389781086;6.335253058678219;19.543906627835142;0.0;43.814078410389136;315.8;0.0;49.87544270415409;49.87544270415409;42.61519709888059;20.349939100552664;16.66516130525094;14.50186867474332;13.273503056469425;64.82936694540663;0.0;4202.871741679553;207.1565546442051;98.87285902234316;37.43762956838126;46.439418596045755
2040-01-23 11:00:00;159.5908886794135;0.0;159.5908886794135;79.21935122737712;79.21935122737712;0.0;79.21935122737712;0.0;23.942322420899817;23.942322420899817;20.457097394077124;9.768831648897372;7.999982426890598;6.961510448654782;6.3718429872968505;20.224558520239242;0.0;43.81407841038825;315.57;0.0;49.66429929512465;49.66429929512465;42.43478931693283;20.263789378720237;16.594610774183206;14.44047625748809;13.217310819706134;65.47634645233283;0.0;4137.185251640137;206.2795751372798;99.44390974761635;37.295376407471224;48.03956798159096
2040-01-23 12:00:00;159.5909050774279;0.0;159.5909050774279;79.11286145750299;79.11286145750299;0.0;79.112861457503;0.0;24.079809780536806;24.079809780536806;20.57457105670282;9.824928582458533;8.045921849210606;7.001486507528476;6.408432915915478;20.902099015386526;0.0;43.81407841042493;315.76;0.0;49.45571906514037;49.45571906514037;42.25657159835667;20.178685472917593;16.524916692500707;14.379829114537962;13.161800729567428;66.53267985141478;0.0;4070.445712526123;205.4132417381611;100.01496047288953;37.95520695735732;47.990432519338725
2040-01-23 13:00:00;159.5909220372171;0.0;159.5909220372171;79.00653486000557;79.00653486000557;0.0;79.00653486000559;0.0;24.21419490526459;24.21419490526458;20.68939406913004;9.879759756999725;8.090824704387126;7.040560555295853;6.444197237335119;21.566591273671435;0.0;43.814078410460134;315.43;0.0;49.23807524657568;49.23807524657568;42.07060965551231;20.089883485140266;16.452194143149164;14.31654662713395;13.103878519070445;67.10665866638237;0.0;4003.1355315741143;204.5092629231575;100.57312613367705;39.11221571945213;47.85516466240496
2040-01-23 14:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905451;78.90027142905451;0.0;78.90027142905451;0.0;24.342366244153194;24.342366244153194;20.798907821249788;9.932055612422818;8.133651312462849;7.077827872108539;6.478307865055882;22.20521154255175;0.0;43.814078410486246;315.58;0.0;48.99920040832227;48.99920040832227;41.86650724033145;19.992418918460704;16.372377554154443;14.247090972281933;13.040306032817481;68.24882005482401;0.0;3934.6865547427115;203.51710153469057;101.10548297160626;43.80814741812308;51.98743276681759
