;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-01-23 15:00:00;159.59098068585348;0.0;159.59098068585348;78.79382213863897;78.79382213863897;0.0;78.79382213863899;0.0;24.47053758304182;24.470537583041803;20.908421573369544;9.984351467845928;8.17647792053847;7.115095188921228;6.512418492776653;22.844017670896463;0.0;43.81407841046209;314.16;0.0;48.76203594221048;48.76203594221048;41.66386622262349;19.895652209625304;16.29313246139264;14.178132628147129;12.977188733097586;67.81387745023119;0.0;3866.675942964743;202.53204413930712;101.63783980953545;46.18678711339132;53.16294894022265
2040-01-23 16:00:00;159.59098068585345;0.0;159.59098068585345;78.79382213863896;78.79382213863896;0.0;78.79382213863897;0.0;24.47053758304182;24.47053758304182;20.908421573369544;9.984351467845928;0.0;0.0;0.0;1.0400260686601541;0.0;43.81407841046208;317.53;0.0;48.76203594221048;48.76203594221048;41.66386622262349;19.895652209625304;0.0;0.0;0.0;114.63233127285685;0.0;3751.850277894738;159.08359031666976;79.83384820729911;32.77661768841891;33.102246010326986
2040-01-23 17:00:00;159.59098068585345;0.0;159.59098068585345;78.79382213863896;78.79382213863896;0.0;78.79382213863896;0.0;24.47053758304182;24.47053758304141;20.908421573369544;9.984351467845926;0.0;0.0;0.0;1.040026068659742;0.0;43.81407841046208;319.31;0.0;48.76203594221048;48.76203594220966;41.66386622262349;19.8956522096253;0.0;0.0;0.0;116.41233127286898;0.0;3635.2503541079786;159.08359031666893;79.8338482072987;32.812394693805;33.180346616147176
2040-01-23 18:00:00;159.59098068585348;0.0;159.59098068585348;78.79382213863897;78.79382213863897;0.0;78.79382213863899;0.0;23.43051151438172;24.470537583041803;20.908421573369544;9.984351467845928;0.0;0.0;0.0;1.4210854715202004e-14;0.0;43.81407841046209;320.11;0.0;46.58507018823675;48.76203594221048;41.66386622262349;19.895652209625304;0.0;0.0;0.0;119.38929702684187;0.0;3515.6792945634315;156.906624562696;78.793822138639;32.10970531399373;32.109705313993736
2040-01-23 19:00:00;159.59098068585348;0.0;159.59098068585348;78.79382213863897;78.79382213863897;1.3120360988953053;77.48178603974367;0.0;24.47053758304182;24.47053758304141;20.908421573369548;0.0;7.632289300290893;0.0;0.0;0.0;1.3120360988953053;43.81407841046209;312.14;2.1768569056854368;48.76203594221048;48.76203594220966;41.6638662226235;0.0;15.154045638783035;0.0;0.0;116.16079474939667;0.0;3401.5195727549917;154.34198374582667;77.48178603974367;31.342250191140796;30.90052153404763
2040-01-23 20:00:00;159.59092203721707;3.2722362831057242e-12;159.59092203722034;79.00653486000556;79.00653486000556;0.0;79.00653486000556;0.0;24.21419490526459;24.21419490526457;20.689394069130042;9.879759756999723;8.090824704387233;7.040560555295856;6.44419723733512;21.566591273671577;0.0;43.81407841046013;297.12;0.0;49.23807524657568;49.23807524657568;42.070609655512314;20.089883485140263;16.452194143149395;14.316546627133958;13.103878519070449;48.79665866637902;3.1086244689504383e-12;3352.552838109971;204.50926292315773;100.57312613367712;44.657167512691245;51.985649959604984
2040-01-23 21:00:00;159.59090507742786;0.0;159.59090507742786;79.11286145750297;79.11286145750297;0.0;79.11286145750297;0.0;24.079809780536806;24.079809780536394;20.57457105670282;9.824928582458533;8.045921849210593;7.001486507528476;6.408432915915478;20.902099015386128;0.0;43.814078410424926;284.31;0.0;49.45571906514037;49.45571906513953;42.25657159835667;20.178685472917593;16.52491669250068;14.379829114537962;13.161800729567428;35.082679851414824;0.0;3317.302530616651;205.41324173816022;100.01496047288913;44.28221002274226;51.37324475339972
2040-01-23 22:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905453;78.90027142905453;0.0;78.90027142905454;0.0;24.342366244153194;24.342366244153194;20.798907821249788;9.93205561242282;8.133651312462849;7.077827872108541;6.478307865055884;22.205211542551723;0.0;43.81407841048625;280.42;0.0;48.99920040832227;48.99920040832227;41.86650724033145;19.992418918460707;16.372377554154443;14.247090972281937;13.040306032817485;33.08882005482404;0.0;3284.0478454352965;203.51710153469057;101.10548297160626;44.991455899218316;52.57421197589771
2040-01-23 23:00:00;159.59098068585345;0.0;159.59098068585345;78.79382213863896;78.79382213863896;0.0;78.79382213863897;0.0;24.47053758304182;24.47053758304182;20.908421573369548;9.984351467845928;8.17647792053847;7.11509518892123;6.512418492776653;22.844017670896505;0.0;43.81407841046208;268.97;0.0;48.76203594221048;48.76203594221048;41.6638662226235;19.895652209625304;16.29313246139264;14.178132628147132;12.977188733097586;22.623877450230815;0.0;3261.259765592794;202.53204413930712;101.63783980953546;45.33554974174653;53.162948940222684
2040-01-24 00:00:00;159.59105361705576;0.0;159.59105361705576;78.58198953523048;78.58198953523048;0.0;78.58198953523049;0.0;24.726880260819048;24.726880260819037;21.127449077609054;10.08894317869088;8.262131136689703;7.189629822546601;6.580639748218184;24.120563950162037;0.0;43.81407841040657;272.8;0.0;48.292988722692684;48.292988722692684;41.263097053976736;19.704273811057167;16.136407084148164;14.041751659660324;12.85235977190263;28.40205476346305;0.0;3232.694647841051;200.5838668261304;102.70255348539253;46.14452370105393;54.339439670194324
2040-01-24 01:00:00;159.5910536170558;0.0;159.5910536170558;78.58198953523048;78.58198953523048;0.0;78.58198953523049;0.0;24.726880260819048;24.726880260819048;21.127449077609054;10.088943178692125;8.262131136689705;7.189629822546601;6.580639748218185;24.120563950163273;0.0;43.81407841040658;273.75;0.0;48.292988722692684;48.292988722692684;41.263097053976736;19.70427381105971;16.136407084148168;14.041751659660324;12.852359771902632;29.352054763460487;0.0;3203.180958345198;200.58386682613295;102.70255348539376;45.94522862635432;54.339439670195475
2040-01-24 02:00:00;159.59101965304183;0.0;159.59101965304183;78.68751810159772;78.68751810159772;0.0;78.68751810159773;0.0;24.59870892193043;24.598708921930225;21.017935325489297;10.036647323269024;8.219304528614058;7.152362505733914;6.546529120497416;23.482678545866634;0.0;43.81407841043607;265.07;0.0;48.5266214606443;48.52662146064389;41.46272044851214;19.799599521097264;16.214472100778565;14.109683112499598;12.914537162080137;19.701666323308004;0.0;3183.319132973973;201.55425526625586;102.17019664746437;45.487688441705735;53.751552148757476
2040-01-24 03:00:00;159.59098068585348;0.0;159.59098068585348;78.79382213863897;78.79382213863897;0.0;78.79382213863899;0.0;24.47053758304182;24.47053758304182;20.908421573369548;9.984351467845928;8.17647792053847;7.11509518892123;6.512418492776653;22.84401767089649;0.0;43.81407841046209;261.17;0.0;48.76203594221048;48.76203594221048;41.6638662226235;19.895652209625304;16.29313246139264;14.178132628147132;12.977188733097586;14.82387745023167;0.0;3168.3360895670926;202.53204413930712;101.63783980953546;44.95306826926294;53.162948940222684
2040-01-24 04:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905453;78.90027142905453;0.0;78.90027142905454;0.0;24.342366244153194;24.342366244153183;20.798907821249784;9.932055612422818;8.133651312462847;7.0778278721085375;6.478307865055883;22.20521154255171;0.0;43.81407841048625;269.67;0.0;48.99920040832227;48.99920040832227;41.866507240331444;19.992418918460707;16.37237755415444;14.24709097228193;13.040306032817483;22.33882005482321;0.0;3145.838852707791;203.51710153469057;101.10548297160625;44.33729083539409;52.57421197589771
2040-01-24 05:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905453;78.90027142905453;2.93832325444167;75.96194817461286;0.0;24.342366244153194;24.342366244153194;20.798907821249788;0.0;0.0;0.0;6.478307865055884;0.0;2.93832325444167;43.81407841048625;289.78;0.0;48.99920040832227;48.99920040832227;41.86650724033145;0.0;0.0;0.0;13.040306032817485;93.06070749972108;0.0;3052.6208532654346;152.90521408979347;75.96194817461206;30.326474883023717;29.090907494059334
2040-01-24 06:00:00;159.59098068585348;0.0;159.59098068585348;78.79382213863897;78.79382213863897;0.7678474786486618;78.02597465999031;0.0;24.47053758304047;24.47053758304182;20.908421573369544;0.0;8.17647792053847;0.0;0.0;0.0;0.7678474786486618;43.81407841046209;326.83;0.0;48.76203594220766;48.76203594221048;41.66386622262349;0.0;16.29313246139264;0.0;0.0;127.5348510211036;0.0;2924.933371201668;155.48107056843426;78.02597465999031;31.64551505728432;31.31351378244426
2040-01-24 07:00:00;159.5910536170558;0.0;159.5910536170558;78.58198953523048;78.58198953523048;8.868447447345247;69.71354208788523;0.0;24.726880260819048;0.0;21.127449077609054;10.088943178692125;0.0;7.189629822546602;6.580639748218185;0.0;8.868447447345247;43.81407841040658;352.83;0.0;48.292988722692684;0.0;41.263097053976736;19.70427381105971;0.0;14.041751659660328;12.852359771902632;172.8614505703008;0.0;2751.9256739628067;136.1544710192921;69.71354208788502;26.99382363856278;22.913905777363926
2040-01-24 08:00:00;159.5910536170558;0.0;159.5910536170558;78.58198953523048;78.58198953523048;0.8111501134371508;77.77083942179333;0.0;24.726880260819048;24.726880260819048;21.12744907760905;0.0;0.0;7.189629822546184;0.0;0.0;0.8111501134371508;43.81407841040658;351.84;0.0;48.292988722692684;48.292988722692684;41.26309705397673;0.0;0.0;14.041751659659475;0.0;156.13509543057182;0.0;2595.6529822485486;151.89082615902157;77.77083942179333;31.695441902959878;31.290071581315036
2040-01-24 09:00:00;159.59105361705576;0.0;159.59105361705576;78.58198953523048;78.58198953523048;0.0;78.58198953523049;0.0;24.726880260819048;24.72688026081903;21.12744907760905;10.088943178692126;8.262131136689705;7.189629822546602;6.580639748218185;24.120563950163245;0.0;43.81407841040657;347.05;0.0;48.29298872269268;48.292988722692684;41.26309705397673;19.70427381105971;16.136407084148168;14.041751659660328;12.852359771902632;102.65205476346134;0.0;2492.871144835969;200.58386682613295;102.70255348539375;42.37337995989269;54.339439670195446
2040-01-24 10:00:00;159.5910536170558;0.0;159.5910536170558;78.58198953523048;78.58198953523048;0.0;78.58198953523049;0.0;24.726880260819048;24.726880260819048;21.127449077609054;10.088943178692126;8.262131136689705;7.189629822546602;6.580639748218185;24.120563950163287;0.0;43.81407841040658;346.26;0.0;48.29298872269268;48.29298872269268;41.263097053976736;19.70427381105971;16.136407084148168;14.041751659660328;12.852359771902632;101.86205476346126;0.0;2390.8844465152615;200.58386682613292;102.70255348539378;41.75515756549108;54.33943967019549
2040-01-24 11:00:00;159.5910536170558;0.0;159.5910536170558;78.58198953523048;78.58198953523048;0.0;78.58198953523049;0.0;24.726880260819048;24.726880260819048;21.127449077609054;10.088943178692126;8.262131136689705;7.189629822546602;6.580639748218183;24.120563950163287;0.0;43.81407841040658;342.56;0.0;48.29298872269268;48.29298872269268;41.263097053976736;19.70427381105971;16.136407084148168;14.041751659660328;12.852359771902629;98.16205476346133;0.0;2292.602847529473;200.58386682613292;102.70255348539378;41.633416690618844;54.33943967019549
2040-01-24 12:00:00;159.59105361705576;0.0;159.59105361705576;78.58198953523048;78.58198953523048;0.0;78.58198953523048;0.0;24.726880260819048;24.72688026081903;21.127449077609054;10.088943178691782;8.262131136689705;7.189629822546602;6.580639748218185;24.120563950162932;0.0;43.81407841040657;335.99;0.0;48.292988722692684;48.292988722692684;41.263097053976736;19.70427381105901;16.136407084148168;14.041751659660328;12.852359771902632;91.59205476346096;0.0;2200.8961626236355;200.58386682613224;102.70255348539341;41.76453375656736;54.33943967019515
2040-01-24 13:00:00;159.5910536170558;0.0;159.5910536170558;78.58198953523048;78.58198953523048;0.0;78.58198953523049;0.0;24.726880260819048;24.726880260819048;21.127449077609054;10.088943178692126;8.262131136689705;7.189629822546602;6.580639748218185;24.120563950163287;0.0;43.81407841040658;334.17;0.0;48.29298872269268;48.29298872269268;41.263097053976736;19.70427381105971;16.136407084148168;14.041751659660328;12.852359771902632;89.77205476346134;0.0;2111.014063052043;200.58386682613292;102.70255348539378;42.274711341586745;54.339439670195496
2040-01-24 14:00:00;159.59101965304183;0.0;159.59101965304183;78.68751810159772;78.68751810159772;0.2528604036334343;78.43465769796428;0.0;24.59870892193043;24.598708921930164;21.017935325489297;0.0;8.219304528614087;0.0;0.0;0.0;0.2528604036334343;43.81407841043607;328.61;0.0;48.5266214606443;48.52662146064377;41.46272044851214;0.0;16.214472100778625;0.0;0.0;130.06548611898512;0.0;1980.8430262299057;154.73043547057884;78.43465769796398;31.993668284805768;31.874579266218646
2040-01-24 15:00:00;159.5910196530418;0.0;159.5910196530418;78.6875181015977;78.6875181015977;1.3198024265172705;77.36771567508043;0.0;24.59870892193043;24.598708921926775;21.017935325489297;0.0;0.0;7.152362505733914;0.0;0.0;1.3198024265172705;43.81407841043606;333.14;0.0;48.5266214606443;48.52662146063676;41.46272044851214;0.0;0.0;14.109683112499598;0.0;136.70027510727112;0.0;1844.043708971323;152.62564648229278;77.36771567508043;31.41242816129075;30.74119200314152
2040-01-24 16:00:00;159.59105361705576;0.0;159.59105361705576;78.58198953523048;78.58198953523048;0.0;78.58198953523049;0.0;24.726880260819048;24.726880260819048;20.86609787690269;0.0;8.262131136689705;0.0;0.0;0.0;0.0;43.81407841040657;342.75;0.0;48.29298872269268;48.29298872269268;40.72981183906574;0.0;16.136407084148168;0.0;0.0;145.48372522099567;0.0;1698.4677815648788;153.45219636859926;78.58198953523049;32.10971998775162;32.10971998775162
2040-01-24 17:00:00;159.59108572794966;0.0;159.59108572794966;78.47669242306891;78.47669242306891;0.9148760179852218;77.56181640508369;0.0;24.855051599707664;24.855051599707647;21.236962829728814;0.0;0.0;0.0;6.614750375938951;0.0;0.9148760179852218;43.81407841037448;348.99;0.0;48.06116240583632;48.06116240583632;41.06501712425777;0.0;0.0;0.0;12.790663130057954;155.19791652363716;0.0;1543.1849416521704;149.97800506598838;77.56181640508308;31.644530627824796;31.16107901757072
2040-01-24 18:00:00;159.59105361705576;0.0;159.59105361705576;78.58198953523048;78.58198953523048;0.0;78.58198953523049;0.0;24.726880260819048;24.726880260819048;21.12744907760905;0.0;8.000779935983346;0.0;0.0;0.0;0.0;43.81407841040657;335.63;0.0;48.292988722692684;48.292988722692684;41.26309705397673;0.0;15.603121869237183;0.0;0.0;138.36372522099413;0.0;1404.7440571840937;153.4521963685993;78.58198953523049;32.10971998775162;32.10971998775162
2040-01-24 19:00:00;159.00927286745704;0.0;159.00927286745704;78.29552304641045;78.29552304641045;0.31984982183575994;77.97567322457469;0.0;24.726880260819048;0.0;21.12744907760905;10.088943178692125;8.262131136689703;7.189629822546601;6.580639748218183;1.4210854715202004e-14;0.31984982183575994;43.65435650367772;327.69;0.0;48.292988722692684;0.0;41.26309705397673;19.70427381105971;16.136407084148164;14.041751659660324;12.852359771902629;131.74476539288204;0.0;1272.9290545883525;152.29087810344024;77.97567322457472;31.84274710841739;31.676526232118768
2040-01-24 20:00:00;159.59101965304038;0.0;159.59101965304038;78.687518101597;78.687518101597;1.925635811749629;76.76188228984738;0.0;24.59870892193043;24.598708921930225;21.017935325489297;0.0;0.0;0.0;6.546529120497416;0.0;1.925635811749629;43.81407841043567;315.51;0.0;48.5266214606443;48.52662146064389;41.46272044851214;0.0;0.0;0.0;12.914537162080137;120.26542105768385;0.0;1152.5999870779392;151.43050053188045;76.76188228984736;31.27618408943397;30.33503058897004
2040-01-24 21:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905453;78.90027142905453;0.0;78.90027142905454;0.0;24.342366244153194;24.342366244153194;20.798907821249788;9.93205561242282;8.133651312462849;7.077827872108539;6.478307865055884;22.205211542551723;0.0;43.81407841048625;295.45;0.0;48.99920040832227;48.99920040832227;41.86650724033145;19.992418918460707;16.372377554154443;14.247090972281933;13.040306032817485;48.11882005482401;0.0;1104.4235370237614;203.51710153469057;101.10548297160626;41.50601313349294;52.57421197589771
2040-01-24 22:00:00;159.59098068585348;0.0;159.59098068585348;78.79382213863897;78.79382213863897;0.0;78.79382213863897;0.0;24.47053758304182;24.47053758304181;20.908421573369544;9.984351467845912;0.0;7.115095188921226;6.512418492776653;14.667539750358003;0.0;43.81407841046209;284.44;0.0;48.76203594221048;48.76203594221048;41.66386622262349;19.895652209625272;0.0;14.178132628147125;12.977188733097586;54.387009911623466;0.0;1049.9813059352869;186.23891167791444;93.46136188899696;37.654543413029;44.99400817017931
2040-01-24 23:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905451;78.90027142905451;0.0;78.90027142905451;0.0;24.342366244153194;24.34236624415279;20.798907821249784;9.932055612422818;8.133651312462847;7.077827872108539;6.478307865055882;22.20521154255134;0.0;43.814078410486246;272.86;0.0;48.99920040832227;48.99920040832144;41.866507240331444;19.992418918460707;16.37237755415444;14.247090972281933;13.040306032817481;25.528820054824024;0.0;1024.399986815166;203.51710153468971;101.10548297160585;38.126933550048484;48.32141659280512
2040-01-25 00:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905453;78.90027142905453;0.0;78.90027142905453;0.0;24.342366244153194;24.342366244153183;20.798907821249788;9.93205561242282;8.133651312462849;7.0778278721085375;6.478307865055884;22.205211542551737;0.0;43.81407841048625;265.09;0.0;48.99920040832227;48.99920040832227;41.86650724033145;19.99241891846071;16.372377554154443;14.24709097228193;13.040306032817485;17.75882005482316;0.0;1006.589946761002;203.51710153469057;101.10548297160625;38.092455966281406;48.32141659280542
2040-01-25 01:00:00;159.59092203721707;0.0;159.59092203721707;79.00653486000556;79.00653486000556;0.0;79.00653486000556;0.0;24.21419490526459;24.21419490526457;20.68939406913004;9.879759756999723;8.09082470438723;7.040560555295853;6.444197237335119;21.566591273671577;0.0;43.81407841046013;265.35;0.0;49.23807524657568;49.23807524657568;42.07060965551231;20.089883485140263;16.45219414314939;14.31654662713395;13.103878519070445;17.026658666382183;0.0;989.5129585972818;204.50926292315773;100.57312613367712;37.75946932494511;47.85516466240506
2040-01-25 02:00:00;159.5909220372171;0.0;159.5909220372171;79.00653486000557;79.00653486000557;0.0;79.00653486000557;0.0;24.21419490526459;24.21419490526459;20.68939406913004;9.879759756999723;8.09082470438723;7.040560555295856;6.444197237335119;21.566591273671563;0.0;43.814078410460134;266.73;0.0;49.23807524657568;49.23807524657568;42.07060965551231;20.089883485140263;16.45219414314939;14.316546627133958;13.103878519070445;18.406658666382178;0.0;971.0568242829697;204.50926292315773;100.57312613367714;37.67020648093879;47.855164662405045
2040-01-25 03:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905451;78.90027142905451;0.0;78.90027142905451;0.0;24.342366244153194;24.342366244153176;20.798907821249784;9.932055612422818;8.133651312462849;7.077827872108541;6.478307865055882;22.205211542551723;0.0;43.814078410486246;276.98;0.0;48.99920040832227;48.99920040832227;41.866507240331444;19.992418918460707;16.372377554154443;14.247090972281937;13.040306032817481;29.64882005482321;0.0;941.3594513869324;203.51710153469057;101.10548297160624;37.69633057292585;48.321416592805406
2040-01-25 04:00:00;159.59098068585348;0.0;159.59098068585348;78.79382213863897;78.79382213863897;1.4210854715202004e-14;78.79382213863896;0.0;24.47053758304182;24.47053758304141;20.908421573369544;9.984351467845926;8.176477920538469;7.115095188921228;6.512418492776651;22.844017670896093;1.4210854715202004e-14;43.81407841046209;285.51;0.0;48.76203594221048;48.76203594220966;41.66386622262349;19.8956522096253;16.293132461392638;14.178132628147129;12.977188733097583;39.163877450230814;0.0;902.1485059641323;202.5320441393063;101.63783980953505;37.783222706357705;48.7878078749865
2040-01-25 05:00:00;159.59092203721707;0.0;159.59092203721707;79.00653486000556;79.00653486000556;0.0;79.00653486000556;0.0;24.21419490526459;24.21419490526457;20.689394069130042;9.879759756999725;8.09082470438723;7.040560555295855;6.444197237335119;21.566591273671577;0.0;43.81407841046013;292.4;0.0;49.23807524657568;49.23807524657568;42.070609655512314;20.089883485140266;16.45219414314939;14.316546627133954;13.103878519070445;44.07665866638211;0.0;858.0267398724519;204.50926292315773;100.57312613367712;37.53934585363644;48.042705736900636
2040-01-25 06:00:00;159.5909220372171;0.0;159.5909220372171;79.00653486000557;79.00653486000557;0.0;79.00653486000559;0.0;24.214194905259784;24.21419490526459;20.68939406913004;9.879759756999723;8.090824704387233;7.040560555295856;6.44419723733512;21.566591273666745;0.0;43.814078410460134;320.93;0.0;49.23807524656536;49.23807524657568;42.07060965551231;20.089883485140263;16.452194143149395;14.316546627133958;13.103878519070449;72.60665866639249;0.0;785.3771798690657;204.5092629231474;100.57312613367233;40.05349030383595;51.98564995959988
2040-01-25 07:00:00;159.59101965304183;0.0;159.59101965304183;78.68751810159772;78.68751810159772;0.0;78.68751810159773;0.0;24.59870892193043;24.598708921930413;21.017935325489297;10.036647323269026;8.21930452861406;7.152362505733913;6.546529120497416;23.482678545866833;0.0;43.81407841043607;346.8;0.0;48.5266214606443;48.5266214606443;41.46272044851214;19.799599521097267;16.21447210077857;14.109683112499594;12.914537162080137;101.43166632330761;0.0;683.9062446867647;201.55425526625632;102.17019664746456;40.67022429208281;53.75155214875765
2040-01-25 08:00:00;159.59101965304183;0.0;159.59101965304183;78.68751810159772;78.68751810159772;0.0;78.68751810159772;0.0;24.59870892193043;24.598708921930015;21.0179353254893;10.036647323269026;8.219304528614071;7.1523625057339135;6.546529120497416;23.482678545866463;0.0;43.81407841043607;347.23;0.0;48.52662146064429;48.526621460643476;41.462720448512144;19.799599521097267;16.214472100778593;14.109683112499596;12.914537162080137;101.86166632330846;0.0;582.0103830512218;201.55425526625552;102.17019664746418;40.143437842477944;53.43263421461188
2040-01-25 09:00:00;159.5910196530418;0.0;159.5910196530418;78.6875181015977;78.6875181015977;0.0;78.6875181015977;0.0;24.59870892193043;24.59870892193043;21.017935325489297;10.036647323269026;8.219304528614085;7.152362505733914;6.546529120497416;23.482678545866918;0.0;43.81407841043606;345.17;0.0;48.5266214606443;48.5266214606443;41.46272044851214;19.799599521097267;16.21447210077862;14.109683112499598;12.914537162080137;99.80166632330756;0.0;482.17961620876173;201.55425526625638;102.17019664746459;37.19368213756082;49.25409322065299
2040-01-25 10:00:00;159.5910196530418;0.0;159.5910196530418;78.6875181015977;78.6875181015977;0.0;78.68751810159772;0.0;24.59870892193043;24.59870892193022;21.0179353254893;10.036647323269026;8.219304528614087;7.152362505733915;6.546529120497415;23.48267854586669;0.0;43.81407841043606;334.77;0.0;48.52662146064429;48.52662146064388;41.462720448512144;19.799599521097267;16.214472100778625;14.1096831124996;12.914537162080135;89.4016663233084;0.0;392.75384090464286;201.55425526625595;102.1701966474644;36.89995911056323;49.25409322065283
2040-01-25 11:00:00;159.59092203721707;0.0;159.59092203721707;79.00653486000556;79.00653486000556;0.0;79.00653486000557;0.0;24.21419490526459;24.214194905264385;20.68939406913004;9.879759756999725;8.09082470438723;7.040560555295856;6.4441972373351195;21.566591273671364;0.0;43.81407841046013;316.1;0.0;49.23807524657568;49.238075246575264;42.07060965551231;20.089883485140266;16.45219414314939;14.316546627133958;13.103878519070447;67.7766586663826;0.0;324.95754454621505;204.5092629231573;100.57312613367695;36.36013173512233;48.238064633812726
2040-01-25 12:00:00;159.59094227021654;0.0;159.59094227021654;78.90027142905451;78.90027142905451;0.0;78.90027142905453;0.0;24.342366244153194;24.342366244153194;20.798907821249788;9.93205561242282;8.133651312462849;7.077827872108541;6.478307865055884;22.205211542551737;0.0;43.814078410486246;316.42;0.0;48.99920040832227;48.99920040832227;41.86650724033145;19.992418918460707;16.372377554154443;14.247090972281937;13.040306032817485;69.08882005482319;0.0;255.85247661416543;203.51710153469057;101.10548297160626;36.4929469654501;50.154244222095045
2040-01-25 13:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737715;0.0;23.942322420899817;23.942322420899817;20.457097394077124;9.768831648897372;7.999982426890598;6.961510448654782;6.3718429872968505;20.224558520239214;0.0;43.814078410388255;303.13;0.0;49.66429929512465;49.66429929512465;42.43478931693282;20.263789378720237;16.594610774183206;14.44047625748809;13.217310819706134;53.03634645233285;0.0;202.80333753800187;206.27957513727978;99.44390974761635;36.85239795052514;46.87535832780591
2040-01-25 14:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;0.0;79.328952394508;0.0;23.804835061262818;23.804835061262818;20.33962373145142;9.712734715336206;7.954043004570587;6.921534389781086;6.3352530586782185;19.54390662783517;0.0;43.81407841038913;305.15;0.0;49.87544270415409;49.87544270415409;42.61519709888059;20.349939100552668;16.66516130525094;14.50186867474332;13.273503056469423;54.17936694540654;0.0;148.61383042571583;207.1565546442051;98.87285902234316;39.48027414030137;50.121513444961465
2040-01-25 15:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737715;0.0;23.942322420899817;23.942322420899792;20.457097394077124;9.76883164889737;7.999982426890598;6.96151044865478;6.371842987296824;20.224558520239157;0.0;43.814078410388255;319.54;0.0;49.66429929512465;49.66429929512465;42.43478931693282;20.263789378720233;16.59461077418321;14.440476257488084;13.217310819706075;69.44634645233202;0.0;79.16005328186276;206.2795751372797;99.44390974761632;40.153714281201815;50.74881429264238
2040-01-25 16:00:00;159.59094227021654;56.360525615660755;215.9514678858773;78.90027142905453;78.90027142905453;0.0;78.90027142905454;0.0;24.342366244153194;24.342366244153194;20.798907821249784;9.93205561242282;0.0;0.0;0.0;0.5154244929244527;0.0;43.81407841048625;336.37;0.0;48.99920040832227;48.99920040832227;41.866507240331444;19.992418918460707;0.0;0.0;0.0;79.15609527919928;53.54249933487772;0.0;159.8573269754367;79.41569592197898;43.686022044575544;43.983886030775764
2040-01-25 17:00:00;159.5909806858534;148.51504950194123;308.10603018779466;78.79382213863893;78.79382213863893;0.0;78.79382213863893;0.0;24.47053758304127;24.470537583041747;20.908421573369548;8.944325399186184;0.0;0.0;0.0;0.0;0.0;43.814078410462066;341.81;0.0;48.76203594220933;48.762035942210346;41.6638662226235;17.718686455652318;0.0;0.0;0.0;0.0;141.08929702684418;0.0;156.9066245626955;78.79382213863875;61.99093327378428;61.99093327378428
2040-01-25 18:00:00;159.59098068585345;141.9571547650969;301.5481354509503;78.79382213863896;78.79382213863896;0.0;78.79382213863896;0.0;24.47053758304182;23.43051151438167;20.908421573369544;9.984351467845926;0.0;0.0;0.0;0.0;0.0;43.81407841046208;335.58;0.0;48.76203594221048;46.585070188236685;41.66386622262349;19.8956522096253;0.0;0.0;0.0;0.0;134.85929702684206;0.0;156.90662456269595;78.79382213863897;60.671484852731204;60.671484852731204
2040-01-25 19:00:00;159.5910536170558;144.64741419595106;304.2384678130069;78.58198953523048;78.58198953523048;0.6063163106559557;77.97567322457452;0.0;0.0;24.726880260818838;21.127449077609054;10.088943178692126;8.262131136689703;7.189629822546602;6.580639748218184;0.0;0.6063163106559557;43.81407841040658;333.52;0.0;0.0;48.29298872269228;41.263097053976736;19.704273811059714;16.136407084148164;14.041751659660328;12.85235977190263;0.0;137.4150434861535;0.0;152.29087810343987;77.97567322457452;60.90026125893886;60.58408206538186
2040-01-25 20:00:00;159.59098068585348;121.17821277217546;280.76919345802895;78.79382213863897;78.79382213863897;0.0;78.79382213863899;0.0;24.47053758304182;24.47053758304162;0.0;9.984351467845926;8.176477920538469;5.179499091394501;6.512418492776651;0.0;0.0;43.81407841046209;315.75;0.0;48.76203594221048;48.762035942210076;0.0;19.8956522096253;16.293132461392638;10.12657416743511;12.977188733097583;0.0;115.11930213356669;0.0;156.8166194559712;78.79382213863899;56.49076172375542;56.49076172375542
2040-01-25 21:00:00;159.59098068585345;114.87452078883868;274.46550147469213;78.79382213863896;78.79382213863896;2.4319069064095373;76.36191523222942;0.0;24.47053758304182;24.47053758304141;20.908421573369544;0.0;0.0;0.0;6.512418492776651;0.0;2.4319069064095373;43.81407841046208;305.11;0.0;48.76203594221048;48.76203594220966;41.66386622262349;0.0;0.0;0.0;12.977188733097583;0.0;109.13079474939676;0.0;152.16512684014123;76.36191523222942;54.052027363676764;52.96318943270363
2040-01-25 22:00:00;159.59094227021654;37.535600057708685;197.12654232792522;78.90027142905453;78.90027142905453;0.0;78.90027142905454;0.0;24.342366244153194;24.342366244153194;20.798907821249784;9.932055612422808;8.133651312462849;7.0778278721085375;6.478307865055882;22.20521154255171;0.0;43.81407841048625;282.99;0.0;48.99920040832227;48.99920040832227;41.866507240331444;19.992418918460682;16.372377554154443;14.24709097228193;13.040306032817481;0.0;35.65882005482325;0.0;203.51710153469054;101.10548297160624;50.61021999860634;60.12637470750869
2040-01-25 23:00:00;159.5909050774279;12.91861036990947;172.50951544733735;79.11286145750299;79.11286145750299;0.0;79.112861457503;0.0;24.079809780536806;24.079809780536806;20.574571056702815;9.82492858245853;8.045921849210592;7.001486507528474;6.408432915915478;20.902099015386483;0.0;43.81407841042493;261.5;0.0;49.45571906514037;49.45571906514037;42.256571598356665;20.17868547291759;16.524916692500675;14.379829114537959;13.161800729567428;0.0;12.272679851413997;1.0863532295957157e-12;205.41324173816105;100.01496047288948;45.30653043318971;53.97246915982583
2040-01-26 00:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737715;0.0;23.942322420899817;23.942322420899817;20.457097394077124;9.768831648897372;7.999982426890598;6.9615104486547805;6.371842987296849;20.2245585202392;0.0;43.814078410388255;249.15;0.9436535476660943;49.66429929512465;49.66429929512465;42.43478931693283;20.263789378720237;16.594610774183206;14.440476257488086;13.21731081970613;0.0;0.0;0.9436535476671808;206.2795751372798;99.44390974761635;42.41606812144623;50.74881429264242
2040-01-26 01:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279856738;20.00193853994156;9.551480666306718;7.821987339690083;6.806620775998686;6.230073082360607;17.574287764634335;0.0;43.814078410399915;232.16;21.60328185352794;50.54780663394994;50.54780663394908;43.18968666402367;20.62427380883615;16.88982203482772;14.69736635622498;13.452441311316463;0.0;0.0;22.546888218517736;209.949203443128;97.23133896401151;41.108627932198175;48.306276241965065
2040-01-26 02:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065806;0.0;23.323922603419177;23.32392260341915;19.928716518058266;9.516515119093901;7.793353028719981;6.781703464388306;6.207266365568625;17.109421622009336;0.0;43.81407841039619;237.32;17.65432420124758;50.83937970693293;50.83937970693294;43.43881616143185;20.74324005669004;16.987246980453815;14.782144639569196;13.53003853884146;0.0;0.0;40.200085075354394;211.16024579085223;96.8753997026674;40.8125707708618;47.87784573448292
2040-01-26 03:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.23822592698103;19.855494496174977;9.481549571881088;7.764718717749875;6.75678615277792;6.184459648776641;16.64472909371098;0.0;43.8140784103873;241.91000000000003;14.291070478740778;51.13473369069249;51.13473369069206;43.691176191727976;20.8637489736387;17.085935262995942;14.868022266970911;13.608641991635398;0.0;0.0;54.4891455498414;212.3869920683535;96.51946044132275;40.57381072640638;47.449575635897816
2040-01-26 04:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.40961927985694;20.00193853994156;9.551480666305963;7.821987339690083;6.8066207759986845;6.230073082360608;17.574287764633752;0.0;43.81407841039992;257.38;0.0;50.547806633949946;50.54780663394952;43.18968666402367;20.6242738088344;16.88982203482772;14.697366356224977;13.452441311316464;3.61671814647336;0.0;50.86970294609055;209.94920344312672;97.23133896401097;41.14587986072477;48.306276241964525
2040-01-26 05:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279857136;20.00193853994156;9.55148066630672;0.0;0.0;6.230073082360609;2.9456796489459407;0.0;43.81407841039992;267.75;0.0;50.547806633949946;50.547806633949946;43.18968666402367;20.624273808836154;0.0;0.0;13.452441311316466;45.57390653752387;0.0;5.293252923419374;178.3620150520762;82.60273084832315;33.754173862704015;35.05906840294235
2040-01-26 06:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.77967095844687;18.609257789418567;8.886436963847828;7.277363568495716;6.332694225733878;5.79628998484588;9.950532922109403;0.0;43.81407840959813;220.32;36.59256925122634;51.306035614310176;51.306035614310176;43.83754211536873;20.933642763536575;17.143173335165486;14.917830306064827;13.654231092873172;0.0;0.0;41.88555751199962;213.09849084162914;90.46138444923561;37.77108351897305;42.427672602469976
2040-01-26 07:00:00;159.59082481621405;36.083385005875144;195.6742098220892;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;23.667347701625832;23.667347701625832;20.222150068825734;0.0;7.9081035822505825;0.0;6.298663130059592;2.324675904547888;0.0;43.81407841039538;293.02;0.0;50.08920815279816;50.08920815279816;42.79784523658101;0.0;16.736587953115983;0.0;13.330393104599427;41.883463234125905;34.27921575558139;0.0;173.04324259989275;81.76361218438757;40.64321986530375;41.78013919291295
2040-01-26 08:00:00;159.59076107482616;75.34822525277464;234.9389863276008;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279856766;20.00193853994156;0.0;0.0;6.806620775998686;6.230073082360607;0.2008197586375644;0.0;43.814078410399915;287.83;0.0;50.547806633949946;50.54780663394909;43.18968666402367;0.0;0.0;14.69736635622498;13.452441311316463;0.0;71.58081399013591;0.0;172.43510759946417;79.85787095801474;47.37125809296864;47.47795679798735
2040-01-26 09:00:00;159.59065511414676;8.534356638490182;168.12501175263694;80.09168351062891;80.09168351062891;0.0;80.09168351062893;0.0;23.066832574105316;23.066832574104925;19.709050452408395;9.411618477455457;7.707450095809665;6.706951529557157;6.138846215192671;15.715898408004662;0.0;43.81407841035656;266.81;0.0;51.736949642502225;51.73694964250135;44.20572904762322;21.109462240133453;17.28715705539256;15.043123602888542;13.768911552036418;0.0;8.107638806565674;0.0;214.88828278307776;95.80758191863359;40.22487963169875;48.31065982589637
2040-01-26 10:00:00;159.59063235034554;5.1608314010238425;164.75146375136939;80.1998418548776;80.1998418548776;0.0;80.1998418548776;0.0;22.98113589766736;22.98113589766736;19.635828430525102;9.376652930242644;7.678815784839559;6.682034217946776;6.116039498400689;15.251800802411879;0.0;43.81407841033553;264.88;0.0;52.04388493184825;52.04388493184825;44.467984521317355;21.234696505883278;17.389715064502703;15.132368630429314;13.850597172862669;0.0;4.902789830972651;0.0;216.1631317586918;95.4516426572895;38.86278645114888;47.204185613691706
2040-01-26 11:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;22.68076966286224;22.680769662861888;19.379185770248466;9.254098938643939;7.5784527307535985;6.59469921989355;6.036102120011986;13.896093373139678;0.0;43.81407841031106;257.24;2.0182583988711613;51.87078860921537;51.87078860921449;44.320085404915574;21.164070573899007;17.33187741972963;15.082038848821297;13.804530522764743;0.0;0.0;2.0182583988711613;215.4441799885601;94.20407810527567;37.17542641991007;44.91639036329207
2040-01-26 12:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;22.68076966286224;22.680769662861856;19.379185770248466;9.25409893864394;7.578452730753597;6.59469921989355;6.036102120011986;13.89609337313965;0.0;43.81407841031106;259.19;0.06825839887117269;51.87078860921537;51.87078860921449;44.320085404915574;21.16407057389901;17.331877419729626;15.082038848821297;13.804530522764743;0.0;0.0;2.0864158848223906;215.4441799885601;94.20407810527564;37.34366705942686;44.91639036329204
2040-01-26 13:00:00;159.59063235034557;9.259450807309975;168.85008315765555;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.98113589766736;19.635828430525102;9.376652930242644;7.67881578483956;6.682034217946776;6.116039498400689;15.25180080241185;0.0;43.81407841033554;270.86;0.0;52.04388493184825;52.04388493184825;44.467984521317355;21.234696505883278;17.389715064502706;15.132368630429314;13.850597172862669;2.0863115640281493;8.796478266944476;0.0;216.1631317586918;95.4516426572895;40.29152132120754;48.02882783823646
2040-01-26 14:00:00;159.59065511414676;14.092251375332289;173.68290648947905;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455455;7.707450095809291;6.706951529557157;6.138846215192673;15.71589840800469;0.0;43.81407841035656;272.09;0.0;51.736949642502225;51.736949642502225;44.205729047623215;21.10946224013345;17.28715705539165;15.043123602888542;13.768911552036421;0.0;13.387638806565676;0.0;214.8882827830777;95.80758191863362;42.90802582645274;50.731540239749314
2040-01-26 15:00:00;159.59070480683854;60.48275132409921;220.07345613093776;79.87473134761176;79.87473134761176;0.6015391959201395;79.27319215169162;0.0;23.238225926981226;23.238225926980846;19.855494496174977;0.0;0.0;6.756786152777922;6.18445964877664;0.0;0.6015391959201395;43.814078410387296;275.71;0.0;51.13473369069249;51.134733690691625;43.691176191727976;0.0;0.0;14.868022266970915;13.608641991635395;0.0;57.458613757894256;0.0;174.43730783171839;79.27319215169162;43.9469017540698;43.65503517042561
2040-01-26 16:00:00;159.59067925231474;41.41101889556341;201.00169814787816;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.152529250542873;19.78227247429168;9.446584024668272;0.0;6.731868841167539;0.0;2.2823844240588187;0.0;43.814078410373924;265.91;0.0;51.43391077676439;51.43391077676351;43.94680280472966;20.985817774470355;0.0;14.95501150611296;0.0;0.0;39.34046795078524;0.0;182.75545363884086;82.26578384121363;41.66939122773483;42.80817723067375
2040-01-26 17:00:00;159.59065511414676;4.334356638489269;163.92501175263604;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.066832574105284;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557157;6.138846215192673;15.715898408005003;0.0;43.814078410356565;262.82;0.0;51.736949642502225;51.736949642502225;44.20572904762322;21.10946224013345;17.287157055392555;15.043123602888542;13.768911552036421;0.0;4.1176388065648055;0.0;214.8882827830786;95.80758191863393;41.32350553429349;49.27774194223177
2040-01-26 18:00:00;159.59067925231474;46.997070061724514;206.58774931403926;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.15252925054324;19.782272474291688;9.446584024668272;0.0;0.0;6.161652931984287;1.712168514875927;0.0;43.814078410373924;269.95;0.0;51.43391077676439;51.43391077676439;43.94680280472967;20.985817774470355;0.0;0.0;13.68826289825897;0.0;44.64721655863829;0.0;181.48870503098777;81.69556793203076;42.47858987057709;43.3408260657597
2040-01-26 19:00:00;159.59070480683854;15.262031075010162;174.8527358818487;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;23.238225926981226;23.23822592698083;19.855494496174977;9.481549571881088;7.7647187177498616;6.756786152777922;6.18445964877664;16.64472909371078;0.0;43.814078410387296;270.7;0.0;51.13473369069249;51.134733690691625;43.691176191727976;20.8637489736387;17.08593526299591;14.868022266970915;13.608641991635395;0.0;14.498929521259655;0.0;212.38699206835304;96.51946044132254;43.98075944718023;52.0149676283998
2040-01-26 20:00:00;159.59070480683854;0.8936100223786075;160.48431482921714;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;23.238225926981226;23.23822592698083;19.855494496174977;9.481549571881088;7.764718717749873;6.756786152777922;6.18445964877664;16.644729093710808;0.0;43.814078410387296;257.05;0.0;51.13473369069249;51.134733690691625;43.691176191727976;20.8637489736387;17.08593526299594;14.868022266970915;13.608641991635395;0.0;0.8489295212596772;0.0;212.38699206835304;96.51946044132255;40.55529825819171;47.62936997240023
2040-01-26 21:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574104925;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557156;6.138846215192671;15.715898408004662;0.0;43.81407841035656;233.94;24.762361193434305;51.736949642502225;51.73694964250135;44.20572904762322;21.109462240133446;17.287157055392555;15.043123602888537;13.768911552036418;0.0;0.0;24.762361193434305;214.88828278307776;95.80758191863359;40.27574849876202;46.59354727023215
2040-01-26 22:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574104925;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557156;6.138846215192671;15.715898408004662;0.0;43.81407841035656;217.53;41.17236119343433;51.736949642502225;51.73694964250135;44.205729047623215;21.10946224013345;17.287157055392555;15.043123602888539;13.768911552036418;0.0;0.0;65.93348426880897;214.88828278307773;95.80758191863359;40.573514960406406;46.59354727023215
2040-01-26 23:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;1.4210854715202004e-14;80.1998418548776;0.0;22.98113589766736;22.981135897666977;19.6358284305251;9.376652930242642;7.678815784839559;6.682034217946774;6.116039498400688;15.251800802411495;1.4210854715202004e-14;43.81407841033554;206.82;53.15721016902637;52.04388493184824;52.04388493184737;44.46798452131734;21.23469650588327;17.389715064502703;15.13236863042931;13.850597172862665;0.0;0.0;119.0873977636219;216.16313175869092;95.4516426572891;40.61095268535738;46.16582633580535
2040-01-27 00:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455457;7.707450095809665;6.706951529557156;6.138846215192673;15.715898408005046;0.0;43.814078410356565;204.56;54.14236119343438;51.736949642502225;51.736949642502225;44.20572904762322;21.109462240133453;17.28715705539256;15.043123602888537;13.768911552036421;0.0;0.0;173.2238045871681;214.8882827830786;95.80758191863399;40.94399880585543;46.593547270232506
2040-01-27 01:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574105284;19.709050452408395;9.411618477455455;7.707450095809658;6.706951529557157;6.138846215192672;15.715898408005032;0.0;43.81407841035656;204.96;53.742361193433226;51.736949642502225;51.736949642502225;44.205729047623215;21.109462240133446;17.28715705539254;15.043123602888542;13.768911552036418;0.0;0.0;226.95750459037305;214.8882827830786;95.80758191863393;40.93195554412253;46.59354727023249
2040-01-27 02:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;1.4210854715202004e-14;80.09168351062891;0.0;23.066832574105316;23.066832574104925;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557156;6.138846215192671;15.715898408004662;1.4210854715202004e-14;43.814078410356565;204.55;54.1523611934341;51.736949642502225;51.73694964250135;44.205729047623215;21.109462240133446;17.287157055392555;15.043123602888537;13.768911552036418;0.0;0.0;281.09851790857783;214.88828278307773;95.80758191863359;40.87767582814285;46.593547270232136
2040-01-27 03:00:00;159.59063235034554;0.0;159.59063235034554;80.1998418548776;80.1998418548776;0.0;80.1998418548776;0.0;22.98113589766736;22.98113589766736;19.635828430525102;9.376652930242644;7.67881578483956;6.682034217946774;6.116039498400689;15.251800802411879;0.0;43.81407841033553;203.81000000000003;56.16721016902608;52.04388493184824;52.04388493184824;44.46798452131735;21.234696505883274;17.389715064502706;15.13236863042931;13.850597172862669;0.0;0.0;337.2516731517088;216.16313175869178;95.4516426572895;40.50636909816779;46.16582633580571
2040-01-27 04:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.98113589766736;19.635828430525102;9.376652930242644;7.678815784839559;6.682034217946776;6.1160394984006885;15.25180080241185;0.0;43.81407841033554;206.39;53.58721016902737;52.04388493184825;52.04388493184825;44.467984521317355;21.234696505883278;17.389715064502703;15.132368630429314;13.850597172862667;0.0;0.0;390.82202073707856;216.1631317586918;95.45164265728948;40.39780736733248;46.16582633580569
2040-01-27 05:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;22.380403428057118;22.380403428057082;19.122543109971833;9.13154494704454;7.478089676667636;6.5073642218403265;5.956164741623283;12.672487857296758;0.0;43.81407840959918;209.97;48.538823421595296;51.690353086437625;51.690353086437625;44.16591543769496;21.090450136643515;17.27158748686377;15.029575108878124;13.756510669040487;0.0;0.0;439.34130305763705;214.69474501199613;92.95651355326181;39.816944382127176;45.25011812204039
2040-01-27 06:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.77967095844687;18.60925778941857;8.886436963847828;7.277363568495716;6.332694225733878;5.79628998484588;9.950532922109403;0.0;43.81407840959813;209.4;47.51256925122638;51.306035614310176;51.306035614310176;43.837542115368734;20.933642763536575;17.14317333516549;14.917830306064827;13.654231092873172;0.0;0.0;486.8319052437106;213.09849084162914;90.46138444923562;38.769960678857665;43.42125091532076
2040-01-27 07:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090676;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372999;5.662835796463462;7.636250999872175;0.0;43.81407840959187;214.56000000000003;41.42421143781205;51.082522257413935;51.08252225741307;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697805;13.594746804312118;0.0;0.0;528.2317750862594;212.17013302822022;88.37859516968138;36.673891997312786;40.45258432864012
2040-01-27 08:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.77967095844687;18.60925778941857;8.886436963847828;7.277363568495716;6.332694225733878;5.79628998484588;9.950532922109403;0.0;43.81407840959813;245.33000000000004;11.582569251226374;51.306035614310176;51.306035614310176;43.837542115368734;20.933642763536575;17.143173335165486;14.917830306064827;13.654231092873172;0.0;0.0;539.787932748734;213.09849084162914;90.46138444923562;36.252827912274476;41.280326118714896
