;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-01-27 09:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;22.380403428057118;22.380403428057082;19.122543109971833;9.131544947045235;7.478089676667638;6.5073642218403265;5.956164741623284;12.672487857297469;0.0;43.81407840959918;267.35;0.0;51.690353086437625;51.690353086437625;44.16591543769496;21.090450136645273;17.271587486863773;15.029575108878124;13.756510669040491;8.841176578412615;0.0;530.9197667736839;214.6947450119979;92.9565135532625;36.51480345683524;43.788916546475974
2040-01-27 10:00:00;159.59063235034554;0.0;159.59063235034554;80.1998418548776;80.1998418548776;0.0;80.19984185487762;0.0;22.98113589766736;22.98113589766736;19.635828430525102;9.376652930242644;7.67881578483956;6.682034217946776;6.116039498400689;15.251800802411864;0.0;43.81407841033553;269.65;0.0;52.04388493184824;52.04388493184824;44.46798452131735;21.234696505883274;17.389715064502706;15.132368630429314;13.850597172862669;9.672789830972613;0.0;521.2204309543752;216.16313175869178;95.4516426572895;35.363423675745956;43.244764858321254
2040-01-27 11:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.981135897667333;19.635828430525102;9.376652930242644;7.67881578483956;6.682034217946776;6.116039498400689;15.251800802411822;0.0;43.81407841033554;256.21;3.767210169026491;52.04388493184824;52.04388493184825;44.46798452131735;21.234696505883274;17.389715064502706;15.132368630429314;13.850597172862669;0.0;0.0;524.9615801018579;216.16313175869178;95.45164265728947;35.43632151870879;43.24476485832123
2040-01-27 12:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;1.4210854715202004e-14;80.1998418548776;0.0;22.98113589766736;22.981135897666977;19.6358284305251;9.376652930242642;7.678815784839559;6.682034217946774;6.116039498400688;15.251800802411495;1.4210854715202004e-14;43.81407841033554;250.34;9.637210169026275;52.04388493184824;52.04388493184737;44.46798452131734;21.23469650588327;17.389715064502703;15.13236863042931;13.850597172862665;0.0;0.0;534.572542191879;216.16313175869092;95.4516426572891;37.64019959029719;46.165826335805356
2040-01-27 13:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062893;0.0;23.066832574105316;23.06683257410512;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557156;6.138846215192673;15.715898408004847;0.0;43.814078410356565;249.2;9.502361193434744;51.736949642502225;51.736949642501784;44.205729047623215;21.10946224013345;17.287157055392555;15.043123602888539;13.768911552036421;0.0;0.0;544.0481747582041;214.88828278307818;95.80758191863379;38.61820929404935;46.59354727023232
2040-01-27 14:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;22.68076966286224;22.68076966286224;19.37918577024847;9.254098938643939;7.578452730751909;6.594699219893552;6.036102120011987;13.896093373138356;0.0;43.81407841031106;232.84;26.41825839886782;51.87078860921537;51.87078860921537;44.32008540491558;21.164070573899007;17.331877419725416;15.0820388488213;13.804530522764747;0.0;0.0;570.439230748334;215.44417998855678;94.20407810527433;40.532986754040124;47.71258688607501
2040-01-27 15:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;22.080037193251997;22.080037193251982;18.865900449695204;9.008990955446533;7.377726622581679;6.4200292237871;5.876227363234584;11.312280176338078;0.0;43.814078409598515;227.8;29.927440386738247;51.50222568273563;51.502225682735634;44.005173277750316;21.01369129500071;17.208727422698956;14.974874864535636;13.706443751682862;0.0;0.0;600.3381491735349;213.91336197713974;91.70894900124907;40.32393369367519;45.523281892554586
2040-01-27 16:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.77967095844687;18.60925778941857;8.886436963847828;7.277363568495716;6.332694225733878;5.79628998484588;9.950532922109403;0.0;43.81407840959813;228.72;28.192569251227255;51.306035614310176;51.306035614310176;43.837542115368734;20.933642763536575;17.143173335165486;14.917830306064827;13.654231092873172;0.0;0.0;628.5007015173034;213.09849084162914;90.46138444923562;39.196547899887776;43.90859413082667
2040-01-27 17:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090985;18.18079692890624;8.681835014027788;7.109809037729212;6.186889828372999;5.662835796463462;7.636250999872431;0.0;43.81407840959188;229.95999999999998;26.02421143781299;51.082522257413935;51.082522257413935;43.646565048460964;20.84244591485938;17.068489564062936;14.852841181697805;13.594746804312122;0.0;0.0;654.4934879200405;212.17013302822107;88.37859516968169;37.50243539614097;41.16443663504118
2040-01-27 18:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.77967095844687;18.609257789418567;8.886436963847828;7.277363568495716;6.332694225733874;5.796289984845879;9.950532922109403;0.0;43.81407840959813;239.48000000000002;17.43256925122722;51.306035614310176;51.306035614310176;43.83754211536873;20.93364276353657;17.14317333516549;14.91783030606482;13.65423109287317;0.0;0.0;671.8933324968716;213.09849084162914;90.46138444923561;39.15854486824296;43.90859413082667
2040-01-27 19:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.77967095844687;21.779670958446836;18.609257789418567;8.886436963847828;7.277363568495716;6.332694225733878;5.79628998484588;9.950532922109403;0.0;43.814078409598125;239.50999999999996;17.402569251226424;51.306035614310176;51.306035614310176;43.83754211536873;20.93364276353657;17.143173335165486;14.917830306064827;13.654231092873172;0.0;0.0;689.2623070814798;213.09849084162914;90.46138444923558;39.231955466147404;43.908594130826664
2040-01-27 20:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;1.4210854715202004e-14;80.39666882491098;0.0;22.080037193251997;22.080037193251627;18.865900449695204;9.008990955446533;7.377726622581677;6.420029223787102;5.876227363234582;11.312280176337737;1.4210854715202004e-14;43.814078409598515;239.13;18.597440386737276;51.50222568273563;51.50222568273477;44.005173277750316;21.01369129500071;17.208727422698953;14.97487486453564;13.706443751682858;0.0;0.0;707.8252843528605;213.9133619771389;91.70894900124871;39.71563837368816;44.55533468788056
2040-01-27 21:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.68076966286224;22.680769662861856;19.379185770246874;9.254098938643939;7.578452730753597;6.59469921989355;6.036102120011987;13.89609337313803;0.0;43.81407841031107;232.36000000000004;26.898258398867142;51.87078860921536;51.870788609214486;44.320085404911595;21.164070573899004;17.331877419729622;15.082038848821295;13.804530522764745;0.0;0.0;734.68815148751;215.4441799885561;94.20407810527405;40.134586456149805;45.14252061107397
2040-01-27 22:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.15252925054324;19.782272474291688;9.446584024668274;7.73608440677977;6.731868841167539;6.161652931984655;16.180121762823603;0.0;43.814078410373924;233.97;23.473695927612425;51.43391077676439;51.43391077676439;43.94680280472967;20.98581777447036;17.185900980148524;14.95501150611296;13.688262898259854;0.0;0.0;758.1251130075489;213.62961751725015;96.16352117997843;41.26730809516381;47.021384372752095
2040-01-27 23:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279856738;20.00193853994156;9.551480666306718;7.821987339690083;6.806620775998686;6.230073082360607;17.574287764634335;0.0;43.814078410399915;234.46;19.303281853527928;50.54780663394994;50.54780663394908;43.18968666402367;20.62427380883615;16.88982203482772;14.69736635622498;13.452441311316463;0.0;0.0;777.3904886054364;209.949203443128;97.23133896401151;42.16411090825147;48.30627624196506
2040-01-28 00:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737715;0.0;23.94232242089908;23.94232242089941;20.457097394077124;9.76883164889737;7.9999824268905835;6.96151044865478;6.37184298729685;20.22455852023805;0.0;43.814078410388255;231.95;18.143653547665554;49.66429929512303;49.664299295123804;42.43478931693282;20.263789378720233;16.594610774183177;14.440476257488084;13.217310819706132;0.0;0.0;795.4952726286716;206.27957513727728;99.4439097476152;43.711158128111414;50.748814292641356
2040-01-28 01:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.804835061262818;23.804835061262818;20.33962373145142;9.712734715336206;7.954043004570587;6.921534389781086;6.335253058678218;19.543906627835142;0.0;43.814078410389136;220.33;30.640633054594275;49.875442704154096;49.875442704154096;42.6151970988806;20.34993910055267;16.66516130525094;14.50186867474332;13.273503056469421;0.0;0.0;826.0961309196346;207.15655464420513;98.87285902234316;43.40264980474835;50.121513444961444
2040-01-28 02:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;23.667347701625832;23.667347701625832;20.222150068825734;9.656637781775043;7.908103582250581;6.881558330907392;6.298663130059591;18.862872017230316;0.0;43.81407841039538;217.34;34.51850314541353;50.08920815279816;50.08920815279816;42.79784523658101;20.437158654422344;16.73658795311598;14.564023480703076;13.330393104599425;0.0;0.0;860.5733292585021;208.04442473501817;98.30180829707001;43.12331149298066;49.49385942294805
2040-01-28 03:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983967;0.0;23.667347701625832;23.667347701625832;20.222150068825734;9.656637781775045;7.908103582250569;6.881558330907394;6.298663130059592;18.86287201723033;0.0;43.814078410395375;216.59000000000003;35.268503145412645;50.08920815279815;50.08920815279815;42.79784523658101;20.437158654422348;16.736587953115954;14.56402348070308;13.330393104599427;0.0;0.0;895.798803737455;208.04442473501814;98.30180829707001;43.118381385277246;49.493859422948056
2040-01-28 04:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983967;0.0;23.667347701625832;23.667347701625832;20.222150068825734;9.656637781775045;7.9081035822505825;6.881558330907394;6.298663130059592;18.86287201723033;0.0;43.814078410395375;219.25999999999996;32.59850314540586;50.08920815279815;50.08920815279815;42.79784523658101;20.437158654422348;16.736587953115983;14.56402348070308;13.330393104599427;0.0;0.0;928.3525169426778;208.04442473501817;98.30180829707002;43.12987642315704;49.493859422948056
2040-01-28 05:00:00;159.5907319357674;0.0;159.5907319357674;79.76597808065645;79.76597808065645;0.20044652580246236;79.56553155485399;0.0;23.323922603419177;23.323922603419177;19.92871651805827;0.0;0.0;6.781703464388304;6.207266365568623;0.0;0.20044652580246236;43.81407841039532;224.06;0.0;50.83937970693294;50.83937970693294;43.43881616143186;0.0;0.0;14.782144639569193;13.530038538841456;6.816162835896293;0.0;921.4899364809285;173.4297587537084;79.56553155485355;31.978006188825148;31.901809526823584
2040-01-28 06:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.152529250543076;19.78227247429168;9.446584024668274;0.0;0.0;6.161652931984655;1.7121685148761259;0.0;43.814078410373924;240.47;0.0;51.43391077676439;51.43391077676396;43.946802804729664;20.98581777447036;0.0;0.0;13.688262898259856;15.167216558637849;0.0;906.2766454254665;181.48870503098823;81.69556793203094;33.39420130684094;34.13983480703429
2040-01-28 07:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.981135897667166;19.635828430525102;9.376652930242642;7.678815784839559;6.682034217946772;6.1160394984006885;15.251800802411651;0.0;43.81407841033554;251.04000000000002;8.937210169026873;52.04388493184825;52.043884931847806;44.467984521317355;21.234696505883274;17.389715064502703;15.132368630429307;13.850597172862667;0.0;0.0;915.1685417622222;216.16313175869138;95.45164265728931;40.683537824952396;47.924435664427314
2040-01-28 08:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;22.380403428057118;22.380403428057118;19.122543109971836;9.131544947045235;7.478089676667638;6.5073642218403265;5.956164741623283;12.672487857297526;0.0;43.81407840959918;250.12;8.388823421601845;51.690353086437625;51.690353086437625;44.16591543769497;21.090450136645273;17.271587486863773;15.029575108878124;13.756510669040487;0.0;0.0;923.5116067567359;214.6947450119979;92.95651355326255;36.94218202699951;43.78891654647603
2040-01-28 09:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.307984732136;0.0;22.68076966286224;22.68076966286221;19.37918577024847;9.254098938643939;7.5784527307535985;6.594699219893552;6.036102120011987;13.89609337313999;0.0;43.81407841031106;256.14;3.1182583988720936;51.87078860921537;51.87078860921537;44.32008540491558;21.164070573899007;17.33187741972963;15.0820388488213;13.804530522764747;0.0;0.0;926.5836895752702;215.444179988561;94.204078105276;34.82391218614617;42.836400300809494
2040-01-28 10:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.68076966286224;22.680769662862048;19.379185770248466;9.254098938643939;7.578452730753597;6.594699219893552;6.036102120011987;13.896093373139806;0.0;43.81407841031107;255.96;3.29825839887161;51.87078860921536;51.87078860921493;44.32008540491557;21.164070573899004;17.331877419729622;15.0820388488213;13.804530522764745;0.0;0.0;929.8356187896632;215.44417998856053;94.20407810527583;34.12276767125064;46.31930480601236
2040-01-28 11:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557155;6.138846215192672;15.715898408005032;0.0;43.814078410356565;254.11;4.592361193435162;51.736949642502225;51.736949642502225;44.205729047623215;21.10946224013345;17.287157055392555;15.043123602888535;13.76891155203642;0.0;0.0;934.3814882021586;214.8882827830786;95.80758191863399;34.35018214630747;48.180184626853205
2040-01-28 12:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.981135897667166;19.6358284305251;9.376652930242642;7.678815784839396;6.682034217946774;6.116039498400689;15.251800802411495;0.0;43.81407841033554;244.88;15.097210169026475;52.04388493184825;52.043884931847806;44.46798452131735;21.234696505883274;17.389715064502305;15.13236863042931;13.850597172862669;0.0;0.0;949.4319792967749;216.16313175869098;95.45164265728914;34.42085571134796;47.705609571901995
2040-01-28 13:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.981135897667166;19.6358284305251;9.376652930242642;7.678815784839559;6.682034217946774;6.1160394984006885;15.251800802411651;0.0;43.81407841033554;244.2;15.777210169026908;52.04388493184825;52.043884931847806;44.46798452131735;21.234696505883274;17.389715064502703;15.13236863042931;13.850597172862667;0.0;0.0;965.1617178668369;216.16313175869138;95.45164265728928;35.44599506873561;43.268050662783054
2040-01-28 14:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596503;0.0;22.380403428057118;22.380403428057082;19.122543109971833;9.131544947045235;7.478089676667636;6.507364221840323;5.956164741623284;12.672487857297469;0.0;43.814078409599176;250.37;8.138823421592932;51.690353086437625;51.690353086437625;44.16591543769496;21.090450136645273;17.27158748686377;15.029575108878117;13.756510669040491;0.0;0.0;973.2522832025365;214.69474501199787;92.9565135532625;37.440206775446185;43.78891654647597
2040-01-28 15:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.98113589766736;19.6358284305251;9.376652930242642;7.67881578483956;0.0;6.116039498400689;8.569766584465071;0.0;43.81407841033554;277.72;0.0;52.04388493184824;52.04388493184824;44.46798452131734;21.23469650588327;17.389715064502706;0.0;13.850597172862669;32.87515846140203;0.0;940.3284621269773;201.03076312826246;88.76960843934272;37.82155293693648;41.653714666539315
2040-01-28 16:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.15252925054327;19.782272474291688;0.0;7.73608440677977;6.73186884116754;0.0;0.5718848061706865;0.0;43.81407841037393;282.66;0.0;51.43391077676439;51.43391077676439;43.94680280472967;0.0;17.185900980148524;14.955011506112964;0.0;59.89038474510616;0.0;880.3910609587674;178.95553684451994;80.55528422332553;32.51632138235638;32.787752506853415
2040-01-28 17:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.238225926981197;19.855494496174977;9.481549571881088;0.0;0.0;6.18445964877664;2.1232242231833567;0.0;43.8140784103873;290.13;0.0;51.13473369069249;51.13473369069249;43.691176191727976;20.8637489736387;0.0;0.0;13.608641991635395;65.88288705122562;0.0;814.4641543544938;180.43303453838706;81.99795557079513;33.606954255144785;34.62724597163843
2040-01-28 18:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;2.783075367824523;76.76493793839121;0.0;23.529860341988847;23.529860341988446;20.104676406200035;9.600540848213882;0.0;0.0;0.0;0.0;2.783075367824523;43.814078410400036;301.1;0.0;50.30565468285072;50.30565468284987;42.98278417725913;20.52547213027905;0.0;0.0;0.0;93.1663559163612;0.0;721.257075230415;164.11956567323875;76.7649379383912;30.13552389287804;28.809657990247103
2040-01-28 19:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.529860341988847;20.10467640620004;0.0;0.0;6.84158227202972;6.262073201440963;0.72003925743266;0.0;43.81407841040004;286.99;0.0;50.30565468285072;50.30565468285072;42.982784177259134;0.0;0.0;14.626957842450807;13.387996677068076;71.56687352712048;0.0;649.654138849533;171.60904806247947;80.26805256364841;32.56271310225588;32.856285913693334
2040-01-28 20:00:00;159.59079214360733;2.296792213982802;161.88758435759013;79.54801330621574;79.54801330621574;0.0;79.54801330621575;0.0;23.529860341988847;23.52986034198865;20.10467640620004;0.0;0.0;6.841582272033696;6.262073201440892;0.720039257436369;0.0;43.814078410400036;271.12;0.0;50.30565468285072;50.305654682850296;42.982784177259134;0.0;0.0;14.62695784245992;13.387996677067914;53.51492092382819;2.181952603283662;596.1067352187623;171.60904806248797;80.26805256365212;33.014563911952884;33.290036830435525
2040-01-28 21:00:00;159.590824816214;0.0;159.590824816214;79.43893627983964;79.43893627983964;1.3592780515957514;78.07965822824389;0.0;23.667347701625832;23.667347701625435;0.0;9.656637781775043;7.9081035822505825;6.881558330907394;6.298663130059592;0.0;1.3592780515957514;43.81407841039537;269.36;0.0;50.08920815279816;50.08920815279731;0.0;20.437158654422344;16.736587953115983;14.56402348070308;13.330393104599427;60.29934209116835;0.0;535.7775877908331;165.24657949843632;78.07965822824387;31.277096317727057;30.785408285535897
2040-01-28 22:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983967;0.0;23.667347701625832;23.667347701625832;20.222150068825727;9.656637781775045;0.0;0.0;6.298663130059592;4.073210104072359;0.0;43.814078410395375;247.61;0.0;50.08920815279815;50.08920815279815;42.797845236581;20.437158654422348;0.0;0.0;13.330393104599427;27.05210828840626;0.0;508.6986906230373;176.74381330119908;83.51214638391203;34.50301494145481;35.86357950051729
2040-01-28 23:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065804;0.0;23.323922603419177;23.323922603417238;19.928716518058266;9.516515119093903;7.793353028719979;6.781703464388305;6.207266365568625;17.109421622007446;0.0;43.81407841039619;225.52;29.454324201247562;50.83937970693294;50.83937970692844;43.43881616143185;20.743240056690045;16.98724698045381;14.782144639569196;13.53003853884146;3.6312364943054514e-12;0.0;538.1275798897501;211.16024579084774;96.87539970266548;42.29589772499276;47.87784573448117
2040-01-29 00:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;23.238225926981226;23.238225926981226;19.85549449617498;9.481549571881088;7.764718717749873;6.75678615277792;6.184459648776641;16.644729093711206;0.0;43.814078410387296;216.79999999999998;39.40107047874121;51.134733690692485;51.134733690692485;43.69117619172798;20.8637489736387;17.085935262995935;14.868022266970911;13.608641991635396;0.0;0.0;577.5017439894968;212.38699206835392;96.51946044132295;42.25609143438263;47.44957563589802
2040-01-29 01:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.15252925054327;19.782272474291688;9.446584024668272;7.736084406779768;6.731868841167537;6.161652931984657;16.18012176282363;0.0;43.814078410373924;222.04999999999998;35.393695927624094;51.43391077676439;51.43391077676439;43.94680280472967;20.985817774470355;17.18590098014852;14.955011506112957;13.688262898259858;0.0;0.0;612.8665648299215;213.62961751725015;96.16352117997846;42.23067809545006;47.021384372752124
2040-01-29 02:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715484;0.0;23.15252925054327;23.152529250543253;19.78227247429168;9.446584024668272;7.736084406779768;6.731868841167537;6.161652931984655;16.18012176282359;0.0;43.81407841037393;230.21;27.23369592762406;51.43391077676439;51.43391077676439;43.946802804729664;20.985817774470355;17.18590098014852;14.955011506112957;13.688262898259854;0.0;0.0;640.069617429304;213.62961751725013;96.16352117997843;42.42604325916899;47.021384372752095
2040-01-29 03:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937721;0.0;23.409619279857136;23.409619279857136;20.00193853994156;9.551480666306718;7.821987339690083;6.806620775998688;6.230073082360608;17.574287764634732;0.0;43.81407841039992;250.46;3.303281853528796;50.547806633949946;50.547806633949946;43.18968666402367;20.62427380883615;16.88982203482772;14.697366356224984;13.452441311316464;0.0;0.0;643.3408958019613;209.94920344312888;97.23133896401191;43.38559471029764;48.306276241965435
2040-01-29 04:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988446;20.104676406200035;9.60054084821388;7.862164159930574;6.8415822720336985;6.262073201440963;18.18274426558071;0.0;43.814078410400036;264.67;0.0;50.30565468285072;50.30565468284987;42.98278417725913;20.525472130279045;16.808910445743948;14.626957842459923;13.387996677068076;11.912490951089254;0.0;631.396237806082;208.9434306385107;97.73075757179643;43.79940037461959;48.86704124984488
2040-01-29 05:00:00;159.59088867941352;0.0;159.59088867941352;79.21935122737713;79.21935122737713;0.0;79.21935122737715;0.0;23.942322420899817;23.942322420899817;20.457097394077124;9.768831648896178;7.999982426890597;6.961510448654782;6.37184298729685;20.224558520238006;0.0;43.814078410388255;279.95;0.0;49.66429929512465;49.66429929512465;42.43478931693282;20.263789378717608;16.594610774183206;14.440476257488092;13.217310819706132;29.856346452334606;0.0;601.5083215418571;206.27957513727713;99.44390974761515;45.14552005042768;50.74881429264131
2040-01-29 06:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;1.6669238251941323;77.66202856931388;0.0;23.804835061262818;23.804835061262818;20.33962373145142;9.712734715336206;0.0;0.0;0.0;0.0;1.6669238251941323;43.814078410389136;291.33;0.0;49.87544270415409;49.87544270415409;42.61519709888059;20.349939100552668;0.0;0.0;0.0;84.79989998187025;0.0;516.6783461439097;162.71602160774142;77.66202856931326;31.002315047150663;30.52862835745222
2040-01-29 07:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.804835061262818;23.804835061262818;20.33962373145142;9.712734715336204;7.954043004570587;6.921534389781082;0.0;13.208653569156922;0.0;43.814078410389136;296.27;0.0;49.875442704154096;49.875442704154096;42.61519709888059;20.349939100552668;16.66516130525094;14.501868674743314;0.0;58.57287000187514;0.0;458.0796422247275;193.8830515877357;92.53760596366494;39.0586500063992;44.28288960918631
2040-01-29 08:00:00;159.5908578858335;0.0;159.5908578858335;79.328952394508;79.328952394508;0.0;79.328952394508;0.0;23.804835061262818;23.804835061262818;20.33962373145142;9.712734715336204;7.954043004570584;6.921534389781086;6.335253058678219;19.54390662783517;0.0;43.81407841038913;292.61;0.0;49.875442704154096;49.875442704154096;42.61519709888059;20.349939100552668;16.665161305250933;14.50186867474332;13.273503056469425;41.63936694540576;0.0;416.4173712972105;207.15655464420513;98.87285902234315;39.42171736085082;49.57924973538953
2040-01-29 09:00:00;159.59076107482616;1.5444955256259019e-12;159.5907610748277;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279856738;20.001938539941563;9.55148066630672;7.821987339690083;6.8066207759986845;6.230073082360609;17.574287764634335;0.0;43.814078410399915;269.21;0.0;50.547806633949946;50.54780663394909;43.189686664023675;20.624273808836154;16.88982203482772;14.697366356224977;13.452441311316466;15.446718146470573;1.4672707493446069e-12;400.94983228217365;209.94920344312806;97.23133896401153;35.13949051886724;50.080531888029384
2040-01-29 10:00:00;159.59070480683857;2.72997998476249e-13;159.59070480683886;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.238225926981226;19.855494496174977;9.481549571881088;7.764718717749873;6.756786152777923;6.184459648776641;16.644729093711177;0.0;43.8140784103873;262.48;0.0;51.13473369069249;51.13473369069249;43.691176191727976;20.863748973638703;17.08593526299594;14.868022266970918;13.608641991635398;6.278929521258533;2.5934809855243657e-13;394.6508552692999;212.38699206835395;96.51946044132295;34.66962361831292;49.12998538946722
2040-01-29 11:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279857136;20.001938539941563;9.551480666306718;7.821987339690085;6.806620775998688;6.230073082360607;17.574287764634718;0.0;43.81407841039992;265.74;0.0;50.54780663394994;50.54780663394994;43.189686664023675;20.62427380883615;16.889822034827723;14.697366356224984;13.452441311316463;11.976718146471626;0.0;382.6544045800644;209.94920344312885;97.23133896401194;34.66950857069462;50.01897889176509
2040-01-29 12:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988446;20.104676406200035;9.60054084821388;7.862164159930574;6.8415822720336985;6.262073201440963;18.18274426558071;0.0;43.814078410400036;265.27;0.0;50.30565468285072;50.30565468284987;42.98278417725913;20.525472130279045;16.808910445743948;14.626957842459923;13.387996677068076;12.512490951089205;0.0;370.1227809087454;208.9434306385107;97.73075757179643;35.039249016772715;50.702725125413636
2040-01-29 13:00:00;159.59082481621405;1.8474111129762605e-12;159.5908248162159;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;23.667347701625832;23.667347701625832;20.222150068825734;9.656637781775043;7.9081035822505825;6.881558330907394;6.298663130059592;18.862872017230316;0.0;43.81407841039538;266.54;0.0;50.08920815279815;50.08920815279815;42.79784523658101;20.437158654422344;16.736587953115983;14.56402348070308;13.330393104599427;14.681496854584736;1.7550405573274475e-12;355.42277791511526;208.04442473501817;98.30180829707002;36.020783273839285;48.3008431208917
2040-01-29 14:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621575;0.0;23.529860341988847;23.529860341988446;20.10467640620004;9.600540848213882;7.862164159930575;6.8415822720337;6.262073201440964;18.182744265580723;0.0;43.814078410400036;260.04;0.0;50.30565468285072;50.30565468284987;42.982784177259134;20.52547213027905;16.80891044574395;14.626957842459927;13.38799667706808;7.282490951089244;0.0;348.12251582512846;208.94343063851073;97.73075757179646;39.68559685036821;48.40445626367472
2040-01-29 15:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988847;20.104676406200035;9.60054084821388;7.862164159930574;6.8415822720336985;6.262073201440964;18.182744265581107;0.0;43.814078410400036;258.57;0.0;50.30565468285072;50.30565468285072;42.98278417725913;20.525472130279045;16.808910445743948;14.626957842459923;13.38799667706808;5.812490951088378;0.0;342.29261874824886;208.94343063851156;97.73075757179686;43.23903560202761;49.28575021486883
2040-01-29 16:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279857136;20.00193853994156;0.0;0.0;6.806620775998688;6.230073082360608;0.2008197586379339;0.0;43.814078410399915;264.81;0.0;50.54780663394994;50.54780663394994;43.18968666402367;0.0;0.0;14.697366356224984;13.452441311316464;48.56081399013874;0.0;293.71469012717273;172.435107599465;79.85787095801513;32.2491763146202;32.31898587703861
2040-01-29 17:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279857136;20.001938539941563;0.0;7.821987339690085;0.0;6.230073082360607;1.2161863223293352;0.0;43.814078410399915;282.33;0.0;50.54780663394994;50.54780663394994;43.189686664023675;0.0;16.889822034827723;0.0;13.452441311316463;63.88835831153233;0.0;229.8116460811351;174.62756327806773;80.87323752170653;32.89596487034441;33.37074132653743
2040-01-29 18:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;1.9219321406189636;77.62608116559679;0.0;23.529860341988847;23.52986034198882;0.0;9.600540848213882;7.862164159930575;6.8415822720337;6.262073201440963;0.0;1.9219321406189636;43.81407841040004;284.97;0.0;50.30565468285072;50.30565468285072;0.0;20.52547213027905;16.80891044574395;14.626957842459927;13.387996677068076;75.19527512834837;0.0;154.60488037048268;165.96064646125245;77.62608116559679;30.88937500826611;30.116789708761363
2040-01-29 19:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.804835061262818;23.80483506126262;20.33962373145085;9.712734715336204;7.954043004570587;6.921534389781086;6.335253058678219;19.54390662783436;0.0;43.814078410389136;281.98;0.0;49.875442704154096;49.87544270415368;42.61519709887932;20.349939100552668;16.66516130525094;14.50186867474332;13.273503056469425;31.00936694540745;0.0;123.58778318105671;207.15655464420342;98.8728590223424;44.93630466383025;52.05157832344463
2040-01-29 20:00:00;159.59082481621405;0.0;159.59082481621405;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;23.667347701625832;23.667347701625832;20.222150068825734;9.656637781775043;7.908103582250581;6.88155833090739;6.298663130059591;18.862872017230316;0.0;43.81407841039538;265.13;0.0;50.08920815279816;50.08920815279816;42.79784523658101;20.437158654422344;16.73658795311598;14.564023480703073;13.330393104599425;13.271496854586466;0.0;110.31010693731119;208.04442473501817;98.30180829707001;44.30527439053827;50.25059671275848
2040-01-29 21:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065804;0.0;23.323922603419177;23.323922603419177;19.92871651805827;9.516515119093903;7.793353028719981;6.781703464388304;6.207266365568625;17.10942162200938;0.0;43.81407841039619;238.97;16.004324201247414;50.83937970693293;50.83937970693293;43.43881616143186;20.743240056690045;16.987246980453815;14.782144639569193;13.53003853884146;0.0;0.0;126.3089156332119;211.16024579085226;96.87539970266744;43.21945405228118;48.355876916126775
2040-01-29 22:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715484;0.0;23.15252925054327;23.15252925054327;19.782272474291688;9.446584024668274;7.73608440677977;6.73186884116754;6.161652931984657;16.180121762823617;0.0;43.814078410373924;220.56;36.88369592762324;51.43391077676439;51.43391077676439;43.94680280472967;20.98581777447036;17.185900980148524;14.955011506112964;13.688262898259858;0.0;0.0;163.1862961150534;213.62961751725015;96.16352117997846;42.29444420516961;47.02138437275211
2040-01-29 23:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.15252925054327;19.782272474291688;9.446584024668274;7.73608440677977;6.731868841167539;6.161652931984657;16.180121762823603;0.0;43.81407841037393;224.16;33.283695927623214;51.43391077676439;51.43391077676439;43.94680280472967;20.98581777447036;17.185900980148524;14.95501150611296;13.688262898259858;0.0;0.0;196.4618327278709;213.62961751725015;96.16352117997846;42.21998814596665;47.02138437275211
2040-01-30 00:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715484;0.0;23.15252925054327;23.15252925054327;19.782272474291688;9.446584024668274;7.73608440677977;6.73186884116754;6.161652931984657;16.180121762823617;0.0;43.814078410373924;227.66;29.783695927627846;51.43391077676439;51.43391077676439;43.94680280472967;20.98581777447036;17.185900980148524;14.955011506112964;13.688262898259858;0.0;0.0;226.23570556386258;213.62961751725015;96.16352117997846;42.22209807835832;47.02138437275211
2040-01-30 01:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.152529250542873;19.78227247429168;9.446584024668274;7.736084406779768;6.731868841167537;6.161652931984655;16.180121762823234;0.0;43.814078410373924;230.56000000000003;26.88369592762315;51.43391077676439;51.43391077676352;43.946802804729664;20.98581777447036;17.18590098014852;14.955011506112957;13.688262898259856;0.0;0.0;253.10808970620752;213.62961751724924;96.16352117997806;42.40131840981535;47.02138437275176
2040-01-30 02:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.15252925054327;19.782272474291688;9.446584024668272;7.736084406779768;6.731868841167537;6.161652931984657;16.180121762823603;0.0;43.81407841037393;232.51;24.933695927624072;51.43391077676439;51.43391077676439;43.94680280472967;20.985817774470355;17.18590098014852;14.955011506112957;13.688262898259858;0.0;0.0;278.02913022934626;213.62961751725015;96.16352117997846;42.65222984226619;47.02138437275211
2040-01-30 03:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761177;0.0;23.238225926981226;23.238225926981226;19.855494496174977;9.481549571881088;7.764718717749873;6.756786152777922;6.184459648776641;16.64472909371119;0.0;43.8140784103873;235.51;20.69107047874121;51.13473369069249;51.13473369069249;43.691176191727976;20.8637489736387;17.08593526299594;14.868022266970915;13.608641991635396;0.0;0.0;298.706299251576;212.38699206835395;96.51946044132295;43.13695971502431;47.449575635898015
2040-01-30 04:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937721;0.0;23.409619279857136;23.40961927985694;20.00193853993784;9.551480666306718;7.821987339690083;6.8066207759986845;6.230073082360607;17.574287764630796;0.0;43.81407841039992;255.90999999999997;0.0;50.547806633949946;50.54780663394952;43.18968666401503;20.62427380883615;16.88982203482772;14.697366356224977;13.452441311316463;2.146718146480225;0.0;296.5446457901332;209.9492034431198;97.231338964008;43.913764633687855;48.306276241961804
2040-01-30 05:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065806;0.0;23.323922603419177;23.323922603419177;19.928716518058266;9.516515119093903;7.793353028719981;6.781703464388303;6.207266365568624;17.109421622009364;0.0;43.8140784103962;262.47;0.0;50.83937970693294;50.83937970693294;43.43881616143185;20.743240056690045;16.987246980453815;14.78214463956919;13.530038538841458;7.495675798751593;0.0;289.0341427590921;211.16024579085226;96.87539970266744;43.70158312767097;47.877845734482946
2040-01-30 06:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574104925;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557156;6.138846215192671;15.715898408004662;0.0;43.81407841035656;269.26;0.0;51.736949642502225;51.73694964250135;44.205729047623215;21.10946224013345;17.287157055392555;15.043123602888539;13.768911552036418;10.557638806565691;0.0;278.46205224538846;214.88828278307773;95.80758191863359;42.78176129325575;46.59354727023215
2040-01-30 07:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761177;0.0;23.238225926981226;23.23822592698083;19.855494496174977;9.481549571881088;7.764718717749873;6.75678615277792;6.184459648776641;16.644729093710794;0.0;43.8140784103873;292.3;0.0;51.13473369069249;51.134733690691625;43.691176191727976;20.8637489736387;17.08593526299594;14.868022266970911;13.608641991635396;36.098929521259656;0.0;242.3491996215165;212.38699206835307;96.51946044132255;41.64115409942121;47.449575635897645
2040-01-30 08:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988446;20.104676406200035;9.60054084821388;7.862164159930574;6.841582272033696;6.2620732014409635;18.182744265580695;0.0;43.814078410400036;307.51;0.0;50.30565468285072;50.30565468284987;42.98278417725913;20.525472130279045;16.808910445743948;14.62695784245992;13.387996677068077;54.75249095108923;0.0;187.58459121044615;208.9434306385107;97.73075757179643;37.52785450642554;45.3846384492038
2040-01-30 09:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988847;20.10467640620004;9.60054084821388;7.862164159930574;6.841582272033696;6.2620732014409635;18.182744265581107;0.0;43.814078410400036;300.79;0.0;50.30565468285072;50.30565468285072;42.982784177259134;20.525472130279045;16.808910445743948;14.62695784245992;13.387996677068077;48.032490951088405;0.0;139.54272102979724;208.9434306385116;97.73075757179684;35.8471239729869;49.333594068405596
2040-01-30 10:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.529860341988847;20.104676406200035;9.60054084821388;7.862164159930574;6.8415822720337;6.262073201440964;18.18274426558108;0.0;43.81407841040004;291.83;0.0;50.30565468285072;50.30565468285072;42.98278417725913;20.525472130279045;16.808910445743948;14.626957842459927;13.38799667706808;39.07249095108921;0.0;100.46325294265654;208.94343063851156;97.73075757179686;35.268529413280255;50.702725125414005
2040-01-30 11:00:00;159.59073193577058;0.0;159.59073193577058;79.76597808065804;79.76597808065804;0.0;79.76597808065806;0.0;23.323922603419177;23.323922603419177;19.928716518058266;9.516515119093903;7.793353028719981;6.781703464388306;6.207266365568625;17.109421622009364;0.0;43.81407841039619;267.26;0.0;50.83937970693293;50.83937970693293;43.43881616143185;20.743240056690045;16.987246980453815;14.782144639569196;13.53003853884146;12.285675798752422;0.0;88.17255398125698;211.16024579085223;96.87539970266744;34.96134230935488;49.60516967046786
2040-01-30 12:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574104957;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557156;6.138846215192671;15.71589840800469;0.0;43.81407841035656;250.64000000000001;8.062361193434285;51.736949642502225;51.73694964250135;44.205729047623215;21.10946224013345;17.287157055392555;15.043123602888539;13.768911552036418;0.0;0.0;96.23050654699136;214.88828278307773;95.80758191863362;34.64325266096898;48.07665929900817
2040-01-30 13:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.981135897667333;19.635828430525102;9.376652930242644;7.67881578483956;6.682034217946776;6.116039498400689;15.251800802411822;0.0;43.81407841033554;253.4;6.577210169023715;52.04388493184824;52.04388493184825;44.46798452131735;21.234696505883274;17.389715064502706;15.132368630429314;13.850597172862669;0.0;0.0;102.80290519068772;216.16313175869178;95.45164265728947;35.143183251537245;47.70560957190232
2040-01-30 14:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279856738;20.00193853994156;9.551480666306718;7.821987339690085;6.806620775998688;6.230073082360609;17.57428776463432;0.0;43.81407841039992;278.46;0.0;50.547806633949946;50.54780663394909;43.18968666402367;20.62427380883615;16.889822034827723;14.697366356224984;13.452441311316466;24.696718146472023;0.0;78.10104689895617;209.94920344312803;97.23133896401151;37.54455020162641;44.940406490021964
2040-01-30 15:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;23.238225926981226;23.23822592698086;19.855494496174977;0.0;7.764718717749873;0.0;6.18445964877664;0.4063933690518269;0.0;43.814078410387296;272.26;0.0;51.13473369069249;51.134733690691625;43.691176191727976;0.0;17.08593526299594;0.0;13.608641991635395;51.790700761869275;0.0;26.306441084741945;176.65522082774345;80.28112471666357;32.36053487895258;32.484887909399696
2040-01-30 16:00:00;159.59070480683857;39.45630315284524;199.0470079596838;79.87473134761177;79.87473134761177;0.6015391959194574;79.27319215169231;0.0;23.238225926981226;23.238225926981197;19.85549449617498;0.0;0.0;6.756786152777922;6.18445964877664;0.0;0.6015391959194574;43.8140784103873;282.04;0.0;51.13473369069249;51.13473369069249;43.69117619172798;0.0;0.0;14.868022266970915;13.608641991635395;26.30512576268771;37.48348799520298;0.0;174.4373078317193;79.27319215169196;39.58467983498364;39.395873730944494
2040-01-30 17:00:00;159.59076107482616;80.23890208788701;239.8296631627132;79.6570511993772;79.6570511993772;0.0;79.65705119937721;0.0;23.409619279857136;23.409619279857136;19.801118781303632;0.0;0.0;6.806620775998688;6.230073082360608;0.0;0.0;43.814078410399915;292.01;0.0;50.547806633949946;50.547806633949946;42.72354367066603;0.0;0.0;14.697366356224984;13.452441311316464;0.0;76.22695698349267;0.0;171.9689646061074;79.65705119937721;48.25372822833789;48.25372822833789
2040-01-30 18:00:00;159.5907610748262;88.29089247246401;247.8816535472902;79.65705119937721;79.65705119937721;3.284393433414465;76.37265776596274;0.0;23.409619279857136;23.40961927985694;20.00193853994156;9.55148066630672;0.0;0.0;0.0;0.0;3.284393433414465;43.81407841039992;292.6;0.0;50.547806633949946;50.54780663394952;43.18968666402367;20.624273808836154;0.0;0.0;0.0;0.0;83.87634784884081;0.0;164.9095737407593;76.37265776596236;47.225546366869324;46.11704777376911
2040-01-30 19:00:00;159.59079214360736;82.75292118773417;242.34371333134152;79.54801330621575;79.54801330621575;1.9219321406189493;77.6260811655968;0.0;23.529860341988847;23.52986034198882;0.0;9.60054084821388;7.862164159930574;6.841582272033696;6.262073201440964;0.0;1.9219321406189493;43.81407841040004;288.39;0.0;50.30565468285072;50.30565468285072;0.0;20.525472130279045;16.808910445743948;14.62695784245992;13.38799667706808;0.0;78.61527512834746;0.0;165.96064646125242;77.62608116559679;47.30011716666691;46.70224787750398
2040-01-30 20:00:00;159.59082481621405;77.47691799401188;237.06774281022592;79.43893627983967;79.43893627983967;3.973987225511678;75.46494905432799;0.0;23.667347701625832;23.667347701625832;20.222150068825727;0.0;7.908103582250581;0.0;0.0;0.0;3.973987225511678;43.81407841039538;277.13;0.0;50.08920815279816;50.08920815279816;42.797845236581004;0.0;16.73658795311598;0.0;0.0;0.0;73.6030720943113;0.0;159.7128494952933;75.46494905432796;44.653986733321084;43.444126951828224
2040-01-30 21:00:00;159.59082481621405;60.78878114859734;220.3796059648114;79.43893627983967;79.43893627983967;1.3592780515953962;78.07965822824427;0.0;23.667347701625832;23.667347701625822;0.0;9.656637781775043;7.908103582250581;6.881558330907394;6.298663130059591;0.0;1.3592780515953962;43.81407841039538;266.81;0.0;50.08920815279816;50.08920815279816;0.0;20.437158654422344;16.73658795311598;14.56402348070308;13.330393104599425;0.0;57.74934209116747;0.0;165.24657949843714;78.07965822824427;43.29102580988558;42.88535522165418
2040-01-30 22:00:00;159.59082481621405;40.307896203166536;199.8987210193806;79.43893627983967;79.43893627983967;2.225453025987619;77.21348325385205;0.0;23.667347701625832;23.667347701625832;20.222150068825727;9.656637781775045;0.0;0.0;0.0;3.836930773104541e-13;2.225453025987619;43.81407841039538;245.52000000000004;0.0;50.08920815279815;50.08920815279815;42.797845236581;20.437158654422348;0.0;0.0;0.0;0.0;38.29250139300821;0.0;163.41342019659965;77.21348325385243;38.48608558806584;37.837415443111446
2040-01-30 23:00:00;159.59082481621405;23.352887854868182;182.94371267108224;79.43893627983967;79.43893627983967;0.0;79.43893627983968;0.0;23.667347701625832;23.667347701625832;20.222150068825727;0.0;0.0;6.88155833090739;6.298663130059579;1.2981306532046801;0.0;43.81407841039538;236.86999999999998;0.0;50.08920815279816;50.08920815279816;42.797845236581004;0.0;0.0;14.564023480703073;13.330393104599397;0.0;22.185243462124774;0.0;170.8706781274798;80.73706693304436;37.81393324433315;38.17658603023428
2040-01-31 00:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.40961927985694;20.001938539941563;9.551480666306546;0.0;6.8066207759986845;0.0;3.5222273425836477;0.0;43.81407841039992;221.66000000000003;1.7610185073837457;50.54780663394994;50.54780663394952;43.189686664023675;20.624273808835753;0.0;14.697366356224977;0.0;0.0;0.0;1.7610185073837457;179.6069400969839;83.17927854196087;34.70450202149412;35.60696290078097
2040-01-31 01:00:00;159.59076107482616;3.1130819527103504;162.70384302753652;79.6570511993772;79.6570511993772;0.0;79.65705119937721;0.0;23.409619279857136;23.409619279857136;20.001938539941563;0.0;7.821987339690085;0.0;6.230073082360609;1.216186322329321;0.0;43.814078410399915;223.16;0.0;50.54780663394994;50.54780663394994;43.189686664023675;0.0;16.889822034827723;0.0;13.452441311316466;1.7609304564581976;2.9574278550748327;0.0;174.62756327806775;80.87323752170653;33.60168317972469;33.89396861959435
