;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-01-31 02:00:00;159.59076107482616;11.916646305406221;171.5074073802324;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279856766;20.00193853994156;0.0;0.0;6.806620775998686;6.230073082360607;0.2008197586375644;0.0;43.814078410399915;227.56999999999996;0.0;50.54780663394994;50.54780663394909;43.18968666402367;0.0;0.0;14.69736635622498;13.452441311316463;0.0;11.32081399013591;0.0;172.43510759946412;79.85787095801474;34.64781903480949;34.6945250251434
2040-01-31 03:00:00;159.5907319357706;15.01164262632717;174.60237456209776;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.323922603419177;19.928716518058266;0.0;7.793353028719981;0.0;6.207266365568624;0.8112030385271538;0.0;43.8140784103962;233.71;0.0;50.83937970693294;50.83937970693294;43.43881616143185;0.0;16.987246980453815;0.0;13.530038538841458;0.0;14.261060495010812;0.0;175.63486109459302;80.57718111918523;35.719280176707045;35.91707706108115
2040-01-31 04:00:00;159.59079214360736;31.259866870644483;190.85065901425185;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.529860341988446;20.10467640620004;0.0;0.0;6.841582272033696;6.262073201440952;0.7200392574362127;0.0;43.81407841040004;245.12;0.0;50.30565468285072;50.30565468284987;42.982784177259134;0.0;0.0;14.62695784245992;13.38799667706805;0.0;29.69687352711226;0.0;171.60904806248772;80.26805256365198;38.97653072467162;39.169909245023256
2040-01-31 05:00:00;159.59076107482616;45.53363892999226;205.12440000481843;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279856738;20.00193853994156;0.0;0.0;6.806620775998686;6.029253323723083;0.0;0.0;43.814078410399915;259.04;0.0;50.547806633949946;50.54780663394909;43.18968666402367;0.0;0.0;14.69736635622498;12.986298317959761;0.0;43.25695698349265;0.0;171.96896460610745;79.6570511993772;41.271029280969465;41.271029280969465
2040-01-31 06:00:00;159.5907610748262;67.80732314051855;227.39808421534474;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279857136;20.001938539941563;0.0;0.0;6.8066207759986845;6.029253323722696;0.0;0.0;43.81407841039992;280.2;0.0;50.547806633949946;50.547806633949946;43.189686664023675;0.0;0.0;14.697366356224977;12.986298317958864;0.0;64.41695698349262;0.0;171.96896460610742;79.65705119937722;45.75249454412736;45.75249454412736
2040-01-31 07:00:00;159.59079214360733;80.31081592457721;239.90160806818454;79.54801330621574;79.54801330621574;1.921932140619333;77.6260811655964;0.0;23.529860341988847;23.529860341988446;0.0;9.600540848213882;7.862164159930574;6.841582272033699;6.2620732014409635;1.4210854715202004e-14;1.921932140619333;43.814078410400036;286.07;0.0;50.30565468285072;50.30565468284987;0.0;20.52547213027905;16.808910445743948;14.626957842459927;13.387996677068077;0.0;76.29527512834835;0.0;165.9606464612516;77.62608116559642;46.75456624222107;45.8900660650537
2040-01-31 08:00:00;159.5907610748262;74.39033051593212;233.9810915907583;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.40961927985694;20.00193853994156;0.0;0.0;6.8066207759986845;6.230073082360596;0.2008197586376923;0.0;43.81407841039992;286.92;0.0;50.547806633949946;50.54780663394952;43.18968666402367;0.0;0.0;14.697366356224977;13.452441311316434;0.0;70.67081399013551;0.0;172.43510759946457;79.85787095801491;47.17452894033931;47.272937624493665
2040-01-31 09:00:00;159.59079214360736;74.94407739695933;234.5348695405667;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.52986034198882;20.104676406200035;0.0;0.0;6.841582272033696;6.262073201440963;0.7200392574365964;0.0;43.81407841040004;286.62;0.0;50.30565468285072;50.30565468285072;42.98278417725913;0.0;0.0;14.62695784245992;13.387996677068076;0.0;71.19687352711136;0.0;171.60904806248857;80.26805256365236;47.45685892758832;47.85201013875139
2040-01-31 10:00:00;159.59079214360736;31.286832580093048;190.87762472370042;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.529860341988847;20.104676406200035;9.600540848213882;7.862164159930575;6.8415822720337;6.262073201440964;18.182744265581107;0.0;43.81407841040004;282.48;0.0;50.30565468285072;50.30565468285072;42.98278417725913;20.52547213027905;16.80891044574395;14.626957842459927;13.38799667706808;0.0;29.722490951088396;0.0;208.94343063851156;97.73075757179686;44.46401003450978;55.16195196495998
2040-01-31 11:00:00;159.5907610748262;29.838650680495995;189.42941175532218;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.40961927985712;20.001938539941563;9.55148066630672;7.821987339690085;6.806620775998688;6.230073082360609;17.57428776463469;0.0;43.81407841039992;282.11;0.0;50.547806633949946;50.547806633949946;43.189686664023675;20.624273808836154;16.889822034827723;14.697366356224984;13.452441311316466;0.0;28.346718146471197;0.0;209.9492034431289;97.23133896401191;43.76647290327012;54.309812758881186
2040-01-31 12:00:00;159.5907610748262;24.94391383839069;184.5346749132169;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279857136;20.001938539941563;9.55148066630672;7.821987339690085;6.806620775998688;6.230073082360609;17.574287764634718;0.0;43.81407841039992;277.46;0.0;50.547806633949946;50.547806633949946;43.189686664023675;20.624273808836154;16.889822034827723;14.697366356224984;13.452441311316466;0.0;23.696718146471156;0.0;209.9492034431289;97.23133896401194;42.980731947541095;53.32499170624963
2040-01-31 13:00:00;159.59070480683854;11.146241601325071;170.73694640816362;79.87473134761176;79.87473134761176;0.0;79.87473134761177;0.0;23.238225926981226;23.23822592698121;19.85549449617498;9.481549571881088;7.764718717749873;6.756786152777922;6.184459648776641;16.644729093711177;0.0;43.814078410387296;266.79;0.0;51.13473369069249;51.13473369069249;43.69117619172798;20.8637489736387;17.08593526299594;14.868022266970915;13.608641991635396;0.0;10.588929521258818;0.0;212.38699206835395;96.51946044132293;40.62931683820453;49.6921994460846
2040-01-31 14:00:00;159.5907319357706;62.748484731590295;222.33921666736092;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.32392260341915;19.92871651805827;0.0;7.793353028719979;0.0;6.207266365568625;0.8112030385271254;0.0;43.8140784103962;279.06;0.0;50.83937970693294;50.83937970693294;43.43881616143186;0.0;16.98724698045381;0.0;13.53003853884146;0.0;59.61106049501078;0.0;175.63486109459302;80.5771811191852;45.163322082642196;45.568684151220864
2040-01-31 15:00:00;159.59085788583351;91.02585688872246;250.616714774556;79.32895239450801;79.32895239450801;0.7957171036162833;78.53323529089172;0.0;23.804835061262818;23.804835061262818;0.0;9.712734715336206;7.954043004570587;6.921534389781086;6.335253058678205;0.0;0.7957171036162833;43.814078410389136;294.83;0.0;49.875442704154096;49.875442704154096;0.0;20.34993910055267;16.66516130525094;14.50186867474332;13.273503056469393;0.0;86.47456404428634;0.0;164.54135754532453;78.53323529089172;49.72593696318272;49.41004727333262
2040-01-31 16:00:00;159.5909050774279;268.1536016732369;427.74450675066475;79.11286145750299;79.11286145750299;79.11286145750299;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.11286145750299;43.81407841042493;298.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;254.74592158957506;0.0;0.0;0.0;12.95228728839912;-10.074579323424743
2040-01-31 17:00:00;159.5909050774279;262.6693911469211;422.26029622434896;79.11286145750299;79.11286145750299;79.11286145750299;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.11286145750299;43.81407841042493;293.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.53592158957508;0.0;0.0;0.0;13.079533676274679;-9.914869633661269
2040-01-31 18:00:00;159.59088867941352;247.61675956801236;407.2076482474259;79.21935122737713;79.21935122737713;79.21935122737713;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.21935122737713;43.814078410388255;279.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.23592158961176;0.0;0.0;0.0;8.095421848143474;-19.07740387225074
2040-01-31 19:00:00;159.59085788583351;72.08410524407351;231.67496312990704;79.32895239450801;79.32895239450801;1.6669238251949423;77.66202856931307;0.0;23.804835061262818;23.80483506126262;20.33962373145142;9.712734715336206;0.0;0.0;0.0;0.0;1.6669238251949423;43.814078410389136;275.01;0.0;49.87544270415409;49.87544270415368;42.61519709888059;20.349939100552668;0.0;0.0;0.0;0.0;68.47989998186983;0.0;162.71602160774103;77.66202856931307;45.05157012412692;44.3859278872808
2040-01-31 20:00:00;159.59079214360736;57.20753427424644;216.7983264178538;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.529860341988314;19.38463714876378;0.0;0.0;6.8415822720336985;6.2620732014409635;0.0;0.0;43.81407841040004;268.12;0.0;50.30565468285072;50.30565468284953;41.3325001438376;0.0;0.0;14.626957842459923;13.387996677068077;0.0;54.34715756053412;0.0;169.95876402906586;79.54801330621561;43.61982327527218;43.61982327527218
2040-01-31 21:00:00;159.5907610748262;50.580442764738294;210.1712038395645;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.40961927985697;17.056258890995988;9.55148066630672;0.0;0.0;6.230073082360609;1.9895196601282805e-13;0.0;43.81407841039992;263.39;0.0;50.547806633949946;50.54780663394959;36.352172575044825;20.624273808836154;0.0;0.0;13.452441311316466;0.0;48.05142062650138;0.0;171.524500963097;79.65705119937742;42.286446212520524;42.2864462125206
2040-01-31 22:00:00;159.59079214360736;43.95292118773468;203.54371333134205;79.54801330621575;79.54801330621575;1.921932140619134;77.62608116559662;0.0;23.529860341988847;23.52986034198865;0.0;9.60054084821388;7.862164159930575;6.841582272033696;6.2620732014409635;0.0;1.921932140619134;43.81407841040004;251.53;0.0;50.30565468285072;50.305654682850296;0.0;20.525472130279045;16.80891044574395;14.626957842459918;13.387996677068077;0.0;41.75527512834795;0.0;165.96064646125203;77.62608116559662;39.68208597928897;38.89568787750389
2040-01-31 23:00:00;159.59070480683857;3.529354790763797;163.12005959760236;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.238225926981226;19.85549449617498;9.481549571881088;0.0;0.0;6.184459648776641;2.123224223183385;0.0;43.8140784103873;227.6;0.0;51.13473369069249;51.13473369069249;43.69117619172798;20.8637489736387;0.0;0.0;13.608641991635398;0.0;3.3528870512256077;0.0;180.4330345383871;81.99795557079516;34.00169727460673;34.842367778346954
2040-02-01 00:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.152529250543264;19.782272474291688;9.446584024668272;7.73608440677977;6.73186884116754;6.161652931984655;16.180121762823603;0.0;43.81407841037393;223.26;34.183695927622864;51.43391077676439;51.43391077676438;43.94680280472967;20.985817774470355;17.185900980148524;14.955011506112964;13.688262898259854;0.0;0.0;34.18369592762319;213.62961751725013;96.16352117997846;40.49481620932852;47.02138437275211
2040-02-01 01:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.15252925054324;19.78227247429168;9.446584024668274;7.736084406779768;6.73186884116754;6.161652931984657;16.180121762823575;0.0;43.81407841037393;228.22;29.223695927621577;51.43391077676439;51.43391077676439;43.94680280472966;20.98581777447036;17.18590098014852;14.955011506112964;13.688262898259858;0.0;0.0;63.405682670448385;213.62961751725013;96.16352117997843;40.31210622950063;47.02138437275208
2040-02-01 02:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.152529250543076;19.78227247429168;9.446584024668272;7.736084406779768;6.731868841167539;6.161652931984655;16.180121762823433;0.0;43.814078410373924;231.54;25.903695927623616;51.43391077676439;51.43391077676396;43.946802804729664;20.985817774470355;17.18590098014852;14.95501150611296;13.688262898259856;0.0;0.0;89.30620831393848;213.6296175172497;96.16352117997826;40.24934884242777;47.02138437275194
2040-02-01 03:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.238225926981226;19.855494496174977;9.481549571881088;7.764718717749873;6.75678615277792;6.18445964877664;16.644729093711177;0.0;43.8140784103873;241.17;15.031070478741206;51.134733690692485;51.134733690692485;43.691176191727976;20.8637489736387;17.085935262995935;14.86802226697091;13.608641991635395;0.0;0.0;104.33281348226399;212.3869920683539;96.51946044132295;40.4700505363365;47.449575635898
2040-02-01 04:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621575;0.0;23.529860341988847;23.52986034198865;20.104676406200035;0.0;7.862164159930574;6.8415822720336985;0.0;2.3201302159260564;0.0;43.814078410400036;254.09999999999997;0.0;50.30565468285072;50.305654682850296;42.98278417725913;0.0;16.808910445743948;14.626957842459923;0.0;35.2559597584359;0.0;69.07163708315397;175.029961831164;81.8681435221418;33.27429087605671;34.247919388383124
2040-02-01 05:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.40961927985694;20.00193853994156;9.551480666306718;0.0;0.0;6.230073082360413;2.945679648945543;0.0;43.81407841039992;264.9;0.0;50.547806633949946;50.54780663394952;43.18968666402367;20.62427380883615;0.0;0.0;13.45244131131601;42.72390653752471;0.0;26.3442769637751;178.36201505207532;82.60273084832278;33.80783814236102;35.24893201542594
2040-02-01 06:00:00;159.59076107482616;44.212388661745464;203.80314973657164;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.40961927985694;20.00193853994156;0.0;7.821987339690083;5.013886760031458;0.0;0.0;0.0;43.814078410399915;283.87;0.0;50.54780663394994;50.54780663394952;43.18968666402367;0.0;16.88982203482772;10.536070644264129;0.0;26.342959749926944;42.00176922865819;0.0;171.71119261101498;79.65705119937718;41.005193726998215;41.005193726998215
2040-02-01 07:00:00;159.59079214360736;89.53186855615526;249.1226606997626;79.54801330621575;79.54801330621575;1.9219321406189636;77.62608116559679;0.0;23.529860341988847;23.52986034198882;0.0;9.60054084821388;7.862164159930574;6.8415822720336985;6.2620732014409635;0.0;1.9219321406189636;43.81407841040004;294.83;0.0;50.30565468285072;50.30565468285072;0.0;20.525472130279045;16.808910445743948;14.626957842459923;13.387996677068077;0.0;85.0552751283475;0.0;165.96064646125242;77.6260811655968;49.129388215654544;48.06617208803029
2040-02-01 08:00:00;159.59085788583351;66.4730178372692;226.0638757231027;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.804835061262818;23.804835061262818;20.33962373145142;9.712734715336204;7.954043004570589;6.921534389781086;6.335253058678219;19.543906627835142;0.0;43.814078410389136;314.12;0.0;49.875442704154096;49.875442704154096;42.6151970988806;20.349939100552668;16.665161305250944;14.50186867474332;13.273503056469425;0.0;63.149366945405745;0.0;207.15655464420513;98.87285902234316;52.7050375811446;63.495884633820005
2040-02-01 09:00:00;159.5908886794135;62.669838370875766;222.26072705028926;79.21935122737712;79.21935122737712;0.0;79.21935122737712;0.0;23.942322420899817;23.942322420899817;20.457097394077124;9.768831648897372;7.999982426890585;6.961510448654782;6.371842987296849;20.224558520239228;0.0;43.81407841038825;309.63;0.0;49.66429929512465;49.66429929512465;42.43478931693282;20.263789378720237;16.59461077418318;14.440476257488092;13.21731081970613;0.0;59.53634645233198;0.0;206.27957513727975;99.44390974761633;50.70121661261147;62.92904706859494
2040-02-01 10:00:00;159.59082481621405;38.48578616272352;198.07661097893757;79.43893627983967;79.43893627983967;1.4210854715202004e-14;79.43893627983965;0.0;23.667347701625832;23.667347701625435;20.222150068825727;9.656637781775043;7.908103582250581;6.881558330907392;6.29866313005959;18.862872017229947;1.4210854715202004e-14;43.81407841039538;288.42;0.0;50.08920815279816;50.08920815279731;42.797845236581004;20.437158654422344;16.73658795311598;14.564023480703076;13.330393104599423;0.0;36.56149685458735;0.0;208.0444247350173;98.3018082970696;42.95875232576221;55.59094544376684
2040-02-01 11:00:00;159.59076107482616;20.322861206811734;179.91362228163788;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279857136;20.001938539941563;9.55148066630672;7.821987339690085;6.806620775998688;6.230073082360609;17.574287764634747;0.0;43.814078410399915;273.07;0.0;50.547806633949946;50.547806633949946;43.189686664023675;20.624273808836154;16.889822034827723;14.697366356224984;13.452441311316466;0.0;19.306718146471148;0.0;209.9492034431289;97.23133896401194;38.72787657352893;53.025855532738646
2040-02-01 12:00:00;159.5907319357706;19.774395577629594;179.3651275134002;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.323922603418787;19.92871651805827;9.516515119093903;7.793353028719981;6.781703464388306;6.207266365568625;17.109421622008966;0.0;43.8140784103962;273.76;0.0;50.83937970693294;50.83937970693208;43.43881616143186;20.743240056690045;16.987246980453815;14.782144639569196;13.53003853884146;0.0;18.785675798748116;0.0;211.1602457908514;96.87539970266704;38.84404531477847;50.358584694552825
2040-02-01 13:00:00;159.59070480683857;17.251504759219735;176.8422095660583;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.238225926981226;19.85549449617498;9.481549571881088;7.764718717749875;6.756786152777923;6.184459648776641;16.644729093711177;0.0;43.8140784103873;272.59;0.0;51.13473369069249;51.13473369069249;43.69117619172798;20.8637489736387;17.085935262995942;14.868022266970918;13.608641991635398;0.0;16.38892952125875;0.0;212.38699206835395;96.51946044132295;38.84249264642081;47.73273994809935
2040-02-01 14:00:00;159.59070480683857;21.08308370658823;180.6737885134268;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.238225926981197;19.85549449617498;9.481549571881088;7.764718717749875;6.756786152777923;6.184459648776641;16.64472909371115;0.0;43.8140784103873;276.23;-0.0;51.13473369069249;51.13473369069249;43.69117619172798;20.863748973638703;17.085935262995942;14.868022266970918;13.608641991635398;0.0;20.02892952125882;0.0;212.38699206835395;96.51946044132292;42.15877785114274;51.691492077663526
2040-02-01 15:00:00;159.59070480683857;64.20073764407198;223.79144245091055;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.238225926981226;19.855494496174977;0.0;7.764718717749873;0.0;6.184459648776641;0.40639336905216794;0.0;43.8140784103873;281.46;0.0;51.13473369069249;51.13473369069249;43.691176191727976;0.0;17.08593526299594;0.0;13.608641991635396;0.0;60.99070076186839;0.0;176.65522082774433;80.28112471666394;45.211127506365926;45.41259119368869
2040-02-01 16:00:00;159.5907610748262;84.46401472645799;244.05477580128417;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279857136;20.00193853994156;0.0;0.0;6.8066207759986845;6.230073082360608;0.20081975863790547;0.0;43.81407841039992;296.49;0.0;50.54780663394994;50.54780663394994;43.18968666402367;0.0;0.0;14.697366356224977;13.452441311316464;0.0;80.2408139901351;0.0;172.435107599465;79.85787095801511;49.225362592128555;49.34194131608103
2040-02-01 17:00:00;159.59079214360736;89.5233237479302;249.11411589153755;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.529860341988847;20.104676406200035;0.0;0.0;6.8415822720337;5.542033944004344;1.4210854715202004e-14;0.0;43.81407841040004;298.82;0.0;50.30565468285072;50.30565468285072;42.98278417725913;0.0;0.0;14.626957842459927;11.737712643645711;0.0;85.0471575605337;0.0;169.9587640290662;79.54801330621578;50.12176011737736;50.12176011737737
2040-02-01 18:00:00;159.59079214360733;74.31249844959179;233.90329059319913;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988474;20.104676406200035;0.0;0.0;6.8415822720336985;6.262073201440963;0.7200392574362979;0.0;43.814078410400036;286.02;0.0;50.30565468285072;50.30565468284987;42.98278417725913;0.0;0.0;14.626957842459923;13.387996677068076;0.0;70.5968735271122;0.0;171.60904806248772;80.26805256365202;47.49757783522315;47.91512286592176
2040-02-01 19:00:00;159.59073193577058;43.61586044081534;203.20659237658592;79.76597808065804;79.76597808065804;0.0;79.76597808065804;0.0;23.323922603419177;23.323922603419163;19.92871651805827;9.516515119093903;0.0;0.0;6.207266365568625;2.5343651289010865;0.0;43.81407841039619;264.64;0.0;50.83937970693294;50.83937970693294;43.43881616143186;20.743240056690045;0.0;0.0;13.53003853884146;0.0;41.43506741877457;0.0;179.39085417082924;82.30034320955913;42.336361569797;43.7667808704704
2040-02-01 20:00:00;159.59067925231477;35.76540352943081;195.35608278174558;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.15252925054327;19.782272474291688;0.0;7.73608440677977;0.0;6.161652931984657;0.0016688969877947102;0.0;43.81407841037393;255.48000000000002;0.0;51.43391077676439;51.43391077676439;43.94680280472967;0.0;17.185900980148524;0.0;13.688262898259858;0.0;33.97713335295927;0.0;177.68878823666685;79.98506831414265;39.30654242436022;39.30743030474604
2040-02-01 21:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.307984732136;0.0;22.68076966286224;22.68076966286224;19.37918577024847;9.25409893864394;7.5784527307535985;6.594699219893552;6.036102120011987;13.896093373140019;0.0;43.81407841031106;234.19;25.068258398871173;51.87078860921536;51.87078860921536;44.320085404915574;21.16407057389901;17.331877419729626;15.0820388488213;13.804530522764745;0.0;0.0;25.068258398870512;215.444179988561;94.20407810527603;39.48408860357234;46.25546755206095
2040-02-01 22:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;22.68076966286224;22.68076966286224;19.37918577024847;9.25409893864394;7.5784527307535985;6.594699219893552;6.036102120011987;13.896093373140033;0.0;43.81407841031106;226.67;32.58825839887106;51.87078860921536;51.87078860921536;44.320085404915574;21.16407057389901;17.331877419729626;15.0820388488213;13.804530522764745;0.0;0.0;57.65526338482241;215.444179988561;94.20407810527603;39.220467444605816;44.91639036329239
2040-02-01 23:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.98113589766736;19.635828430525102;9.376652930242642;7.678815784839559;6.682034217946774;6.1160394984006885;15.25180080241185;0.0;43.81407841033554;233.24;26.73721016902646;52.04388493184824;52.04388493184824;44.46798452131735;21.23469650588327;17.389715064502703;15.13236863042931;13.850597172862667;0.0;0.0;84.38959079068006;216.16313175869178;95.45164265728948;40.12205455814414;46.16582633580569
2040-02-02 00:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715484;0.0;23.15252925054327;23.15252925054327;19.78227247429168;9.446584024668274;7.736084406779757;6.73186884116754;6.161652931984657;16.180121762823617;0.0;43.814078410373924;232.11;25.333695927624092;51.43391077676439;51.43391077676439;43.94680280472966;20.98581777447036;17.185900980148496;14.955011506112964;13.688262898259858;1.3500311979441904e-12;0.0;109.71906723876327;213.6296175172501;96.16352117997845;40.412059570864976;47.02138437275211
2040-02-02 01:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761177;0.0;23.238225926981226;23.23822592698083;19.855494496174977;9.481549571881088;7.764718717749873;0.0;6.18445964877664;9.887942940932874;0.0;43.8140784103873;224.13999999999996;17.193048211769494;51.13473369069249;51.134733690691625;43.691176191727976;20.863748973638703;17.08593526299594;0.0;13.608641991635395;0.0;0.0;126.90662949717083;197.51896980138213;89.76267428854463;37.14926280522686;41.222463266518126
2040-02-02 02:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.981135897667166;19.6358284305251;9.376652930242642;7.67881578483956;6.682034217946776;6.1160394984006885;15.251800802411651;0.0;43.81407841033554;207.23;52.7472101690269;52.04388493184824;52.043884931847806;44.46798452131734;21.23469650588327;17.389715064502706;15.132368630429314;13.850597172862667;0.0;0.0;179.64749433472286;216.16313175869135;95.45164265728928;39.88450132421717;46.16582633580551
2040-02-02 03:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574105284;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557155;6.138846215192671;15.715898408005032;0.0;43.81407841035656;210.91000000000003;47.79236119343516;51.736949642502225;51.736949642502225;44.20572904762322;21.10946224013345;17.287157055392555;15.043123602888535;13.768911552036418;0.0;0.0;227.4308731534413;214.8882827830786;95.80758191863393;39.980867723665455;46.59354727023249
2040-02-02 04:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574104446;23.0668325741053;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557157;6.138846215192673;15.71589840800415;0.0;43.814078410356565;222.83000000000004;35.87236119343302;51.73694964250011;51.736949642502225;44.205729047623215;21.10946224013345;17.287157055392555;15.043123602888542;13.768911552036421;0.0;0.0;263.29186280321665;214.8882827830765;95.80758191863308;39.89182857534093;46.593547270231674
2040-02-02 05:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;21.44036073566715;23.152529250543076;19.78227247429168;9.446584024668274;0.0;0.0;6.161652931984657;0.0;0.0;43.814078410373924;249.91;0.0;47.32015316325088;51.43391077676396;43.946802804729664;20.98581777447036;0.0;0.0;13.688262898259858;28.720974172151358;0.0;234.5577240379251;177.37494741747471;79.98339941715484;32.109644665565725;32.109644665565725
2040-02-02 06:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279856738;20.001938539941563;9.55148066630672;0.0;0.0;6.230073082360609;2.945679648945543;0.0;43.81407841039992;266.45;0.0;50.547806633949946;50.54780663394909;43.189686664023675;20.624273808836154;0.0;0.0;13.452441311316466;44.2739065375207;0.0;190.27208961420249;178.36201505207535;82.60273084832276;34.03247938862364;35.60247724492477
2040-02-02 07:00:00;159.59076107482457;0.0;159.59076107482457;79.65705119937641;79.65705119937641;3.284393433414067;76.37265776596234;0.0;23.409619279857132;23.40961927985694;20.00193853994156;9.551480666306718;0.0;0.0;0.0;0.0;3.284393433414067;43.81407841039948;268.93;0.0;50.54780663394993;50.54780663394952;43.18968666402367;20.62427380883615;0.0;0.0;0.0;60.20634784884122;0.0;130.05622816088055;164.9095737407593;76.37265776596234;30.167774015563207;28.353381942243725
2040-02-02 08:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.20044652580452293;79.56553155485354;0.0;23.323922603419177;23.32392260341915;19.928716518058266;0.0;0.0;6.781703464388302;6.207266365568624;0.0;0.20044652580452293;43.8140784103962;274.15;0.0;50.83937970693294;50.83937970693294;43.43881616143185;0.0;0.0;14.78214463956919;13.530038538841458;56.90616283589538;0.0;73.14356251357712;173.4297587537084;79.56553155485352;32.0239738050853;31.92492201922456
2040-02-02 09:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.32392260341915;19.928716518058266;9.516515119093901;7.793353028719979;6.781703464388306;6.207266365568625;17.10942162200932;0.0;43.8140784103962;277.84;0.0;50.83937970693294;50.83937970693293;43.43881616143185;20.74324005669004;16.98724698045381;14.782144639569196;13.53003853884146;22.86567579875156;0.0;50.274229536699885;211.16024579085223;96.8753997026674;38.53869170072709;47.87784573448291
2040-02-02 10:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065806;0.0;23.323922603419177;23.323922603419177;19.928716518058266;9.516515119093901;7.793353028719979;6.781703464388302;6.207266365568625;17.109421622009364;0.0;43.8140784103962;276.78;0.0;50.83937970693294;50.83937970693294;43.43881616143185;20.74324005669004;16.98724698045381;14.78214463956919;13.53003853884146;21.805675798751565;0.0;28.466040026471486;211.16024579085226;96.87539970266742;37.739151398990266;47.877845734482946
2040-02-02 11:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988847;20.104676406200035;9.60054084821388;7.862164159930575;5.333999203468061;6.262073201440964;16.67516119701547;0.0;43.814078410400036;276.74;0.0;50.30565468285072;50.30565468285072;42.98278417725913;20.525472130279045;16.80891044574395;11.171673645916286;13.38799667706808;27.43777514763201;0.0;1.0268415768381516;205.48814644196793;96.22317450323122;35.43302115146978;44.28397282203696
2040-02-02 12:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761177;0.0;23.238225926981226;23.23822592698083;19.85549449617498;9.481549571881088;7.764718717749875;6.756786152777923;6.18445964877664;16.644729093710794;0.0;43.814078410387296;256.78;0.0;51.13473369069249;51.134733690691625;43.69117619172798;20.863748973638703;17.085935262995942;14.868022266970918;13.608641991635395;0.5789295212565833;0.0;0.4478607135020656;212.38699206835304;96.51946044132256;35.87894745375325;45.13821589467314
2040-02-02 13:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.0668325741053;19.70905045240803;9.411618477455455;7.707450095809664;6.706951529557155;6.138846215192671;15.715898408004676;0.0;43.81407841035656;253.9;4.802361193434294;51.736949642502225;51.736949642502225;44.20572904762233;21.10946224013345;17.287157055392555;15.043123602888535;13.768911552036418;0.0;0.0;5.250199513900684;214.88828278307773;95.80758191863359;35.84371014938196;44.22995247915407
2040-02-02 14:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.06683257410512;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557155;6.138846215192671;15.715898408004833;0.0;43.814078410356565;263.18;0.0;51.736949642502225;51.736949642501784;44.20572904762322;21.10946224013345;17.287157055392555;15.043123602888535;13.768911552036418;4.477638806565242;0.0;0.7722981973597474;214.88828278307818;95.80758191863379;37.865785498025566;46.59354727023231
2040-02-02 15:00:00;159.59063235034554;0.0;159.59063235034554;80.1998418548776;80.1998418548776;0.0;80.1998418548776;0.0;22.98113589766736;22.981135897667166;19.635828430525102;9.376652930242642;7.67881578483956;6.682034217946772;6.116039498400689;15.25180080241168;0.0;43.81407841033553;259.42;0.5572101690268916;52.04388493184825;52.043884931847806;44.467984521317355;21.234696505883274;17.389715064502706;15.132368630429307;13.850597172862669;0.0;0.0;1.329469751476771;216.16313175869138;95.45164265728931;38.2213875160919;46.16582633580553
2040-02-02 16:00:00;159.59063235034557;1.308827950508908;160.89946030085449;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.98113589766736;19.6358284305251;9.376652930242644;7.678815784839559;6.682034217946772;6.116039498400689;15.25180080241185;0.0;43.81407841033554;262.55;0.0;52.04388493184825;52.04388493184825;44.46798452131735;21.234696505883278;17.389715064502703;15.132368630429307;13.850597172862669;1.329403277989197;1.2433865529834627;0.0;216.1631317586918;95.4516426572895;39.22210159914725;48.18777184806991
2040-02-02 17:00:00;159.59061088912802;5.864991159082965;165.45560204821098;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.68076966286224;22.680769662861856;19.379185770248466;9.25409893864394;7.578452730753597;6.59469921989355;6.036102120011987;13.896093373139621;0.0;43.81407841031107;264.83;0.0;51.87078860921537;51.87078860921449;44.320085404915574;21.16407057389901;17.331877419729626;15.082038848821297;13.804530522764747;0.0;5.571741601128817;0.0;215.4441799885601;94.20407810527564;39.432481174981646;47.69871602913604
2040-02-02 18:00:00;159.59063235034557;10.71872613786596;170.30935848821153;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.981135897667347;19.6358284305251;9.376652930242642;7.678815784839559;6.682034217946772;6.116039498400688;15.251800802411836;0.0;43.81407841033554;270.16;0.0;52.04388493184825;52.04388493184825;44.46798452131735;21.234696505883274;17.389715064502703;15.132368630429307;13.850597172862665;0.0;10.182789830972663;0.0;216.1631317586918;95.45164265728947;40.3442830193553;48.7507715553322
2040-02-02 19:00:00;159.59065511414676;17.08172505954191;176.67238017368868;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455457;7.707450095809665;6.706951529557157;6.138846215192673;15.715898408005046;0.0;43.814078410356565;274.93;0.0;51.736949642502225;51.736949642502225;44.20572904762322;21.109462240133453;17.28715705539256;15.043123602888542;13.768911552036421;0.0;16.227638806564816;0.0;214.8882827830786;95.80758191863399;41.55040270864991;50.03039035221233
2040-02-02 20:00:00;159.59067925231477;12.311899023554512;171.90257827586927;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.152529250542873;19.78227247429168;9.446584024668272;7.736084406779768;6.731868841167537;6.161652931984657;16.180121762823205;0.0;43.81407841037393;269.14;0.0;51.43391077676439;51.43391077676352;43.946802804729664;20.985817774470355;17.18590098014852;14.955011506112957;13.688262898259858;0.0;11.696304072376787;0.0;213.62961751724924;96.16352117997806;39.61153799028515;47.9417585637717
2040-02-02 21:00:00;159.59063235034554;0.0;159.59063235034554;80.1998418548776;80.1998418548776;0.0;80.1998418548776;0.0;22.98113589766736;22.981135897667166;19.6358284305251;9.376652930242644;7.678815784839559;6.682034217946772;6.1160394984006885;15.25180080241168;0.0;43.81407841033553;244.95999999999998;15.017210169026907;52.04388493184825;52.043884931847806;44.46798452131735;21.234696505883278;17.389715064502703;15.132368630429307;13.850597172862667;0.0;0.0;15.017210169026491;216.16313175869138;95.45164265728928;35.857553184354515;43.58998451642344
2040-02-02 22:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062893;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455457;7.707450095809653;6.706951529557157;6.138846215192671;15.715898408005046;0.0;43.81407841035656;235.69;23.012361193434305;51.736949642502225;51.736949642502225;44.20572904762322;21.109462240133453;17.28715705539253;15.043123602888542;13.768911552036418;0.0;0.0;38.02882050194853;214.8882827830786;95.80758191863397;35.4200522061743;47.375827301697456
2040-02-02 23:00:00;159.59065511414676;1.6959533193010812e-12;159.59065511414846;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.0668325741053;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557155;6.138846215192672;15.715898408005046;0.0;43.81407841035656;232.92;25.782361193434316;51.736949642502225;51.736949642502225;44.205729047623215;21.109462240133446;17.287157055392555;15.043123602888535;13.768911552036418;0.0;1.611155653336027e-12;63.80928025436026;214.8882827830786;95.80758191863396;35.30194075461279;48.18018462685356
2040-02-03 00:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.23822592698103;19.855494496174977;9.481549571881088;7.764718717749873;6.756786152777922;6.184459648776641;16.64472909371098;0.0;43.8140784103873;233.12;23.081070478740784;51.13473369069249;51.13473369069206;43.691176191727976;20.8637489736387;17.08593526299594;14.868022266970915;13.608641991635398;0.0;0.0;86.88716026908831;212.3869920683535;96.51946044132275;35.477061192074444;49.12998538946695
2040-02-03 01:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.15252925054327;19.78227247429168;9.446584024668272;7.736084406779768;6.731868841167537;6.161652931984655;16.180121762823603;0.0;43.81407841037393;226.85;30.59369592762409;51.43391077676439;51.43391077676439;43.946802804729664;20.985817774470355;17.18590098014852;14.955011506112957;13.688262898259856;0.0;0.0;117.47651183869894;213.62961751725013;96.16352117997846;35.38769150434661;48.65488854522063
2040-02-03 02:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.15252925054327;19.782272474291688;9.446584024668274;7.73608440677977;6.73186884116754;6.161652931984655;16.18012176282363;0.0;43.814078410373924;223.02;34.42369592762134;51.43391077676439;51.43391077676439;43.94680280472967;20.98581777447036;17.185900980148524;14.955011506112964;13.688262898259854;0.0;0.0;151.89433394072836;213.62961751725015;96.16352117997846;35.43790605882383;48.65488854522065
2040-02-03 03:00:00;159.59067925231474;1.1144301855605782e-12;159.59067925231585;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.152529250543253;19.782272474291688;9.446584024668267;7.736084406779768;6.73186884116754;6.161652931984655;16.180121762823617;0.0;43.814078410373924;222.82;34.62369592762319;51.43391077676439;51.43391077676439;43.94680280472967;20.98581777447034;17.18590098014852;14.955011506112964;13.688262898259854;0.0;1.0587086762825493e-12;186.51043515165637;213.62961751725015;96.16352117997843;35.4864107684549;48.65488854522087
2040-02-03 04:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.066832574104925;19.709050452408395;9.411618477455455;7.707450095809664;6.706951529557155;6.138846215192672;15.715898408004634;0.0;43.814078410356565;223.02;35.682361193434296;51.736949642502225;51.73694964250135;44.20572904762322;21.10946224013345;17.287157055392555;15.043123602888535;13.76891155203642;0.0;0.0;222.1834708233331;214.88828278307776;95.80758191863359;35.80628939623708;45.1959867735421
2040-02-03 05:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574105284;19.709050452408395;9.411618477455457;7.707450095809665;6.706951529557156;6.138846215192672;15.715898408005032;0.0;43.81407841035656;242.64;16.06236119343498;51.736949642502225;51.736949642502225;44.205729047623215;21.109462240133453;17.28715705539256;15.043123602888537;13.768911552036418;6.536993168992922e-13;0.0;238.23472284322625;214.8882827830786;95.80758191863394;37.40483687031843;45.69004001070785
2040-02-03 06:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.323922603419177;19.92871651805827;9.516515119093903;7.793353028719979;6.781703464388304;6.207266365568625;17.10942162200935;0.0;43.8140784103962;259.84;0.0;50.83937970693293;50.83937970693293;43.43881616143186;20.743240056690045;16.98724698045381;14.782144639569193;13.53003853884146;4.865675798752406;0.0;233.3571353083317;211.16024579085226;96.87539970266744;39.3693245533774;49.18851462973721
2040-02-03 07:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;23.238225926981226;23.238225926981197;19.855494496174977;9.481549571881088;7.764718717749873;6.75678615277792;6.18445964877664;16.644729093711177;0.0;43.814078410387296;257.65;0.0;51.134733690692485;51.134733690692485;43.691176191727976;20.8637489736387;17.085935262995935;14.86802226697091;13.608641991635395;1.448929521259629;0.0;231.89653793030664;212.3869920683539;96.51946044132292;38.93346575218569;48.18138334777089
2040-02-03 08:00:00;159.59079214360736;0.0;159.59079214360736;79.54801330621575;79.54801330621575;0.0;79.54801330621576;0.0;23.529860341988847;23.529860341988847;20.10467640620004;9.600540848213882;7.862164159930575;6.8415822720337;6.262073201440964;18.182744265581107;0.0;43.81407841040004;282.96;0.0;50.30565468285072;50.30565468285072;42.982784177259134;20.52547213027905;16.80891044574395;14.626957842459927;13.38799667706808;30.202490951084656;0.0;201.68245215232304;208.9434306385116;97.73075757179686;39.03433008111582;48.867041249845244
2040-02-03 09:00:00;159.59076107481445;0.0;159.59076107481445;79.65705119937135;79.65705119937135;0.0;79.65705119937721;0.0;23.409619279857136;23.40961927985694;20.001938539941563;9.551480666306718;7.821987339690083;6.8066207759986845;6.230073082360607;17.57428776463452;0.0;43.814078410396704;280.71;0.0;50.547806633949946;50.54780663394952;43.189686664023675;20.62427380883615;16.88982203482772;14.697366356224977;13.452441311316463;26.946718146474808;0.0;174.7256498832406;209.94920344312845;97.23133896401173;38.56944477444618;48.306276241962884
2040-02-03 10:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279857136;20.001938539941563;9.551480666306718;7.821987339690083;6.806620775998688;6.230073082360609;17.574287764634747;0.0;43.814078410399915;258.94;0.0;50.54780663394994;50.54780663394994;43.189686664023675;20.62427380883615;16.88982203482772;14.697366356224984;13.452441311316466;5.176718146472034;0.0;169.5401954542744;209.94920344312888;97.23133896401194;37.86275975631338;47.57000082145862
2040-02-03 11:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455457;7.707450095809664;6.706951529557155;6.138846215192673;15.715898408005046;0.0;43.814078410356565;223.56;35.14236119343518;51.736949642502225;51.736949642502225;44.205729047623215;21.109462240133453;17.287157055392555;15.043123602888535;13.768911552036421;0.0;0.0;204.67407963793687;214.8882827830786;95.80758191863399;36.6600048021552;45.14152779616782
2040-02-03 12:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596501;0.0;22.380403428057118;22.380403428057118;19.122543109971836;9.131544947045235;7.478089676667638;6.5073642218403265;5.956164741623284;12.672487857297554;0.0;43.814078409599176;216.39;42.1188234215962;51.690353086437625;51.690353086437625;44.16591543769497;21.090450136645273;17.271587486863773;15.029575108878124;13.756510669040491;0.0;0.0;246.78266935555095;214.6947450119979;92.95651355326255;35.6484106165301;42.434205250238215
2040-02-03 13:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;22.380403428057118;22.380403428057118;19.122543109971836;9.131544947045235;7.478089676667638;6.5073642218403265;5.956164741623284;12.672487857297526;0.0;43.81407840959918;213.61;44.89882342159617;51.690353086437625;51.690353086437625;44.16591543769497;21.090450136645273;17.271587486863773;15.029575108878124;13.756510669040491;0.0;0.0;291.66915364367935;214.6947450119979;92.95651355326255;36.15476986906121;43.11369503481577
2040-02-03 14:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.68076966286224;22.68076966286224;19.37918577024847;9.25409893864394;7.5784527307535985;6.59469921989355;6.036102120011986;13.896093373140005;0.0;43.81407841031107;226.47;32.7882583988694;51.87078860921536;51.87078860921536;44.320085404915574;21.16407057389901;17.331877419729626;15.082038848821295;13.804530522764743;0.0;0.0;324.44282858486565;215.444179988561;94.20407810527603;37.33619444967918;44.91639036329238
2040-02-03 15:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.066832574104925;19.709050452408395;9.411618477455455;7.707450095809665;6.706951529557157;6.138846215192673;15.715898408004648;0.0;43.814078410356565;237.2;21.502361193432193;51.736949642502225;51.73694964250135;44.20572904762322;21.109462240133446;17.28715705539256;15.043123602888542;13.768911552036421;0.0;0.0;345.9289676368686;214.88828278307776;95.80758191863359;38.253804916365695;46.593547270232136
2040-02-03 16:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.15252925054327;19.78227247429168;9.446584024668272;7.736084406779768;6.731868841167537;6.161652931984657;16.180121762823603;0.0;43.81407841037393;257.51;0.0;51.43391077676439;51.43391077676439;43.946802804729664;20.985817774470355;17.18590098014852;14.955011506112957;13.688262898259858;0.0663040723759245;0.0;345.8453671161108;213.62961751725013;96.16352117997846;38.63039575288326;47.58554676032543
2040-02-03 17:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;0.0;79.98339941715483;0.0;23.15252925054327;23.15252925054327;19.782272474291688;9.446584024668272;7.736084406779768;6.731868841167539;6.161652931984655;16.18012176282363;0.0;43.814078410373924;263.96;0.0;51.43391077676439;51.43391077676439;43.94680280472967;20.985817774470355;17.18590098014852;14.95501150611296;13.688262898259856;6.516304072375899;0.0;339.31177077537916;213.62961751725015;96.16352117997846;38.991183865553005;48.44059817065455
2040-02-03 18:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065807;0.0;23.323922603419177;23.32392260341915;19.92871651805827;9.516515119093903;7.793353028719981;6.781703464388306;6.207266365568625;17.10942162200932;0.0;43.8140784103962;277.35;0.0;50.83937970693294;50.83937970693294;43.43881616143186;20.743240056690045;16.987246980453815;14.782144639569196;13.53003853884146;22.375675798749455;0.0;316.91912938809094;211.16024579085226;96.87539970266741;38.89720380058996;48.21072255395303
2040-02-03 19:00:00;159.59076107482616;0.0;159.59076107482616;79.6570511993772;79.6570511993772;0.0;79.6570511993772;0.0;23.409619279857136;23.409619279856766;20.00193853994156;9.551480666306718;7.821987339690083;6.806620775998686;6.230073082360607;17.574287764634363;0.0;43.814078410399915;279.49;0.0;50.547806633949946;50.54780663394909;43.18968666402367;20.62427380883615;16.88982203482772;14.69736635622498;13.452441311316463;25.726718146472052;0.0;291.17656528514726;209.949203443128;97.23133896401154;39.008153552328295;48.306276241965094
2040-02-03 20:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;23.238225926981226;23.238225926981226;19.85549449617498;9.481549571881088;7.7647187177498616;6.756786152777923;6.18445964877664;16.64472909371119;0.0;43.814078410387296;261.29;0.0;51.13473369069249;51.13473369069249;43.69117619172798;20.8637489736387;17.08593526299591;14.868022266970918;13.608641991635395;5.0889295212588195;0.0;286.0730769356242;212.3869920683539;96.51946044132293;36.51876372216864;44.26173719054436
