;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-02-03 21:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491099;0.0;22.080037193251997;22.080037193251815;18.865900449695204;9.008990955446533;7.377726622581677;6.4200292237871;5.876227363234571;11.312280176337907;0.0;43.81407840959851;220.59;37.137440386737396;51.50222568273563;51.5022256827352;44.005173277750316;21.01369129500071;17.208727422698953;14.974874864535636;13.706443751682832;0.0;0.0;323.19621366851584;213.91336197713926;91.7089490012489;35.02139165041809;40.76627652789293
2040-02-03 22:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;22.68076966286224;22.680769662862048;19.379185770248466;9.254098938643939;7.5784527307535985;6.594699219893549;6.036102120011987;13.896093373139848;0.0;43.81407841031106;231.67;27.588258398871623;51.87078860921537;51.87078860921493;44.320085404915574;21.164070573899007;17.33187741972963;15.082038848821293;13.804530522764745;0.0;0.0;350.76831225670406;215.44417998856053;94.20407810527583;35.24257801037913;45.745123472211596
2040-02-03 23:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.68076966286224;22.68076966286224;19.37918577024847;9.25409893864394;7.578452730753597;6.594699219893552;6.036102120011987;13.896093373140005;0.0;43.81407841031107;230.1;29.158258398869123;51.87078860921536;51.87078860921536;44.320085404915574;21.16407057389901;17.331877419729622;15.0820388488213;13.804530522764745;0.0;0.0;379.9090322399624;215.444179988561;94.20407810527603;35.0741890026558;46.29547552292311
2040-02-04 00:00:00;159.5906108891028;0.0;159.5906108891028;80.3079847321233;80.3079847321233;0.0;80.30798473213602;0.0;22.68076966286224;22.68076966286224;19.379185770248466;9.254098938643939;7.5784527307535985;6.594699219893552;6.036102120011987;13.896093373140005;0.0;43.81407841030414;224.30999999999997;34.948258398865164;51.87078860921537;51.87078860921537;44.320085404915574;21.164070573899007;17.33187741972963;15.0820388488213;13.804530522764745;0.0;0.0;414.8382951872156;215.444179988561;94.20407810527603;33.595417794087744;45.18651109859309
2040-02-04 01:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.68076966286224;22.680769662862048;19.379185770248466;9.25409893864394;7.5784527307535985;6.594699219893552;6.036102120011987;13.89609337313982;0.0;43.81407841031107;226.21;33.0482583988716;51.87078860921536;51.87078860921493;44.32008540491557;21.16407057389901;17.331877419729626;15.0820388488213;13.804530522764745;0.0;0.0;447.86581167132783;215.44417998856053;94.20407810527583;33.47147220489702;45.13027040152456
2040-02-04 02:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455455;7.707450095809665;6.706951529557155;6.138846215192672;15.715898408005032;0.0;43.814078410356565;236.65999999999997;22.042361193435212;51.736949642502225;51.736949642502225;44.205729047623215;21.10946224013345;17.28715705539256;15.043123602888535;13.76891155203642;0.0;0.0;469.8857795741795;214.8882827830786;95.80758191863399;33.135372017383204;46.83543661726703
2040-02-04 03:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761177;0.0;23.238225926981226;23.23822592698103;19.855494496174977;9.481549571881088;7.764718717749875;6.756786152777923;6.184459648776641;16.644729093710993;0.0;43.814078410387296;247.12;9.081070478740793;51.13473369069249;51.13473369069206;43.691176191727976;20.863748973638703;17.085935262995942;14.868022266970918;13.608641991635396;0.0;0.0;478.94335576394155;212.3869920683535;96.51946044132275;32.45913339892998;47.705760967943135
2040-02-04 04:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279857136;20.00193853994156;9.55148066630672;7.821987339690085;6.806620775998688;6.230073082360607;17.574287764634718;0.0;43.81407841039992;254.52;0.0;50.54780663394994;50.54780663394994;43.18968666402367;20.624273808836154;16.889822034827723;14.697366356224984;13.452441311316463;0.7567181464712063;0.0;478.1626904496855;209.94920344312885;97.23133896401191;33.60826905796655;48.57676876371775
2040-02-04 05:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;0.0;79.65705119937722;0.0;23.409619279857136;23.409619279857107;20.00193853994156;9.551480666306718;7.821987339690083;6.8066207759986845;6.230073082360608;17.574287764634676;0.0;43.81407841039992;260.71;0.0;50.547806633949946;50.547806633949946;43.18968666402367;20.62427380883615;16.88982203482772;14.697366356224977;13.452441311316464;6.946718146471159;0.0;471.1920641686919;209.94920344312888;97.23133896401188;34.84358870518471;49.98603698637443
2040-02-04 06:00:00;159.59085788583351;0.0;159.59085788583351;79.32895239450801;79.32895239450801;0.0;79.32895239450802;0.0;23.804835061262818;23.804835061262818;20.33962373145142;9.712734715336204;7.954043004570587;6.921534389781086;6.335253058678219;19.543906627835142;0.0;43.814078410389136;293.91;0.0;49.875442704154096;49.875442704154096;42.61519709888059;20.349939100552668;16.66516130525094;14.50186867474332;13.273503056469425;42.93936694540572;0.0;428.2291376200777;207.15655464420513;98.87285902234316;35.23158643015658;52.09461683014467
2040-02-04 07:00:00;159.5908886794135;0.0;159.5908886794135;79.21935122737712;79.21935122737712;0.0;79.21935122737713;0.0;23.942322420899817;23.942322420899615;20.457097394077124;9.76883164889737;7.999982426890597;6.96151044865478;6.37184298729685;20.224558520239015;0.0;43.81407841038825;295.03;0.0;49.66429929512465;49.66429929512423;42.43478931693282;20.263789378720233;16.594610774183206;14.440476257488084;13.217310819706132;44.93634645233236;0.0;383.2713797108643;206.27957513727935;99.44390974761615;35.217594975533;52.79063457146434
2040-02-04 08:00:00;159.59082481621402;0.0;159.59082481621402;79.43893627983965;79.43893627983965;0.0;79.43893627983965;0.0;23.667347701625832;23.66734770162546;20.222150068825727;9.656637781775043;7.908103582250581;6.881558330907392;6.29866313005959;18.862872017229975;0.0;43.814078410395375;283.91;0.0;50.08920815279816;50.08920815279731;42.797845236581004;20.437158654422344;16.73658795311598;14.564023480703076;13.330393104599423;32.05149685458736;0.0;351.2007192872914;208.0444247350173;98.30180829706963;33.81024217761153;50.3657595343586
2040-02-04 09:00:00;159.59079214360733;0.0;159.59079214360733;79.54801330621574;79.54801330621574;0.0;79.54801330621574;0.0;23.529860341988847;23.529860341988847;20.104676406200035;9.60054084821388;7.862164159930563;6.841582272033696;6.2620732014409635;18.182744265581093;0.0;43.814078410400036;274.51;0.0;50.30565468285072;50.30565468285072;42.98278417725913;20.525472130279045;16.808910445743923;14.62695784245992;13.387996677068077;21.75249095108838;0.0;329.43066830023866;208.94343063851153;97.73075757179683;32.7182803231146;49.14689875614323
2040-02-04 10:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;0.0;79.76597808065806;0.0;23.323922603419177;23.323922603418982;19.928716518058266;9.516515119093903;7.793353028719979;6.781703464388302;6.207266365568625;17.10942162200918;0.0;43.8140784103962;267.15;0.0;50.83937970693293;50.83937970693251;43.43881616143185;20.743240056690045;16.98724698045381;14.78214463956919;13.53003853884146;12.175675798755435;0.0;317.2385209680682;211.1602457908518;96.87539970266724;32.109655265477045;32.109655265477045
2040-02-04 11:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761177;0.0;23.238225926981226;23.238225926981226;19.85549449617498;9.481549571881088;7.764718717749875;6.756786152777923;6.184459648776641;16.64472909371119;0.0;43.8140784103873;266.04;0.0;51.134733690692485;51.134733690692485;43.69117619172798;20.8637489736387;17.08593526299594;14.868022266970916;13.608641991635396;9.838929521259686;0.0;307.3837295207584;212.38699206835392;96.51946044132295;32.109649807135916;32.109649807135916
2040-02-04 12:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;0.0;79.87473134761179;0.0;23.238225926981226;23.23822592698103;19.855494496174977;9.481549571881088;7.764718717749873;6.756786152777923;6.18445964877664;16.64472909371098;0.0;43.8140784103873;264.02;0.0;51.13473369069249;51.13473369069206;43.691176191727976;20.8637489736387;17.08593526299594;14.868022266970918;13.608641991635395;7.818929521259193;0.0;299.54943081302315;212.3869920683535;96.51946044132275;32.109649807135916;32.109649807135916
2040-02-04 13:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715484;0.0;23.15252925054327;23.152529250543076;19.78227247429168;9.446584024668274;7.73608440677977;6.731868841167537;6.161652931984657;16.18012176282342;0.0;43.81407841037393;262.29;0.0;51.43391077676439;51.43391077676396;43.946802804729664;20.98581777447036;17.185900980148524;14.955011506112957;13.688262898259858;4.846304072376391;0.0;294.68814926910613;213.6296175172497;96.16352117997826;32.10964466556573;32.10964466556573
2040-02-04 14:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715484;0.0;23.15252925054327;23.15252925054324;19.782272474291688;9.446584024668274;7.736084406779768;6.73186884116754;6.161652931984657;16.18012176282359;0.0;43.81407841037393;267.28;0.0;51.43391077676439;51.43391077676439;43.94680280472967;20.98581777447036;17.18590098014852;14.955011506112964;13.688262898259858;9.836304072376798;0.0;284.83711078926586;213.62961751725015;96.16352117997843;32.10964466556573;32.10964466556573
2040-02-04 15:00:00;159.59070480683854;0.0;159.59070480683854;79.87473134761176;79.87473134761176;0.0;79.87473134761176;0.0;23.238225926981226;23.238225926981226;19.85549449617498;9.481549571881088;7.764718717749873;6.756786152777923;6.184459648776641;16.644729093711206;0.0;43.814078410387296;278.37;0.0;51.13473369069249;51.13473369069249;43.69117619172798;20.863748973638703;17.08593526299594;14.868022266970918;13.608641991635398;22.168929521255563;0.0;262.65393941247083;212.38699206835395;96.51946044132295;33.283104317295184;47.705760967943334
2040-02-04 16:00:00;159.590610889128;0.0;159.590610889128;80.30798473213599;80.30798473213599;0.0;80.30798473213599;0.0;22.68076966286224;22.680769662861856;19.379185770248466;9.254098938643939;7.578452730753597;6.59469921989355;6.036102120011986;13.89609337313965;0.0;43.81407841031106;276.49;0.0;51.87078860921537;51.87078860921449;44.320085404915574;21.164070573899007;17.331877419729626;15.082038848821297;13.804530522764743;17.23174160112884;0.0;245.4090651143714;215.4441799885601;94.20407810527564;33.787496331816946;45.98530995764686
2040-02-04 17:00:00;159.59061088911292;0.0;159.59061088911292;80.30798473212839;80.30798473212839;0.0;80.30798473213602;0.0;22.68076966286224;22.68076966286221;19.379185770248466;9.254098938643939;7.578452730753597;6.59469921989355;6.036102120011986;13.896093373139976;0.0;43.81407841030692;282.89;0.0;51.87078860921537;51.87078860921537;44.320085404915574;21.164070573899007;17.331877419729626;15.082038848821297;13.804530522764743;23.631741601132063;0.0;221.76505305998364;215.444179988561;94.204078105276;33.72114406926171;45.94792551123132
2040-02-04 18:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.152529250543076;19.78227247429168;9.446584024668272;7.736084406779768;6.731868841167539;6.161652931984655;16.180121762823404;0.0;43.81407841037393;299.8;0.0;51.43391077676439;51.43391077676396;43.946802804729664;20.985817774470355;17.18590098014852;14.95501150611296;13.688262898259854;42.356304072376346;0.0;179.3976607349543;213.6296175172497;96.16352117997826;33.30183828289055;47.27041875733127
2040-02-04 19:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715484;0.0;23.15252925054327;23.15252925054324;19.78227247429168;9.446584024668272;7.736084406779744;6.731868841167539;6.161652931984655;16.18012176282356;0.0;43.81407841037393;285.7;0.0;51.43391077676439;51.43391077676439;43.94680280472966;20.985817774470355;17.185900980148464;14.95501150611296;13.688262898259854;28.256304072377304;0.0;151.13238677954024;213.62961751725007;96.1635211799784;32.10964466556573;32.10964466556573
2040-02-04 20:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455457;7.707450095809665;6.706951529557156;6.138846215192671;15.71589840800506;0.0;43.81407841035656;269.71;0.0;51.736949642502225;51.736949642502225;44.20572904762322;21.109462240133453;17.28715705539256;15.043123602888537;13.768911552036418;11.007638806566717;0.0;140.11719135363455;214.8882827830786;95.80758191863399;32.10963980896633;32.10963980896633
2040-02-04 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.77967095844687;21.779670958446502;18.609257789418567;8.886436963847828;7.277363568495716;6.332694225733876;5.796289984845878;90.46138444923524;0.0;0.0;232.46;0.0;51.306035614310176;51.30603561430931;43.83754211536873;20.93364276353657;17.143173335165486;14.917830306064824;13.654231092873168;19.361509158371746;0.0;120.74867633569505;213.09849084162823;90.46138444923524;0.0;0.0
2040-02-04 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.77967095844687;21.77967095844687;18.609257789418567;8.886436963847828;7.277363568495716;6.332694225733878;5.796289984845878;90.46138444923561;0.0;0.0;226.92999999999998;0.0;51.306035614310176;51.306035614310176;43.83754211536873;20.93364276353657;17.143173335165486;14.917830306064827;13.654231092873168;13.831509158370833;0.0;106.91112974350771;213.09849084162914;90.46138444923561;0.0;0.0
2040-02-04 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.47930472364175;21.479304723641388;18.35261512914193;8.763882972249123;7.177000514409755;6.245359227680651;5.716352606457177;89.21381989722177;0.0;0.0;223.36;0.0;51.10139323163985;51.10139323163898;43.662689021351895;20.850145559322556;17.074795028484154;14.85832813830713;13.59976899400078;11.11148679525466;0.0;95.79429739176582;212.24851320474534;89.21381989722178;0.0;0.0
2040-02-05 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.77967095844687;21.779670958446683;18.609257789418567;8.886436963847828;7.277363568495716;6.332694225733878;5.796289984845879;90.46138444923541;0.0;0.0;223.29000000000002;0.0;51.306035614310176;51.306035614309735;43.83754211536873;20.93364276353657;17.143173335165486;14.917830306064827;13.65423109287317;10.191509158371728;0.0;85.5979985185245;213.0984908416287;90.46138444923542;0.0;0.0
2040-02-05 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.380403428057118;22.380403428057082;19.122543109971833;9.131544947045235;7.478089676667636;6.507364221840325;5.956164741623284;92.9565135532625;0.0;0.0;222.84;0.0;51.690353086437625;51.690353086437625;44.16591543769496;21.09045013664527;17.27158748686377;15.02957510887812;13.75651066904049;8.145254988002145;0.0;77.44846363059644;214.6947450119979;92.9565135532625;0.0;0.0
2040-02-05 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.380403428057118;22.380403428056926;19.122543109971833;9.131544947045223;7.478089676667636;6.507364221840325;5.956164741623284;92.95651355326233;0.0;0.0;222.69999999999996;0.0;51.690353086437625;51.690353086437185;44.16591543769496;21.09045013664524;17.27158748686377;15.02957510887812;13.756510669040491;8.005254988002537;0.0;69.43933621941237;214.69474501199744;92.95651355326234;0.0;0.0
2040-02-05 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.98113589766736;22.981135897667333;19.635828430525102;9.376652930242644;7.67881578483956;6.682034217946776;6.116039498400688;95.45164265728945;0.0;0.0;224.78;0.0;52.04388493184824;52.04388493184825;44.46798452131735;21.234696505883274;17.389715064502706;15.132368630429314;13.850597172862665;8.616868241308183;0.0;60.81899601129321;216.16313175869178;95.45164265728945;0.0;0.0
2040-02-05 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.98113589766736;22.981135897667333;19.6358284305251;9.376652930242642;7.678815784839559;6.682034217946772;6.116039498400689;95.45164265728945;0.0;0.0;228.38999999999996;8.86402062860725e-13;52.04388493184825;52.04388493184825;44.46798452131735;21.234696505883274;17.389715064502703;15.132368630429307;13.850597172862669;12.226868241309022;0.0;48.58908682018451;216.1631317586918;95.45164265728947;0.0;0.0
2040-02-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.68076966286224;22.68076966286224;19.37918577024847;9.254098938643939;7.5784527307535985;6.594699219893552;6.036102120011987;94.20407810527603;0.0;0.0;234.9;0.0;51.87078860921537;51.87078860921537;44.32008540491558;21.164070573899007;17.33187741972963;15.0820388488213;13.804530522764747;19.45582001143424;0.0;29.13083735440926;215.444179988561;94.20407810527603;0.0;0.0
2040-02-05 06:00:00;0.0;27.465617267777873;27.465617267777873;0.0;0.0;0.0;0.0;0.0;23.066832574105316;23.06683257410512;19.709050452408395;9.411618477455457;7.707450095809665;6.706951529557155;6.138846215192672;95.80758191863379;0.0;0.0;270.11;0.0;51.736949642502225;51.736949642501784;44.20572904762322;21.109462240133453;17.28715705539256;15.043123602888535;13.76891155203642;29.129380812532848;26.09233640438898;8.689937658346025e-12;214.8882827830782;95.80758191863379;5.526082194276908;5.526082194276908
2040-02-05 07:00:00;0.0;59.107070754645896;59.107070754645896;0.0;0.0;0.0;0.0;0.0;23.066832574105316;23.066832574104925;19.709050452408395;9.411618477455455;7.7074500958096515;6.706951529557157;6.138846215192672;95.80758191863357;0.0;0.0;271.04;0.0;51.736949642502225;51.73694964250135;44.205729047623215;21.10946224013345;17.287157055392527;15.043123602888542;13.76891155203642;8.689503161463108e-12;56.1517172169136;0.0;214.8882827830777;95.80758191863357;11.892342635834753;11.892342635834753
2040-02-05 08:00:00;0.0;64.76882366605251;64.76882366605251;0.0;0.0;0.0;0.0;0.0;23.15252925054327;23.15252925054324;19.78227247429168;9.446584024668272;7.736084406779768;6.731868841167537;6.161652931984655;96.16352117997843;0.0;0.0;275.16;0.0;51.43391077676439;51.43391077676439;43.946802804729664;20.985817774470355;17.18590098014852;14.955011506112957;13.688262898259856;0.0;61.530382482749886;0.0;213.62961751725013;96.16352117997843;13.031487321609765;13.031487321609765
2040-02-05 09:00:00;0.0;51.843912859917204;51.843912859917204;0.0;0.0;0.0;0.0;0.0;23.066832574105316;23.066832574105316;19.709050452408395;9.411618477455455;7.707450095809665;6.706951529557156;6.138846215192673;95.80758191863397;0.0;0.0;264.14;0.0;51.736949642502225;51.736949642502225;44.20572904762322;21.10946224013345;17.28715705539256;15.043123602888539;13.768911552036421;0.0;49.25171721692135;0.0;214.8882827830786;95.80758191863399;10.43099526741534;10.43099526741534
2040-02-05 10:00:00;0.0;46.526718402894595;46.526718402894595;0.0;0.0;0.0;0.0;0.0;23.15252925054327;23.152529250543253;19.782272474291688;9.446584024668272;7.736084406779757;6.73186884116754;6.161652931984657;96.16352117997843;0.0;0.0;257.83;0.0;51.43391077676439;51.43391077676439;43.94680280472967;20.985817774470355;17.185900980148496;14.955011506112964;13.688262898259858;0.0;44.200382482749866;0.0;213.62961751725013;96.16352117997843;9.361175742662391;9.361175742662391
2040-02-05 11:00:00;0.0;2.112250550379206;2.112250550379206;0.0;0.0;0.0;0.0;0.0;22.080037193251997;22.080037193251997;18.865900449695204;9.008990955446533;7.377726622581677;6.420029223787102;5.876227363234583;91.70894900124908;0.0;0.0;215.92;0.0;51.502225682735634;51.502225682735634;44.00517327775032;21.01369129500071;17.208727422698953;14.97487486453564;13.70644375168286;0.0;2.006638022860246;0.0;213.91336197713977;91.70894900124908;0.42498481073629624;0.42498481073629624
2040-02-05 12:00:00;0.0;5.694596812398887;5.694596812398887;0.0;0.0;0.0;0.0;0.0;21.278214282091003;21.278214282090964;18.18079692890624;8.68183501402779;7.109809037729224;6.186889828372998;5.662835796463462;88.37859516968167;0.0;0.0;217.58000000000004;0.0;51.082522257413935;51.082522257413935;43.64656504846096;20.842445914859383;17.06848956406297;14.852841181697801;13.59474680431212;0.0;5.409866971778943;0.0;212.17013302822107;88.37859516968169;1.145752878654656;1.145752878654656
2040-02-05 13:00:00;0.0;23.831438917662965;23.831438917662965;0.0;0.0;0.0;0.0;0.0;21.278214282091003;21.278214282090676;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372999;5.662835796463462;88.37859516968139;0.0;0.0;234.81000000000003;0.0;51.082522257413935;51.08252225741307;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697805;13.594746804312118;0.0;22.639866971779817;0.0;212.17013302822022;88.37859516968138;4.794885510233788;4.794885510233788
2040-02-05 14:00:00;0.0;32.79103873184608;32.79103873184608;0.0;0.0;0.0;0.0;0.0;21.47930472364175;21.47930472364175;18.35261512914193;8.763882972249124;7.177000514409756;6.2453592276806535;5.716352606457178;89.21381989722214;0.0;0.0;243.4;0.0;51.10139323163985;51.10139323163985;43.662689021351895;20.85014555932256;17.074795028484157;14.858328138307137;13.599768994000783;0.0;31.151486795253774;0.0;212.24851320474622;89.21381989722214;6.597556992847431;6.597556992847431
2040-02-05 15:00:00;159.59063235034554;0.0;159.59063235034554;80.1998418548776;80.1998418548776;0.0;80.1998418548776;0.0;22.981135897667357;22.981135897666977;19.635828430525102;9.376652930242642;7.67881578483956;6.682034217946772;6.116039498400689;15.251800802411509;0.0;43.81407841033553;256.09;3.8872101690264973;52.04388493184824;52.04388493184737;44.467984521317355;21.234696505883274;17.389715064502706;15.132368630429307;13.850597172862669;0.0;0.0;3.8872101690264973;216.16313175869092;95.45164265728911;32.10963522888952;32.10963522888952
2040-02-05 16:00:00;159.59063235034554;0.0;159.59063235034554;80.1998418548776;80.1998418548776;0.0;80.1998418548776;0.0;22.98113589766736;22.98113589766736;19.635828430525102;9.376652930242642;7.67881578483956;6.682034217946776;6.116039498400688;15.251800802411879;0.0;43.81407841033553;250.42999999999998;9.547210169029203;52.04388493184825;52.04388493184825;44.467984521317355;21.234696505883274;17.389715064502706;15.132368630429314;13.850597172862665;0.0;0.0;13.43422597754725;216.1631317586918;95.45164265728948;32.95914638376193;46.400572580749454
2040-02-05 17:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596503;0.0;22.380403428057118;22.380403428057118;19.122543109971836;9.131544947045235;7.478089676667636;6.5073642218403265;5.956164741623284;12.67248785729754;0.0;43.81407840959918;241.82;16.68882342159705;51.690353086437625;51.690353086437625;44.16591543769497;21.09045013664527;17.27158748686377;15.029575108878124;13.75651066904049;0.0;0.0;30.12237768784542;214.6947450119979;92.95651355326255;33.303525766681695;44.87444474549651
2040-02-05 18:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;1.4210854715202004e-14;80.62639604271791;0.0;21.47930472364175;21.479304723641388;18.35261512914193;8.763882972249123;7.177000514409755;6.245359227680652;5.716352606457177;8.587423854503854;1.4210854715202004e-14;43.81407840959715;238.26999999999998;17.792591614342314;51.10139323163985;51.10139323163898;43.662689021351895;20.850145559322556;17.074795028484154;14.858328138307133;13.59976899400078;0.0;0.0;47.913463183303335;212.24851320474536;89.21381989722178;33.1966796159272;43.06906258668554
2040-02-05 19:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;21.278214282091003;21.278214282090637;18.18079692890624;8.681835014027786;7.109809037729223;6.186889828373;5.662835796463462;7.636250999872104;0.0;43.81407840959188;242.8;13.184211437812081;51.082522257413935;51.08252225741306;43.646565048460964;20.842445914859375;17.068489564062965;14.852841181697809;13.594746804312118;4.267483921793768e-12;0.0;61.095278947951975;212.17013302822022;88.37859516968135;33.023230958487645;40.71129827339565
2040-02-05 20:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.529610685189134;20.529610685189134;17.5411657176078;8.376393362155717;6.859673920732627;5.969224571422668;5.463607647442274;3.9515128814975213;0.0;43.814078409584084;216.93;40.6867877803528;51.475584731216614;51.475584731216614;43.98241038406296;21.00282138164057;17.199825732201223;14.967128696093777;13.699353714336977;0.0;0.0;101.77901196435738;213.8027093707687;85.26928658973935;32.600289890942406;36.462643161932725
2040-02-05 21:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.823633388414923;20.823633388414923;17.792388258605303;8.49635909640125;6.9579173750459775;6.054715113428789;5.541856802504188;5.402253386150477;0.0;43.81407840958571;228.26;28.67625068152038;51.31173720469638;51.31173720469638;43.8424137392564;20.93596909912068;17.145078439528096;14.919488110197179;13.655748474440427;0.0;0.0;130.45017369527955;213.12217227193554;86.49050342281535;32.82895238398711;38.292634283235174
2040-02-05 22:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;7.059178483501472;6.142831590058264;5.622509465143705;6.891038821428268;0.0;43.81407840958731;224.8;31.502450227794213;51.15914209000133;51.15914209000133;43.71203152034299;20.87370797174571;17.09409097830652;14.875119294729387;13.615137873080526;0.0;0.0;161.94610141438903;212.4883718182078;87.7492312540596;32.452284748368854;32.452284748368854
2040-02-05 23:00:00;159.59147772087317;2.077402577445977e-12;159.59147772087525;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.126687317531953;18.051327372139262;8.620009708152276;7.059178483501476;6.142831590058265;5.622509465143705;6.891038821427884;0.0;43.81407840958732;214.52;41.78245022779606;51.15914209000133;51.159142090000465;43.712031520343;20.873707971745713;17.094090978306536;14.87511929472939;13.615137873080526;0.0;1.973532448573678e-12;203.72045433711455;212.48837181820696;87.74923125405924;32.1098053174401;32.1098053174401
2040-02-06 00:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;22.080037193251997;22.080037193251965;18.865900449695207;9.008990955446535;7.377726622581679;6.420029223787104;5.876227363234584;11.312280176338064;0.0;43.814078409598515;215.77000000000004;41.957440386737346;51.50222568273563;51.502225682735634;44.00517327775033;21.013691295000715;17.208727422698956;14.974874864535643;13.706443751682862;0.0;0.0;245.66770870113305;213.91336197713974;91.70894900124907;32.10983602435193;32.10983602435193
2040-02-06 01:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;0.0;80.19984185487763;0.0;22.98113589766736;22.98113589766736;19.635828430525102;9.376652930242642;0.0;0.0;6.116039498400689;0.8909507996255286;0.0;43.81407841033554;222.2;5.255126474094453;52.04388493184824;52.04388493184824;44.46798452131735;21.23469650588327;0.0;0.0;13.850597172862669;0.0;0.0;250.91055178979403;183.64104806375977;81.09079265450316;32.10963522888953;32.10963522888953
2040-02-06 02:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062894;0.0;23.066832574105316;23.06683257410512;19.709050452408395;9.411618477455457;0.0;0.0;6.138846215192671;1.3014967826380115;0.0;43.814078410356565;215.85;10.522080535153663;51.736949642502225;51.736949642501784;44.20572904762322;21.109462240133453;0.0;0.0;13.768911552036418;0.0;0.0;261.4200867973582;182.55800212479713;81.39318029326697;32.10963980896633;32.10963980896633
2040-02-06 03:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715484;0.0;23.15252925054327;23.152529250543076;19.78227247429168;9.446584024668274;0.0;0.0;5.113741541207975;0.6642571240994357;0.0;43.81407841037393;216.32;6.465009387791844;51.43391077676439;51.43391077676396;43.946802804729664;20.98581777447036;0.0;0.0;11.170488844689551;0.0;0.0;267.87202518081017;178.9709309774179;80.64765654125426;32.11630758075883;32.11630758075883
2040-02-06 04:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;1.4210854715202004e-14;80.1998418548776;0.0;22.98113589766736;22.981135897666977;19.6358284305251;9.376652930242642;0.0;0.0;6.116039498400688;0.8909507996251591;1.4210854715202004e-14;43.81407841033554;216.79999999999998;10.655126474094288;52.04388493184824;52.04388493184737;44.46798452131734;21.23469650588327;0.0;0.0;13.850597172862665;0.0;0.0;278.5137580536454;183.64104806375892;81.09079265450276;32.19414136641589;32.94445612813829
2040-02-06 05:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.68076966286224;22.68076966286221;19.379185770248466;9.25409893864394;7.578452730753597;0.0;0.0;1.2652920332344308;0.0;43.81407841031107;227.62;3.6785033016452537;51.87078860921537;51.87078860921537;44.320085404915574;21.16407057389901;17.331877419729626;0.0;0.0;0.9268142743592307;0.0;281.2515213930288;186.55761061697496;81.57327676537045;32.26645741084111;33.29520954603322
2040-02-06 06:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062893;0.0;23.066832574105316;23.066832574105284;19.709050452408395;9.411618477455457;0.0;6.706951529557154;0.0;1.8696020970026836;0.0;43.814078410356565;268.69;0.0;51.736949642502225;51.736949642502225;44.205729047623215;21.109462240133453;0.0;15.043123602888533;0.0;41.043707413993815;0.0;240.19375140296526;183.83221417564963;81.96128560763161;32.33615769695136;34.84179727238884
2040-02-06 07:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.307984732136;0.0;22.68076966286224;22.68076966286221;19.37918577024847;9.254098938643939;7.578452730753597;6.594699219893549;6.036102120011987;13.896093373139976;0.0;43.81407841031107;255.29000000000002;3.968258398872033;51.87078860921537;51.87078860921537;44.32008540491558;21.164070573899007;17.331877419729626;15.082038848821293;13.804530522764745;0.0;0.0;244.15000011426713;215.444179988561;94.204078105276;32.71077397631731;32.71077397631731
2040-02-06 08:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.307984732136;0.0;22.68076966286224;22.680769662862048;19.379185770248466;9.254098938643939;7.578452730753586;6.594699219893552;6.036102120011986;13.89609337313982;0.0;43.81407841031107;260.68;0.0;51.87078860921537;51.87078860921493;44.320085404915574;21.164070573899007;17.331877419729597;15.0820388488213;13.804530522764743;1.4217416011284172;0.0;242.716051013133;215.4441799885605;94.20407810527581;32.109630910892555;32.109630910892555
2040-02-06 09:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.30798473213602;0.0;22.68076966286224;22.680769662861856;19.379185770248466;9.254098938643939;7.578452730753597;6.59469921989355;6.036102120011987;13.896093373139621;0.0;43.81407841031107;263.75;0.0;51.87078860921537;51.87078860921449;44.320085404915574;21.164070573899007;17.331877419729626;15.082038848821297;13.804530522764745;4.491741601128799;0.0;238.21217360945354;215.4441799885601;94.20407810527564;32.109630910892555;32.109630910892555
2040-02-06 10:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;0.0;80.307984732136;0.0;22.68076966286224;22.68076966286224;19.379185770248466;9.25409893864394;7.5784527307535985;6.594699219893549;6.036102120011987;13.896093373140005;0.0;43.81407841031107;260.9;0.0;51.87078860921537;51.87078860921537;44.320085404915574;21.16407057389901;17.33187741972963;15.082038848821293;13.804530522764745;1.6417416011279098;0.0;236.55852139964517;215.444179988561;94.20407810527603;32.109630910892555;32.109630910892555
2040-02-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.380403428057118;22.380403428056926;19.122543109971833;9.131544947045235;7.478089676667636;6.507364221840323;5.956164741623284;92.95651355326234;0.0;0.0;251.25999999999996;0.0;51.690353086437625;51.690353086437185;44.16591543769496;21.09045013664527;17.27158748686377;15.029575108878117;13.75651066904049;36.56525498800255;0.0;199.98143848557265;214.69474501199744;92.95651355326235;0.0;0.0
2040-02-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.080037193251997;22.080037193251982;18.865900449695207;9.008990955446533;7.377726622581677;6.420029223787104;5.876227363234582;91.7089490012491;0.0;0.0;247.51;0.0;51.502225682735634;51.502225682735634;44.00517327775033;21.01369129500071;17.208727422698953;14.974874864535643;13.706443751682858;33.59663802286023;0.0;166.37480139078815;213.91336197713977;91.70894900124908;0.0;0.0
2040-02-06 13:00:00;155.42404805751224;0.0;155.42404805751224;78.18746967058327;78.18746967058327;0.0;78.18746967058327;0.0;22.380403428057118;22.380403428056926;19.122543109971833;9.131544947045235;7.478089676667638;6.5073642218403265;5.956164741623283;14.769043882679071;0.0;42.66990720879192;253.23999999999998;4.124652220789393;51.690353086437625;51.690353086437185;44.16591543769496;21.09045013664527;17.271587486863773;15.029575108878124;13.756510669040487;0.0;0.0;170.491134871508;214.69474501199747;92.95651355326235;31.27131846917146;31.27131846917146
2040-02-06 14:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;22.080037193251997;22.080037193251997;18.865900449695204;9.008990955446533;7.377726622581679;6.420029223787102;5.876227363234583;11.312280176338078;0.0;43.814078409598515;251.80000000000004;5.927440386738239;51.502225682735634;51.502225682735634;44.00517327775032;21.01369129500071;17.208727422698956;14.97487486453564;13.70644375168286;0.0;0.0;176.41005070150266;213.91336197713977;91.70894900124908;32.10983602435193;32.10983602435193
2040-02-06 15:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596501;0.0;22.380403428057118;22.380403428057118;19.122543109971833;9.131544947045235;7.478089676667638;0.0;5.956164741623284;6.165123635457206;0.0;43.814078409599176;250.56;0.0;51.690353086437625;51.690353086437625;44.16591543769496;21.09045013664527;17.271587486863773;0.0;13.75651066904049;7.0807516872810705;0.0;169.3204785116865;199.66516990311976;86.44914933142223;32.38254262061632;37.88656333273464
2040-02-06 16:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;1.4210854715202004e-14;80.09168351062891;0.0;21.765335791467468;23.066832574104925;19.709050452408395;9.411618477455455;0.0;0.0;6.138846215192671;0.0;1.4210854715202004e-14;43.814078410356565;267.32;0.0;48.57337577924143;51.73694964250135;44.205729047623215;21.10946224013345;0.0;0.0;13.768911552036418;44.11149332810758;0.0;125.20051915965334;179.39442826153586;80.09168351062891;32.10963980896633;32.109639808966314
2040-02-06 17:00:00;158.78829185413423;0.0;158.78829185413423;79.68901191162135;79.68901191162135;0.0;79.68901191162135;0.0;23.066832574105316;23.066832574105316;19.709050452408395;0.0;7.707450095809664;0.0;6.138846215192673;1.4210854715202004e-14;0.0;43.59379729951938;259.39;0.0;51.736949642502225;51.736949642502225;44.20572904762322;0.0;17.287157055392555;0.0;13.768911552036421;37.060505760423965;0.0;88.13375337327142;178.73569694005664;79.68901191162136;31.948204321051808;31.94820432105182
2040-02-06 18:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;0.0;79.98339941715486;0.0;23.15252925054327;23.152529250543076;19.78227247429168;0.0;7.734415509791956;0.0;6.161652931984655;0.0;0.0;43.81407841037393;256.78;0.0;51.43391077676439;51.43391077676396;43.946802804729664;0.0;17.181891189272136;0.0;13.688262898259854;35.28114314383605;0.0;52.84820354176671;177.68477844579002;79.98339941715463;32.10964466556573;32.10964466556573
2040-02-06 19:00:00;159.18969118460174;0.0;159.18969118460174;79.56553155485317;79.56553155485317;0.0;79.56553155485338;0.0;23.323922603419177;23.323922603418815;19.928716518058266;0.0;0.0;6.781703464388304;6.207266365568623;0.0;0.0;43.7039765849058;255.63;0.0;50.83937970693294;50.83937970693208;43.43881616143185;0.0;0.0;14.782144639569193;13.530038538841456;38.496264661386675;0.0;14.349296470202944;173.42975875370752;79.5655315548532;32.02896586634187;32.02896586634187
2040-02-06 20:00:00;158.38882202581217;0.0;158.38882202581217;79.2731921516918;79.2731921516918;0.0;79.2731921516918;0.0;23.238225926981226;23.23822592698103;19.85549449617498;0.0;0.0;6.756786152777922;6.184459648776641;0.0;0.0;43.48411316290173;232.27;0.0;51.13473369069249;51.13473369069206;43.69117619172798;0.0;0.0;14.868022266970915;13.608641991635398;14.348579005379435;0.0;0.0;174.43730783171884;79.2731921516918;31.867830991593408;31.867830991593408
2040-02-06 21:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;0.0;80.09168351062893;0.0;23.066832574105316;23.066832574105284;18.407553669770177;9.411618477455457;0.0;0.0;6.138846215192673;0.0;0.0;43.814078410356565;213.48;9.728506671892426;51.736949642502225;51.736949642502225;41.04215518436152;21.109462240133453;0.0;0.0;13.768911552036421;0.0;0.0;9.728506671892461;179.39442826153586;80.09168351062891;32.10963980896633;32.10963980896633
2040-02-06 22:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.47930472364175;21.47930472364175;18.352615129141935;8.763882972249124;0.0;6.245359227679136;5.716352606457178;1.4104233400929331;0.0;43.81407840959715;181.43;57.557796585855215;51.10139323163985;51.10139323163985;43.6626890213519;20.85014555932256;0.0;14.85832813830313;13.599768994000783;0.0;0.0;67.28581683241721;195.17371817625806;82.03681938281086;32.252484888539044;33.43138746374171
2040-02-06 23:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.55818440227676;7.008547929273724;6.098773351743525;5.582183133823943;6.146590670488507;0.0;43.81407840958644;169.01;87.6098048402129;51.23554904615965;51.235549046159214;43.77731610369448;20.904883171811672;17.119621262955324;14.897335511447853;13.635472288398272;0.0;0.0;154.8922573817885;212.80572643062646;87.11986733843727;32.53322169954242;37.86915370631403
2040-02-07 00:00:00;156.17897231545558;0.0;156.17897231545558;79.12922154590736;79.12922154590736;0.0;79.12922154590736;0.0;21.12668731753231;21.126687317531953;18.051327372139262;0.0;7.0591784835014755;6.142831590058265;5.622509465143705;0.0;0.0;42.877212722638724;180.14;54.351876569100924;51.15914209000133;51.159142090000465;43.71203152034299;0.0;17.094090978306532;14.87511929472939;13.615137873080526;0.0;0.0;209.23638933802033;191.6146638464612;79.12922154590697;31.423209229869663;31.423209229869663
2040-02-07 01:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;7.0591784835014755;0.0;5.622509465143703;0.7482072313697898;0.0;43.81407840958732;181.9;59.52733093306324;51.15914209000133;51.1591420900009;43.712031520343;20.87370797174571;17.094090978306532;0.0;13.615137873080522;0.0;0.0;268.75325845161666;197.613252523478;81.60639966400116;32.15542530871459;32.81087549323317
2040-02-07 02:00:00;156.17897231545484;0.0;156.17897231545484;79.12922154590697;79.12922154590697;0.0;79.12922154590697;0.0;21.12668731753231;21.12668731753213;18.051327372139262;0.0;7.059178483501317;6.142831590058261;5.622509465143704;1.4210854715202004e-14;0.0;42.87721272263852;185.83;48.661876569099725;51.15914209000133;51.1591420900009;43.71203152034299;0.0;17.094090978306106;14.87511929472938;13.615137873080524;0.0;0.0;317.40169735779426;191.61466384646124;79.12922154590699;31.423209229869514;31.423209229869528
2040-02-07 03:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090985;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372998;5.662835796463451;7.636250999872459;0.0;43.81407840959187;195.49;60.494211437812936;51.082522257413935;51.082522257413935;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697801;13.594746804312091;0.0;0.0;377.8800387107393;212.17013302822104;88.37859516968169;32.90867916579447;39.26498018936286
2040-02-07 04:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;20.715575000185268;18.60925778941857;0.0;7.277363568495716;6.332694225733878;5.79628998484588;0.0;0.0;43.81407840959813;210.16;23.049051892973047;51.306035614310176;48.53616101959255;43.837542115368734;0.0;17.143173335165486;14.917830306064827;13.654231092873172;0.0;0.0;400.9101966017768;189.39497348337494;80.51085152712618;32.10982919308544;32.10982919308544
2040-02-07 05:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.681835014027714;0.0;6.186889828372426;5.662835796463462;0.5264419621424423;0.0;43.81407840959187;211.86;27.055721873747814;51.082522257413935;51.0825222574135;43.64656504846096;20.84244591485918;0.0;14.852841181696274;13.594746804312122;0.0;0.0;427.94587296569455;195.10164346415596;81.26878613195169;32.25417624579917;32.808456428298754
2040-02-07 06:00:00;159.59159638710454;9.349246523159212e-15;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.77967095844687;20.715575000185304;18.60925778941857;0.0;7.277363568495716;6.332694225733878;5.796289984845878;2.842170943040401e-14;0.0;43.814078409598125;241.25;0.0;51.306035614310176;48.53616101959255;43.837542115368734;0.0;17.14317333516549;14.917830306064827;13.654231092873168;8.0409481070269;8.881784197001252e-15;419.88352756501934;189.39497348337494;80.51085152712622;32.10982919308544;32.109829193085474
2040-02-07 07:00:00;140.29389591486898;0.0;140.29389591486898;70.57611012520273;70.57611012520273;0.0;70.57611012520543;0.0;22.380403428057118;0.0;19.122543109971836;9.131544947045235;7.478089676667638;6.507364221840323;5.956164741623283;0.0;0.0;38.51609577452406;256.34;0.0;51.690353086437625;0.0;44.16591543769497;21.09045013664527;17.271587486863773;15.029575108878117;13.756510669040487;54.81951229991418;0.0;365.0430210887266;163.00439192556024;70.57611012520543;28.227131858071637;28.227131858071637
2040-02-07 08:00:00;156.98169825223482;0.0;156.98169825223482;78.97105965475473;78.97105965475473;0.0;78.97105965475473;0.0;22.380403428057118;22.380403428056926;19.122543109971833;9.131544947045235;0.0;0.0;5.956164741623284;0.0;0.0;43.09754237917414;249.01000000000002;0.0;51.690353086437625;51.690353086437185;44.16591543769496;21.090450136645273;0.0;0.0;13.75651066904049;23.518875204569554;0.0;341.5058937331015;182.39358241625555;78.9710596547544;31.584717688349645;31.584717688349645
2040-02-07 09:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.51085152712619;0.0;21.77967095844687;21.77967095844687;18.60925778941857;8.886436963847828;7.277363568495705;6.332694225733878;5.79628998484588;9.950532922109417;0.0;43.81407840959813;233.79999999999998;23.11256925122609;51.306035614310176;51.306035614310176;43.837542115368734;20.93364276353657;17.14317333516546;14.917830306064827;13.654231092873172;0.0;0.0;364.60138768964123;213.09849084162911;90.46138444923561;32.10982919308544;32.10982919308544
2040-02-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.278214282091003;21.278214282090637;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372999;5.662835796463462;88.37859516968133;0.0;0.0;223.22;0.0;51.082522257413935;51.08252225741306;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697805;13.594746804312118;11.049866971779778;0.0;353.53329064847696;212.17013302822022;88.37859516968135;0.0;0.0
2040-02-07 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.278214282091003;21.278214282090985;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372999;5.662835796463462;88.3785951696817;0.0;0.0;224.06;0.0;51.082522257413935;51.082522257413935;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697805;13.59474680431212;11.889866971780645;0.0;341.62574701216386;212.17013302822107;88.37859516968169;0.0;0.0
2040-02-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.97516035297361;20.97516035297326;17.921857815372274;8.558184402276758;7.008547929273713;6.0987733517435245;5.582183133823944;87.11986733843707;0.0;0.0;212.77;0.03572643062598857;51.23554904615965;51.23554904615878;43.77731610369448;20.90488317181167;17.119621262955295;14.89733551144785;13.635472288398274;0.0;0.0;341.6443921554392;212.80572643062595;87.1198673384371;0.0;0.0
2040-02-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.12668731753231;21.126687317532273;18.051327372139262;8.620009708152276;7.05917848350147;6.142831590058265;5.622509465143704;87.74923125405955;0.0;0.0;221.84000000000003;0.0;51.15914209000133;51.15914209000133;43.71203152034299;20.873707971745713;17.094090978306518;14.87511929472939;13.615137873080524;9.351628181793089;0.0;332.2756817540384;212.4883718182078;87.74923125405957;0.0;0.0
2040-02-07 14:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;7.059178483501465;6.142831590058264;5.622509465143704;6.891038821428239;0.0;43.81407840958732;225.61;30.69245022779511;51.15914209000133;51.15914209000133;43.712031520343;20.87370797174571;17.094090978306504;14.875119294729387;13.615137873080524;0.0;0.0;362.95151819774577;212.48837181820778;87.7492312540596;32.10980531743968;32.10980531743968
2040-02-07 15:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090637;18.18079692890624;8.681835014027786;7.109809037729223;6.186889828372998;5.662835796463462;7.6362509998720896;0.0;43.81407840959188;225.01;30.97421143781211;51.082522257413935;51.08252225741307;43.64656504846096;20.842445914859375;17.068489564062965;14.852841181697801;13.59474680431212;0.0;0.0;393.907582059648;212.17013302822022;88.37859516968135;32.758315192829585;39.26498018936253
2040-02-07 16:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.126687317532273;18.051327372139262;8.620009708152276;7.0591784835014755;6.142831590058264;5.622509465143703;6.891038821428197;0.0;43.81407840958732;224.53;31.772450227794252;51.15914209000133;51.15914209000133;43.712031520343;20.873707971745713;17.094090978306532;14.875119294729387;13.615137873080522;0.0;0.0;425.6603369083393;212.4883718182078;87.74923125405957;33.305300821167144;39.156347955126385
2040-02-07 17:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297361;17.921857815372274;8.55818440227676;7.008547929273726;6.098773351743525;5.5821831338239445;6.1465906704886635;0.0;43.81407840958645;218.9;37.719804840212475;51.23554904615965;51.23554904615965;43.77731610369448;20.904883171811672;17.119621262955327;14.897335511447853;13.635472288398276;0.0;0.0;463.35885873170633;212.80572643062692;87.11986733843747;33.14128200732253;38.395093449324364
