;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-02-07 18:00:00;159.59133724172293;7.47939721852737e-15;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.529610685189134;20.529610685188786;17.541165717607804;8.376393362155719;6.859673920732626;5.969224571422668;5.463607647442274;3.9515128814971803;0.0;43.814078409584084;211.51;46.10678778035194;51.475584731216614;51.47558473121574;43.982410384062966;21.002821381640572;17.19982573220122;14.967128696093777;13.699353714336976;0.0;7.105427357601001e-15;509.4424785691217;213.80270937076784;85.26928658973902;32.76202507212887;36.1504601378917
2040-02-07 19:00:00;159.25961701107352;0.0;159.25961701107352;80.69005277055777;80.69005277055777;0.0;80.6900527705578;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;0.0;6.142831590058261;5.622509465143705;3.268496584496461e-13;0.0;43.72296971526434;250.00000000000003;0.0;51.15914209000133;51.15914209000133;43.712031520343;20.87370797174571;0.0;14.87511929472938;13.615137873080526;10.88274944483436;0.0;498.53425700035893;195.39428083990128;80.69005277055813;32.04303494262805;32.043034942628324
2040-02-07 20:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090676;18.18079692890624;8.681835014027788;0.0;6.186889828372999;5.662835796463462;0.5264419621429397;0.0;43.81407840959187;246.22;0.0;51.082522257413935;51.08252225741307;43.64656504846096;20.84244591485938;0.0;14.852841181697805;13.594746804312118;7.304278126250871;0.0;491.20505216125787;195.10164346415726;81.26878613195217;32.168157288173084;32.62557642421259
2040-02-07 21:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090676;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372999;0.0;1.973415203408706;0.0;43.81407840959187;228.28;14.109464633499975;51.082522257413935;51.08252225741307;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697805;0.0;0.0;0.0;505.28995654215;198.5753862239081;82.71575937321792;32.26950660683457;33.958903048076316
2040-02-07 22:00:00;150.02130255673688;0.0;150.02130255673688;75.79146015513138;75.79146015513138;0.0;75.79146015513156;0.0;21.47930472364175;21.479304723641388;18.35261512914193;8.763882972249123;0.0;0.0;5.716352606457177;0.0;0.0;41.18667261594299;209.36;12.14206265389705;51.10139323163985;51.10139323163898;43.662689021351895;20.850145559322556;0.0;0.0;13.59976899400078;0.0;0.0;517.4067546982199;180.31539003795407;75.79146015513138;30.18428607441546;30.18428607441546
2040-02-07 23:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.681835014027788;7.109809037729224;6.186889828373;5.662835796463462;7.636250999872459;0.0;43.81407840959188;190.82;65.1642114378121;51.082522257413935;51.082522257413935;43.646565048460964;20.84244591485938;17.06848956406297;14.852841181697809;13.59474680431212;0.0;0.0;582.545095798297;212.1701330282211;88.37859516968172;32.197067934099856;39.26498018936291
2040-02-08 00:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;7.059178483501476;6.142831590058265;5.622509465143703;6.891038821428282;0.0;43.81407840958731;183.39999999999998;72.90245022779516;51.15914209000133;51.15914209000133;43.712031520343;20.873707971745713;17.094090978306536;14.87511929472939;13.615137873080522;0.0;0.0;655.4184187713022;212.4883718182078;87.74923125405961;32.147448673257216;38.56670869311811
2040-02-08 01:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.97516035297361;20.97516035297361;17.921857815372274;8.558184402276758;7.008547929273724;6.098773351743523;5.5821831338239445;6.146590670488649;0.0;43.81407840958645;178.65;77.96980484021336;51.23554904615965;51.23554904615965;43.77731610369448;20.90488317181167;17.119621262955324;14.897335511447846;13.635472288398276;0.0;0.0;733.355452690577;212.80572643062686;87.11986733843743;32.1097982480663;32.1097982480663
2040-02-08 02:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.97516035297361;20.975160352973294;17.921857815372274;8.558184402276758;7.008547929273724;6.0987733517435245;5.582183133823943;6.146590670488365;0.0;43.81407840958644;181.95999999999998;74.65980484021247;51.23554904615965;51.23554904615878;43.77731610369448;20.90488317181167;17.119621262955324;14.89733551144785;13.635472288398272;0.0;0.0;807.978589758155;212.805726430626;87.11986733843713;32.35856068769637;37.86915370631388
2040-02-08 03:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;21.278214282091003;21.278214282090637;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372998;5.662835796463462;7.636250999872104;0.0;43.81407840959188;196.8;59.1842114378121;51.082522257413935;51.08252225741307;43.646565048460964;20.84244591485938;17.068489564062965;14.852841181697801;13.59474680431212;0.0;0.0;867.1224022664791;212.17013302822022;88.37859516968135;32.80203897420367;39.26498018936254
2040-02-08 04:00:00;150.02130255673757;0.0;150.02130255673757;75.79146015513173;75.79146015513173;0.0;75.79146015513173;0.0;21.47930472364175;21.479304723641732;18.35261512914193;8.763882972249123;0.0;0.0;5.716352606457177;0.0;0.0;41.18667261594318;207.59;13.912062653898118;51.10139323163985;51.10139323163985;43.662689021351895;20.850145559322556;0.0;0.0;13.599768994000781;0.0;0.0;880.9911088002639;180.31539003795493;75.79146015513172;30.184286074415596;30.184286074415596
2040-02-08 05:00:00;150.02130255673688;0.0;150.02130255673688;75.79146015513138;75.79146015513138;0.0;75.7914601551316;0.0;21.47930472364175;21.479304723641423;18.35261512914193;8.763882972249123;0.0;0.0;5.716352606457177;0.0;0.0;41.18667261594299;216.84;4.662062653897031;51.10139323163985;51.10139323163898;43.662689021351895;20.850145559322556;0.0;0.0;13.59976899400078;0.0;0.0;885.6091218987209;180.31539003795407;75.7914601551314;30.18428607441546;30.18428607441546
2040-02-08 06:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091;18.18079692890624;8.68183501402779;0.0;6.186889828371271;5.662835796463462;0.5264419621415328;0.0;43.81407840959188;235.14;3.775721873745386;51.082522257413935;51.08252225741393;43.64656504846096;20.842445914859383;0.0;14.852841181693186;13.59474680431212;0.0;0.0;889.3405633163713;195.10164346415348;81.26878613195078;32.25338022828946;32.61021218514063
2040-02-08 07:00:00;152.33755043823942;0.0;152.33755043823942;76.85132665500565;76.85132665500565;0.0;76.85132665500568;0.0;21.77967095844687;21.779670958446836;18.609257789418567;8.886436963847537;0.0;0.0;5.79628998484588;1.4210854715202004e-14;0.0;41.82256165567407;246.04;0.0;51.306035614310176;51.306035614310176;43.83754211536873;20.933642763535815;0.0;0.0;13.654231092873172;23.17995114392787;0.0;866.1161451442777;181.0374872003981;76.85132665500569;30.650315148173775;30.650315148173785
2040-02-08 08:00:00;155.27338943507291;0.0;155.27338943507291;78.33240023865648;78.33240023865648;0.0;78.3324002386565;0.0;21.77967095844687;21.77967095844687;18.60925778941857;8.886436963847828;7.277363568495716;0.0;0.0;0.0;0.0;42.62856324295822;244.32999999999998;0.0;51.306035614310176;51.306035614310176;43.837542115368734;20.933642763536575;17.143173335165486;0.0;0.0;17.17500731435061;0.0;848.8978320226698;184.52642944269115;78.33240023865586;31.241005954336668;31.241005954336668
2040-02-08 09:00:00;152.33755043823942;0.0;152.33755043823942;76.85132665500565;76.85132665500565;0.0;76.85132665500565;0.0;21.77967095844687;21.77967095844666;18.609257789418567;8.886436963847828;0.0;0.0;5.796289984845106;0.0;0.0;41.82256165567407;238.90999999999997;0.0;51.306035614310176;51.306035614309664;43.83754211536873;20.933642763536575;0.0;0.0;13.654231092871157;16.049951143927974;0.0;832.8054359871408;181.0374872003963;76.85132665500502;30.65031514817377;30.65031514817377
2040-02-08 10:00:00;152.33755043823942;0.0;152.33755043823942;76.85132665500565;76.85132665500565;0.0;76.85132665500565;0.0;21.77967095844687;21.77967095844687;18.609257789418567;8.886436963847828;0.0;0.0;5.79628998484588;3.694822225952521e-13;0.0;41.82256165567407;233.33;0.0;51.306035614310176;51.306035614310176;43.83754211536873;20.933642763536575;0.0;0.0;13.654231092873172;10.46995114392712;0.0;822.2938445714142;181.03748720039883;76.85132665500602;30.65031514817377;30.65031514817377
2040-02-08 11:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828373;5.662835796463462;7.636250999872459;0.0;43.81407840959188;222.16;33.82421143781298;51.082522257413935;51.082522257413935;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697809;13.59474680431212;0.0;0.0;856.0769413169986;212.17013302822107;88.37859516968172;32.10981300248237;32.10981300248237
2040-02-08 12:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;7.059178483501465;6.142831590058264;5.622509465142655;6.891038821427003;0.0;43.81407840958732;216.92;39.38245022779188;51.15914209000133;51.1591420900009;43.71203152034299;20.873707971745713;17.094090978306504;14.875119294729387;13.615137873077693;0.0;0.0;895.4165876977246;212.4883718182045;87.74923125405837;32.10980531743968;32.10980531743968
2040-02-08 13:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297361;17.921857815372277;8.558184402276758;7.008547929273724;6.098773351743525;5.5821831338239445;6.1465906704886635;0.0;43.81407840958645;217.43999999999997;39.17980484021035;51.23554904615965;51.23554904615965;43.77731610369449;20.90488317181167;17.119621262955324;14.897335511447853;13.635472288398276;0.0;0.0;934.5516217085501;212.80572643062692;87.11986733843744;32.1097982480663;32.1097982480663
2040-02-08 14:00:00;158.3072844254702;0.0;158.3072844254702;80.43578830938621;80.43578830938621;0.0;80.43578830938624;0.0;20.823633388414923;20.823633388414574;17.792388258605303;8.49635909640125;6.957917375045978;0.0;5.541856802504188;0.0;0.0;43.46153646589703;219.16;22.504220627632947;51.31173720469638;51.31173720469552;43.8424137392564;20.93596909912068;17.145078439528096;0.0;13.655748474440427;0.0;0.0;957.0091147550977;198.2026841617375;80.43578830938621;31.8514256264046;31.8514256264046
2040-02-08 15:00:00;159.25961701107352;0.0;159.25961701107352;80.69005277055777;80.69005277055777;0.0;80.69005277055794;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;0.0;6.142831590058261;5.622509465143703;1.4210854715202004e-14;0.0;43.72296971526434;237.02000000000004;2.0972505551647203;51.15914209000133;51.1591420900009;43.71203152034299;20.873707971745713;0.0;14.87511929472938;13.615137873080522;0.0;0.0;959.0585148545246;195.39428083990086;80.69005277055795;32.043034942628;32.043034942628005
2040-02-08 16:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;22.39427155387058;58.34807261593865;0.0;21.278214282091003;21.278214282090964;0.0;8.681835014027788;7.109809037729223;0.0;0.0;3.339550858072471e-13;22.39427155387058;43.81407840959188;232.54;0.0;51.082522257413935;51.082522257413935;0.0;20.84244591485938;17.068489564062965;0.0;0.0;48.64994159665877;0.0;910.3606203321231;140.07597999375022;58.34807261593898;21.354536833271816;9.020918240305825
2040-02-08 17:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.1681396620727753;80.69005277055857;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;0.0;6.142831590058265;5.622509465143705;0.0;0.1681396620727753;43.81407840958732;225.52;13.688359249490766;51.15914209000133;51.15914209000133;43.712031520343;20.873707971745713;0.0;14.87511929472939;13.615137873080526;0.0;0.0;924.0034615505972;195.39428083990128;80.69005277055813;32.02536514251453;31.93545900676932
2040-02-08 18:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;225.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.81592159040812;0.0;742.1413397871115;0.0;0.0;-10.153474010562164;-51.61302578132409
2040-02-08 19:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;58.7638102896792;21.978533880130012;0.0;0.0;0.0;0.0;8.681835014027788;7.109809037729223;6.186889828372999;0.0;0.0;58.7638102896792;43.81407840959187;223.99;0.0;0.0;0.0;0.0;20.84244591485938;17.068489564062965;14.852841181697805;0.0;127.41214492978798;0.0;614.6920877903342;52.763776660620145;21.97853388013001;-0.041896656632708584;-28.8231839991654
2040-02-08 20:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;80.62639604271793;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271793;43.81407840959715;218.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.25592159040283;0.0;440.4054315955452;0.0;0.0;-10.982253001443489;-47.96404033595724
2040-02-08 21:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;80.51085152712618;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.51085152712618;43.814078409598125;213.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.32592159040186;0.0;271.05748973356356;0.0;0.0;-9.492233876065804;-42.863247672465036
2040-02-08 22:00:00;155.71013311811674;0.0;155.71013311811674;78.35527994673815;78.35527994673815;0.0;78.35527994673815;0.0;22.68076966286224;22.680769662861856;19.379185770248466;0.0;7.578452730753597;0.0;6.036102120011987;0.0;0.0;42.74873029000921;204.05999999999997;17.886800855849035;51.87078860921537;51.87078860921449;44.320085404915574;0.0;17.331877419729626;0.0;13.804530522764747;0.0;0.0;288.93073771492595;179.1980705658398;78.35527994673815;31.328878783365088;31.328878783365088
2040-02-08 23:00:00;156.98169825223414;0.0;156.98169825223414;78.9710596547544;78.9710596547544;0.0;78.9710596547544;0.0;22.380403428057114;22.380403428056926;19.122543109971836;9.131544947045235;0.0;0.0;5.956164741623284;0.0;0.0;43.09754237917396;183.22999999999996;42.26112479542954;51.69035308643762;51.690353086437185;44.16591543769497;21.09045013664527;0.0;0.0;13.756510669040491;0.0;0.0;331.1774159734697;182.39358241625553;78.9710596547544;31.584717688349507;31.584717688349507
2040-02-09 00:00:00;159.59155464251901;0.0;159.59155464251901;80.62639604271843;80.62639604271843;0.0;80.62639604271843;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;0.0;6.137985483936567;5.6180738433723985;0.0;0.0;43.81407840959742;170.63;67.02785536505053;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;0.0;14.757081396440064;13.507098251507394;0.0;0.0;398.18871246772153;193.84377695545308;80.62639604271841;32.10982079407482;32.10982079407482
2040-02-09 01:00:00;158.6794403977807;0.0;158.6794403977807;80.16559168187861;80.16559168187861;1.0987955173799833;79.06679616449863;0.0;21.110020383523192;21.110020383523157;18.037086602748087;0.0;7.053609467395223;6.1379854839365695;5.6180738433723985;0.0;1.0987955173799833;43.56366763362;167.14;70.2673591597071;50.75318113661738;50.75318113661738;43.36516530512911;0.0;16.958444968868434;14.757081396440071;13.507098251507392;3.7495393309073255;0.0;464.6866228608979;190.09415219517976;79.06679616449863;31.28786069939523;30.913643986381867
2040-02-09 02:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739353;17.87542584667033;8.536011848828021;6.990390175683078;6.082972643116904;0.0;0.5840921139679836;0.0;43.81407840959188;171.73;69.3806480681931;50.75355310920941;50.75355310920899;43.365483130585204;20.708221499616947;16.958569258156135;14.757189551824522;0.0;0.0;0.0;534.044036597948;197.2965696586012;81.32643628377721;32.45640941784736;32.64811733023613
2040-02-09 03:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271793;0.0;20.194396400063876;21.110020383523015;18.037086602748087;8.613209345615338;7.053609467395221;0.0;5.6180738433723985;0.0;0.0;43.814078409597144;173.95;63.4573591597071;48.301321358845435;50.75318113661695;43.3651653051291;20.708069729142647;16.95844496886843;0.0;13.507098251507392;0.0;0.0;597.4746935558252;193.59328075010995;80.62639604271793;32.10982079407462;32.10982079407462
2040-02-09 04:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;21.38394024512961;18.27113262337015;8.724972814767774;0.0;6.217630889471877;4.529234709256805;1.4210854715202004e-14;0.0;43.814078409598125;180.86;54.33831716943973;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016288;0.0;14.803372681931979;10.481864410918773;0.0;0.0;651.7831369905876;191.38423875984222;80.51085152712619;32.10982919308544;32.109829193085446
2040-02-09 05:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;52.46276619179986;28.163629850918053;0.0;0.0;21.110020383522833;0.0;0.0;7.053609467395221;0.0;0.0;3.552713678800501e-15;52.46276619179986;43.814078409597144;188.75;0.0;0.0;50.75318113661642;0.0;0.0;16.95844496886843;0.0;0.0;77.22429548491802;0.0;574.5262523488201;67.71162610548485;28.163629850918056;-3.105677205579809;-22.289537574702443
2040-02-09 06:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;3.715603258336742;77.25767340961202;0.0;20.62700323745736;20.627003237457014;17.62438107542412;0.0;6.8922162402686675;5.9975425958113355;5.489527023193538;1.4210854715202004e-14;3.715603258336742;43.81407840958644;185.67;48.8559087305194;50.91809483563708;50.918094835636225;43.506072922324954;0.0;17.013548507736473;14.805031984468648;13.550987235129572;0.0;0.0;623.3534347667221;190.71183032093296;77.25767340961204;29.688460141180784;28.257038512380674
2040-02-09 07:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;5.045864030265022;76.15720157657978;0.0;20.33318859017519;20.33318859017519;17.373336304177908;0.0;6.794042304854257;5.912112548503996;5.411333238691841;0.0;5.045864030265022;43.81407840958495;193.83;41.31031271752789;51.08213437332766;51.08213437332766;43.646233627707744;0.0;17.06835995817849;14.852728399855202;13.594643575542099;0.0;0.0;664.6325798125117;191.32623430793888;76.15720157657839;29.420475391237517;26.926189601243152
2040-02-09 08:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693723;5.342367275334085;1.9448055889205875;0.0;43.814078409582976;207.08999999999997;49.77576888345072;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622697;17.139408377405747;14.914554074770233;13.6512323713237;0.0;0.0;714.3751170669718;213.0516904738677;83.3771155733269;32.856988306407125;33.9021197656279
2040-02-09 09:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314328;6.794042304854256;5.912112548505766;5.411333238691841;3.2503861300496624;0.0;43.81407840958495;229.76000000000002;26.22260036978048;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652251713;17.068359958178487;14.852728399860188;13.594643575542099;0.0;0.0;740.5619986808988;212.16852196019556;84.45345173689448;32.73296449686304;34.77798864297726
2040-02-09 10:00:00;155.27181093778205;0.0;155.27181093778205;78.7815881739148;78.7815881739148;0.0;78.78158817391484;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;0.0;5.9975425958113355;5.489527023193539;2.842170943040401e-14;0.0;42.62817096606314;234.71;2.391809805515777;50.918094835637085;50.918094835636225;43.50607292232496;20.775357026256074;0.0;14.805031984468648;13.550987235129579;0.0;0.0;742.9167803864806;194.47363883945258;78.78158817391487;31.24068836068175;31.240688360681776
2040-02-09 11:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811336;5.489527023193539;4.700527746234769;0.0;43.81407840958644;221.83000000000004;33.47126575677542;50.91809483563708;50.918094835636225;43.50607292232496;20.775357026256074;17.013548507736477;14.805031984468652;13.550987235129577;0.0;0.0;776.3509003042367;211.48718734718906;85.67380441418354;32.37542741941761;36.51419274628828
2040-02-09 12:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811336;5.489527023193539;4.700527746235039;0.0;43.81407840958645;221.09;34.21126575677317;50.91809483563708;50.918094835637085;43.506072922324954;20.775357026256074;17.013548507736477;14.805031984468652;13.550987235129577;0.0;0.0;810.5233485159946;211.48718734718992;85.67380441418383;32.44045688088296;36.51419274628853
2040-02-09 13:00:00;155.6956131725392;0.0;155.6956131725392;79.10880050338056;79.10880050338056;0.0;79.10880050338089;0.0;20.48009591381627;20.480095913816253;17.49885868980101;8.356190582443215;6.843129272561451;0.0;5.4504301309426895;0.0;0.0;42.74453063885542;219.15;20.593754134028373;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.04097577505407;0.0;13.572832563230682;0.0;0.0;831.0765764825971;196.9992234951738;79.1088005033809;31.325957370314885;31.325957370314885
2040-02-09 14:00:00;155.6956131725392;0.0;155.6956131725392;79.10880050338056;79.10880050338056;0.0;79.10880050338056;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.84312927256145;0.0;5.4504301309426895;1.7053025658242404e-13;0.0;42.74453063885542;233.16;6.5837541340284105;51.000179075601835;51.000179075601395;43.57620836123341;20.808848644451945;17.040975775054065;0.0;13.572832563230682;0.0;0.0;837.6187767878014;196.99922349517334;79.10880050338075;31.325957370314928;31.325957370315013
2040-02-09 15:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;4.529234709256798;75.9816168178694;0.0;21.383940245129974;21.38394024512994;18.271132623370153;8.724972814767446;0.0;6.217630889471877;0.0;0.0;4.529234709256798;43.81407840959813;262.92;0.0;50.912388091875115;50.912388091875115;43.50119689522578;20.773028588015418;0.0;14.803372681931979;0.0;38.20354724147843;0.0;799.3733486074857;180.90237434892342;75.98161681786938;29.92298940263754;27.935647438015312
2040-02-09 16:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;250.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.88592159040147;0.0;592.4474583496539;0.0;0.0;-15.037721114727944;-51.254567275941845
2040-02-09 17:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;237.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.59592159040147;0.0;398.8219143863349;0.0;0.0;-13.73178583392913;-51.254567275941845
2040-02-09 18:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;80.28402569596503;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.28402569596503;43.81407840959918;235.01999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;191.2059215904008;0.0;207.59605170021476;0.0;0.0;-12.39889407121484;-51.13775961602606
2040-02-09 19:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;80.28402569596503;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.28402569596503;43.81407840959918;227.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.77592159040083;0.0;23.80975030722891;0.0;0.0;-10.091895475488542;-48.744212802602775
2040-02-09 20:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;8.732741341591364;71.55128435437365;0.0;21.931779968343545;21.931779968343164;18.739224664614294;8.94849975307265;0.0;0.0;0.0;0.0;8.732741341591364;43.814078409599176;220.22;0.0;51.21028870436655;51.21028870436557;43.755732847768655;20.89457656821523;0.0;0.0;0.0;9.335034765684817;0.0;14.47352505402873;167.07088682471598;71.55128435437366;28.004815922900878;24.06167277999927
2040-02-09 21:00:00;151.7007248036492;0.0;151.7007248036492;76.42150723428246;76.42150723428246;0.0;76.42150723428246;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.83673628392009;0.0;0.0;5.76387209289701;1.4210854715202004e-14;0.0;41.64771947746504;209.47;12.363482757779078;51.06465700011743;51.06465700011657;43.63130039275798;20.835156618197452;0.0;0.0;13.589992269124608;0.0;0.0;26.836284135555108;180.185763280314;76.42150723428247;30.522185830494223;30.52218583049423
2040-02-09 22:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.618073843372399;8.384404281969182e-13;0.0;43.81407840959715;194.68;42.97785536504972;50.75318113661738;50.75318113661738;43.3651653051291;20.70806972914265;0.0;14.757081396440071;13.507098251507395;0.0;0.0;69.81279768639806;193.84377695545396;80.6263960427188;32.10982079407489;32.10982079407524
2040-02-09 23:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395223;0.0;5.618073843372399;0.9156239834591418;0.0;43.81407840959715;190.06000000000003;49.79921893747863;50.75318113661738;50.75318113661652;43.36516530512911;20.70806972914265;16.958444968868434;0.0;13.507098251507395;0.0;0.0;119.60852598399234;196.04514052788147;81.54202002617707;32.386227348375414;32.816254651804954
2040-02-10 00:00:00;157.52486378346984;0.0;157.52486378346984;79.69676015565396;79.69676015565396;0.0;79.69676015565396;0.0;21.278214282091003;21.278214282091003;18.18079692890624;0.0;7.109809037729223;6.186889828373;5.662835796463462;0.0;0.0;43.24670201680758;184.07;50.504389130169365;51.082522257413935;51.082522257413935;43.646565048460964;0.0;17.068489564062965;14.852841181697809;13.594746804312118;0.0;0.0;170.1069346878625;191.32768711336172;79.69676015565392;31.69400259323413;31.69400259323413
2040-02-10 01:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.681835014027788;0.0;6.186889828372998;5.662835796463462;0.5264419621430676;0.0;43.81407840959188;184.56;54.35572187374957;51.082522257413935;51.0825222574135;43.646565048460964;20.84244591485938;0.0;14.852841181697801;13.594746804312122;0.0;0.0;224.45415121487767;195.1016434641577;81.26878613195231;32.25994183952365;32.56214340317101
2040-02-10 02:00:00;159.24227219515558;0.0;159.24227219515558;80.44993692497265;80.44993692497265;0.0;80.44993692497265;0.0;21.47930472364175;21.479304723641388;18.35261512914193;0.0;7.177000514409745;6.2453592276806535;5.716352606457177;0.0;0.0;43.71818681577118;188.61000000000004;46.506554461193915;51.10139323163985;51.10139323163898;43.662689021351895;0.0;17.074795028484125;14.858328138307137;13.599768994000781;0.0;0.0;270.9494829685105;191.39836764542278;80.44993692497265;32.0395451656653;32.0395451656653
2040-02-10 03:00:00;157.5248637834703;0.0;157.5248637834703;79.69676015565419;79.69676015565419;0.0;79.69676015565422;0.0;21.278214282091003;21.278214282091003;18.18079692890624;0.0;7.109809037729223;6.186889828373;5.662835796463462;0.0;0.0;43.2467020168077;185.57;49.00438913016862;51.082522257413935;51.082522257413935;43.646565048460964;0.0;17.068489564062965;14.852841181697809;13.594746804312118;0.0;0.0;319.9403246245307;191.32768711336172;79.69676015565392;31.69400259323422;31.69400259323422
2040-02-10 04:00:00;159.24227219515558;0.0;159.24227219515558;80.44993692497265;80.44993692497265;0.0;80.44993692497268;0.0;21.47930472364175;21.47930472364175;18.352615129141935;0.0;7.177000514409756;6.2453592276806535;5.716352606457178;3.410605131648481e-13;0.0;43.71818681577118;185.78;49.33655446119343;51.10139323163985;51.10139323163985;43.6626890213519;0.0;17.074795028484157;14.858328138307137;13.599768994000783;0.0;0.0;369.2608820694929;191.39836764542366;80.44993692497302;32.0395451656654;32.03954516566556
2040-02-10 05:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091003;16.731435757407098;8.681835014027788;7.109809037729224;0.0;5.662835796463462;3.268496584496461e-13;0.0;43.81407840959188;194.31000000000003;42.94876367799208;51.082522257413935;51.082522257413935;39.77395847033878;20.84244591485938;17.06848956406297;0.0;13.59474680431212;0.0;0.0;412.19118270338157;193.44468526840112;80.74234416980957;32.10981300248251;32.10981300248267
2040-02-10 06:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;1.045584014155537;79.69676015565368;0.0;21.278214282091003;21.278214282090676;18.18079692890624;0.0;7.109809037729223;6.186889828372999;5.662835796463462;0.0;1.045584014155537;43.81407840959187;198.91;36.231765522952706;51.082522257413935;51.08252225741307;43.64656504846096;0.0;17.068489564062965;14.852841181697805;13.594746804312118;0.0;0.0;448.4023386671991;191.32768711336084;79.6967601556536;31.606192413125186;31.04830097582872
2040-02-10 07:00:00;157.52486378346907;5.983517774821896e-14;157.52486378346913;79.69676015565356;79.69676015565356;0.0;79.69676015565356;0.0;21.278214282091003;21.278214282090637;18.18079692890624;0.0;7.109809037729223;6.186889828372999;5.662835796463462;0.0;0.0;43.24670201680737;207.67;26.904389130168283;51.082522257413935;51.08252225741307;43.64656504846096;0.0;17.068489564062965;14.852841181697805;13.594746804312118;0.0;5.684341886080802e-14;475.28430768043404;191.32768711336084;79.69676015565358;31.694002593233986;31.694002593233986
2040-02-10 08:00:00;157.89259812604982;0.0;157.89259812604982;80.11131940916339;80.11131940916339;0.0;80.11131940916341;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.558184402276758;0.0;6.0987733517435245;5.582183133823818;1.4210854715202004e-14;0.0;43.34767931501845;207.43;31.603784482688006;51.23554904615965;51.235549046159214;43.77731610369448;20.90488317181167;0.0;14.89733551144785;13.635472288397931;0.0;0.0;506.86432794773907;195.6861051676708;80.11131940916341;31.767990742961224;31.76799074296123
2040-02-10 09:00:00;156.93309118499832;0.0;156.93309118499832;79.85048263207915;79.85048263207915;0.0;79.85048263207915;0.0;20.67210642385623;20.672106423856214;17.662918701838315;8.434533790525734;6.9072868208182285;0.0;5.501530471184428;0.0;0.0;43.08427620237793;207.21;34.37038474426792;51.38770042763417;51.38770042763417;43.90731918254162;20.96696324928462;17.170460457108053;0.0;13.67596479768842;0.0;0.0;541.2093694756096;198.49610854189103;79.85048263207915;31.57493794642166;31.57493794642166
2040-02-10 10:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.2030656068448;0.0;20.67210642385623;20.672106423856192;17.662918701838315;8.434533790525734;6.907286820818229;6.01065687511405;5.501530471184428;4.65807390034837;0.0;43.81407840958495;216.66;40.591762257764614;51.38770042763417;51.38770042763417;43.90731918254162;20.96696324928462;17.170460457108057;14.941575306288616;13.67596479768842;0.0;0.0;581.7740712649004;213.43768384817966;85.86113950719317;32.454489402235254;36.474399344607264
2040-02-10 11:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794878;0.0;20.97516035297361;20.97516035297361;17.921857815372277;8.558184402276758;7.008547929273726;0.0;5.5821831338239445;0.047817318745146054;0.0;43.81407840958644;226.11999999999998;15.602469328762993;51.23554904615965;51.23554904615965;43.77731610369449;20.90488317181167;17.119621262955327;0.0;13.635472288398276;0.0;0.0;597.3474518901;197.90839091917906;81.02109398669393;32.11320069088326;32.1546030757305
2040-02-10 12:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297361;17.921857815372277;8.558184402276758;7.008547929273726;6.098773351743525;5.582183133823944;6.1465906704886635;0.0;43.81407840958645;224.13999999999996;32.4798048402134;51.23554904615965;51.23554904615965;43.77731610369449;20.90488317181167;17.119621262955327;14.897335511447853;13.635472288398272;0.0;0.0;629.7973893577191;212.8057264306269;87.11986733843746;32.56870694307753;37.86915370631417
2040-02-10 13:00:00;159.25961701107386;0.0;159.25961701107386;80.69005277055794;80.69005277055794;0.0;80.69005277055794;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;0.0;6.142831590058261;5.622509465143704;1.4210854715202004e-14;0.0;43.72296971526443;227.42;11.697250555165276;51.15914209000133;51.1591420900009;43.71203152034299;20.87370797174571;0.0;14.87511929472938;13.615137873080524;0.0;0.0;641.4631500434165;195.39428083990086;80.69005277055795;32.04303494262806;32.043034942628076
2040-02-10 14:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282090996;21.278214282091003;18.18079692890624;8.68183501402779;0.0;6.186889828372998;5.66283579646346;0.5264419621432523;0.0;43.81407840959188;230.03;8.885721873750004;51.08252225741392;51.082522257413935;43.646565048460964;20.842445914859383;0.0;14.852841181697801;13.594746804312116;0.0;0.0;650.3167987596643;195.10164346415812;81.26878613195248;32.236642488173686;32.502292155639275
2040-02-10 15:00:00;150.02130255673688;0.0;150.02130255673688;75.79146015513138;75.79146015513138;0.0;75.7914601551314;0.0;21.47930472364175;21.47930472364158;18.35261512914193;8.763882972249123;0.0;0.0;5.716352606457178;1.7053025658242404e-13;0.0;41.18667261594299;231.40999999999997;0.0;51.10139323163985;51.10139323163944;43.662689021351895;20.850145559322556;0.0;0.0;13.599768994000783;9.907937346102443;0.0;640.3763455736238;180.31539003795453;75.79146015513156;30.184286074415528;30.184286074415613
2040-02-10 16:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.681835014027788;0.0;6.186889828372998;5.1363938343189535;0.0;0.0;43.81407840959188;233.32;4.189100359602321;51.082522257413935;51.0825222574135;43.64656504846096;20.84244591485938;0.0;14.852841181697801;12.188125290164862;0.0;0.0;644.5334271159475;193.69502195001044;80.74234416980781;32.10981300248237;32.10981300248237
2040-02-10 17:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;4.834935887586198;75.79146015513173;0.0;21.47930472364175;21.479304723641732;18.35261512914193;8.763882972249123;0.0;0.0;5.716352606457178;0.0;4.834935887586198;43.81407840959715;243.96;0.0;51.10139323163985;51.10139323163985;43.662689021351895;20.850145559322556;0.0;0.0;13.599768994000783;19.83053155244791;0.0;624.6706688921437;180.31539003795493;75.79146015513172;30.01704392430085;27.487216916391223
2040-02-10 18:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;22.380403428057118;22.380403428056926;19.122543109971833;0.0;7.478089676667636;6.507364221840325;2.415221831371206;0.0;0.0;43.81407840959918;256.75;0.0;51.690353086437625;51.690353086437185;44.16591543769496;0.0;17.27158748686377;15.02957510887812;4.80015496888639;28.28798241520279;0.0;596.3514529434963;184.6479391751981;80.28402569596504;32.10984248631125;32.10984248631125
2040-02-10 19:00:00;159.04003117051195;0.0;159.04003117051195;80.03092615462883;80.03092615462883;0.0;80.03092615462883;0.0;22.68076966286224;22.680769662862023;19.37918577024847;9.254098938643939;0.0;0.0;6.036102120011986;0.0;0.0;43.662922005631785;245.64;0.0;51.87078860921537;51.87078860921486;44.32008540491558;21.164070573899007;0.0;0.0;13.804530522764743;18.94681427435865;0.0;577.3748210964905;183.03026372000954;80.03092615462866;31.998854271507003;31.998854271507003
2040-02-10 20:00:00;157.63838523775271;0.0;157.63838523775271;79.41269241422722;79.41269241422722;0.0;79.41269241422722;0.0;22.080037193251997;22.080037193251815;18.865900449695204;9.008990955446533;7.377726622581677;0.0;0.0;0.0;0.0;43.277837042374905;214.85;13.659880403295723;51.502225682735634;51.5022256827352;44.00517327775032;21.01369129500071;17.208727422698953;0.0;0.0;0.0;0.0;591.0058327587313;185.2320433609208;79.41269241422722;31.716843109835846;31.716843109835846
2040-02-10 21:00:00;159.04003117050786;0.0;159.04003117050786;80.03092615462675;80.03092615462675;0.0;80.0309261546285;0.0;22.68076966286224;22.680769662861856;19.37918577024847;9.254098938643939;0.0;0.0;6.036102120011987;0.0;0.0;43.662922005630655;214.23;12.463185725639846;51.87078860921537;51.87078860921449;44.32008540491558;21.164070573899007;0.0;0.0;13.804530522764745;0.0;0.0;603.4394681927341;183.03026372000917;80.03092615462849;31.99885427150618;31.99885427150618
2040-02-10 22:00:00;159.0400311705113;0.0;159.0400311705113;80.03092615462849;80.03092615462849;0.0;80.03092615462849;0.0;22.68076966286224;22.68076966286224;19.379185770248466;9.25409893864394;0.0;0.0;6.036102120011987;3.836930773104541e-13;0.0;43.6629220056316;201.97;24.723185725640782;51.87078860921536;51.87078860921536;44.32008540491557;21.16407057389901;0.0;0.0;13.804530522764745;0.0;0.0;628.1324819449635;183.03026372001003;80.03092615462887;31.99885427150698;31.99885427150721
2040-02-10 23:00:00;154.65782997028452;0.0;154.65782997028452;77.91119315488078;77.91119315488078;2.842170943040401e-14;77.91119315488075;0.0;22.080037193251997;22.080037193251982;18.865900449695207;9.008990955446533;0.0;0.0;5.876227363234584;0.0;2.842170943040401e-14;42.459559279844335;192.69000000000003;31.49931896974948;51.502225682735634;51.502225682735634;44.00517327775033;21.01369129500071;0.0;0.0;13.706443751682862;0.0;0.0;659.6003942906161;181.72975968990517;77.9111931548803;31.11715539002124;31.117155390021217
2040-02-11 00:00:00;141.76005016906655;0.0;141.76005016906655;71.3354243158661;71.3354243158661;0.0;71.3354243158661;0.0;22.68076966286224;22.68076966286185;19.37918577024847;0.0;0.0;6.59469921989355;0.0;0.0;0.0;38.91886821507391;190.93;11.132569687240625;51.87078860921537;51.87078860921447;44.32008540491558;0.0;0.0;15.082038848821297;0.0;0.0;0.0;670.6999839581423;163.14370147216673;71.3354243158661;28.522122094016186;28.522122094016186
2040-02-11 01:00:00;154.65782997028288;0.0;154.65782997028288;77.91119315487995;77.91119315487995;0.0;77.91119315487995;0.0;22.080037193251997;22.080037193251627;18.865900449695204;9.00899095544653;0.0;0.0;5.876227363234584;0.0;0.0;42.45955927984389;180.58;43.60931896974815;51.502225682735634;51.50222568273477;44.00517327775032;21.0136912950007;0.0;0.0;13.706443751682862;0.0;0.0;714.2757679286926;181.72975968990428;77.91119315487995;31.117155390020912;31.117155390020912
2040-02-11 02:00:00;151.06841607340326;0.0;151.06841607340326;76.32046677634976;76.32046677634976;0.0;76.32046677634976;0.0;21.47930472364175;21.47930472364157;18.35261512914193;8.763882972249123;0.0;6.245359227617196;5.850455244751714e-11;3.268496584496461e-13;0.0;41.47414593384967;170.47;52.578095116097415;51.10139323163985;51.10139323163941;43.662689021351895;20.850145559322556;0.0;14.858328138139532;1.5452443399075162e-10;0.0;0.0;766.8181492563937;181.5739491822478;76.32046677635009;30.394965313968825;30.394965313969067
2040-02-11 03:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271793;0.0;21.47930472364175;21.47930472364157;16.942191789047826;8.763882972249105;0.0;6.2453592276806535;5.716352606457178;1.4210854715202004e-13;0.0;43.814078409597144;178.34999999999997;56.9125331798884;51.10139323163985;51.10139323163941;39.93742561538191;20.85014555932251;0.0;14.858328138307137;13.599768994000783;0.0;0.0;823.6923415288193;191.44845477029162;80.62639604271808;32.109820794074665;32.10982079407476
2040-02-11 04:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.47930472364175;21.47930472364175;18.352615129141935;8.763882972249123;4.305929266362266;6.2453592276806535;0.0;0.0;0.0;43.81407840959715;193.70999999999998;41.169640782492074;51.10139323163985;51.10139323163985;43.6626890213519;20.850145559322556;9.491613190632371;14.858328138307137;0.0;0.0;0.0;864.8207976942392;191.06556237289365;80.62639604271747;32.10982079407463;32.10982079407463
2040-02-11 05:00:00;157.89259812603348;0.0;157.89259812603348;80.1113194091551;80.1113194091551;0.0;80.1113194091639;0.0;20.97516035297361;20.97516035297326;17.921857815372274;8.55818440227676;0.0;6.098773351743525;5.5821831338239445;0.0;0.0;43.34767931501397;202.80000000000004;36.23378448268911;51.23554904615965;51.23554904615878;43.77731610369448;20.904883171811672;0.0;14.897335511447853;13.635472288398276;0.0;0.0;901.0113411370473;195.6861051676707;80.11131940916339;31.767990742957934;31.767990742957934
2040-02-11 06:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.4052045191037;20.4052045191037;17.434869051340716;8.325633754494914;6.81810539095577;5.933052022667547;5.4304990565958;3.3202583298558466;0.0;43.814078409582976;203.08;55.003908259345;51.58804962872271;51.58804962872271;44.07850404286729;21.04870877012501;17.237404258957064;14.999829181256908;13.729284339106517;0.0;0.0;955.9701988293382;214.26982984975822;84.75256831426216;33.85350408053257;35.39946557487057
2040-02-11 07:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;3.776459890177648;77.42660571666714;0.0;20.67210642385623;20.672106423856192;17.66291870183832;0.0;6.907286820818229;6.0106568751140514;5.501530471184429;3.126388037344441e-13;3.776459890177648;43.814078409584944;235.16;1.1247990084800394;51.38770042763417;51.38770042763417;43.90731918254163;0.0;17.170460457108057;14.941575306288623;13.675964797688424;0.0;0.0;957.0471993278759;192.4707205988951;77.42660571666745;30.1967038095419;28.431200881845417
2040-02-11 08:00:00;150.90722599715494;0.0;150.90722599715494;76.892893227584;76.892893227584;0.0;76.892893227584;0.0;20.529610685189134;20.529610685188963;17.541165717607804;0.0;6.859673920732626;5.969224571422665;5.463607647442274;0.0;0.0;41.42994943640082;242.26;0.0;51.475584731216614;51.47558473121618;43.982410384062966;0.0;17.19982573220122;14.96712869609377;13.699353714336976;8.030162574471456;0.0;948.969184393438;192.79988798912774;76.89289322758347;30.362533870627573;30.362533870627573
2040-02-11 09:00:00;159.2596170110736;0.0;159.2596170110736;80.69005277055781;80.69005277055781;0.0;80.69005277055781;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;0.0;6.142831590058265;5.622509465129951;0.0;0.0;43.72296971526436;254.42;0.0;51.15914209000133;51.1591420900009;43.71203152034299;20.873707971745713;0.0;14.87511929472939;13.615137873043405;15.302749444835129;0.0;933.6189864893831;195.39428083986374;80.6900527705442;32.043034942628005;32.043034942628005
2040-02-11 10:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.715575000185634;21.77967095844687;18.609257789418567;0.0;7.277363568495716;6.332694225733878;5.79628998484588;3.410605131648481e-13;0.0;43.81407840959813;253.18;0.0;48.53616101959341;51.306035614310176;43.83754211536873;0.0;17.14317333516549;14.917830306064827;13.654231092873172;19.970948107026928;0.0;913.6013574330317;189.3949734833758;80.51085152712655;32.10982919308551;32.10982919308573
2040-02-11 11:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.47930472364175;21.47930472364175;18.352615129141935;8.763882972249124;7.177000514409755;6.2453592276806535;0.0;2.8710712480470306;0.0;43.81407840959715;213.99;28.472822620340025;51.10139323163985;51.10139323163985;43.6626890213519;20.85014555932256;17.074795028484154;14.858328138307137;0.0;0.0;0.0;942.0284999855002;198.64874421074543;83.49746729076496;32.63132417273871;35.045680900143054
2040-02-11 12:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.558184402276758;7.008547929273726;6.0987733517435245;0.0;0.5644075366645467;0.0;43.81407840958645;191.56;51.424332551814615;51.23554904615965;51.235549046159214;43.77731610369448;20.90488317181167;17.119621262955327;14.89733551144785;0.0;0.0;0.0;993.4057311123155;199.1702541422282;81.53768420461333;32.214619477959275;32.68694225714825
2040-02-11 13:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.558184402276758;7.008547929273726;6.0987733517435245;5.582183133823944;6.146590670488493;0.0;43.81407840958645;193.30999999999997;63.30980484021481;51.23554904615965;51.235549046159214;43.77731610369448;20.90488317181167;17.119621262955327;14.897335511447853;13.635472288398274;0.0;0.0;1056.6658656659747;212.80572643062646;87.11986733843727;33.345868371908225;38.32087429486914
2040-02-11 14:00:00;157.89259812604982;0.0;157.89259812604982;80.11131940916339;80.11131940916339;0.0;80.11131940916339;0.0;20.97516035297361;20.975160352973575;17.921857815372277;8.55818440227676;0.0;6.098773351743523;5.582183133823944;2.984279490192421e-13;0.0;43.34767931501845;197.19999999999996;41.83378448269004;51.23554904615965;51.23554904615965;43.77731610369449;20.904883171811672;0.0;14.897335511447846;13.635472288398272;0.0;0.0;1098.4468168553817;195.68610516767154;80.11131940916368;31.767990742961302;31.767990742961437
2040-02-11 15:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.97516035297361;20.97516035297361;17.921857815372274;8.558184402276758;7.008547929273724;0.0;5.5821831338239445;0.04781731874513184;0.0;43.81407840958645;203.13;38.59246932876114;51.23554904615965;51.23554904615965;43.77731610369448;20.90488317181167;17.119621262955324;0.0;13.635472288398276;0.0;0.0;1136.9843638433;197.90839091917906;81.02109398669391;32.130913969923405;32.153867101260055
2040-02-11 16:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.1681396620735569;80.69005277055777;0.0;21.12668731753231;21.126687317531953;18.051327372139262;8.620009708152276;0.0;6.142831590058264;5.622509465143703;0.0;0.1681396620735569;43.81407840958731;225.76;13.448359249487737;51.15914209000133;51.159142090000465;43.71203152034299;20.87370797174571;0.0;14.875119294729387;13.615137873080522;0.0;0.0;1150.3758738745955;195.3942808399004;80.69005277055777;32.03490785614233;31.953350562789684
