;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-02-11 17:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.1764591177450825;80.44993692497283;0.0;21.47930472364175;21.47930472364157;18.35261512914193;0.0;7.177000514409755;6.245359227680651;5.716352606457178;0.0;0.1764591177450825;43.814078409597144;251.14;0.0;51.10139323163985;51.10139323163941;43.662689021351895;0.0;17.074795028484154;14.85832813830713;13.599768994000783;15.927553944979636;0.0;1134.3908011359222;191.3983676454232;80.44993692497285;32.02158417698809;31.926847926259022
2040-02-11 18:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;2.178451288469631;78.33240023865656;0.0;21.77967095844687;21.77967095844687;18.60925778941857;8.886436963847828;7.277363568495716;0.0;0.0;0.0;2.178451288469631;43.81407840959813;257.02;0.0;51.306035614310176;51.306035614310176;43.837542115368734;20.933642763536575;17.14317333516549;0.0;0.0;28.679492147710704;0.0;1105.6545894481546;184.52642944269115;78.33240023865586;31.15061737455609;30.10214970496921
2040-02-11 19:00:00;155.73730536118936;0.0;155.73730536118936;78.45499501543246;78.45499501543246;0.0;78.45499501543249;0.0;22.080037193251997;22.080037193251815;18.865900449695204;9.008990955446533;0.0;6.4200292237871;0.0;1.5631940186722204e-13;0.0;42.75591704821638;249.19000000000003;0.0;51.502225682735634;51.5022256827352;44.00517327775032;21.01369129500071;0.0;14.974874864535636;0.0;23.435892149026145;0.0;1082.1634145696562;182.9981908027575;78.45499501543264;31.33434583867135;31.334345838671428
2040-02-11 20:00:00;140.29389591487305;0.0;140.29389591487305;70.57611012520478;70.57611012520478;0.0;70.57611012520478;0.0;0.0;22.380403428056738;19.122543109971833;9.131544947045235;7.478089676667638;6.5073642218403265;5.95616474162301;1.4210854715202004e-14;0.0;38.516095774525176;245.71;0.0;0.0;51.690353086436744;44.16591543769496;21.090450136645273;17.271587486863773;15.029575108878124;13.756510669039798;44.18951229991614;0.0;1037.9197940990116;163.0043919255587;70.57611012520478;28.22713185807246;28.227131858072468
2040-02-11 21:00:00;159.36086386639687;0.0;159.36086386639687;80.39445146510715;80.39445146510715;0.0;80.39445146510715;0.0;21.77967095844687;21.779670958446687;18.609257789418567;8.886436963847828;0.0;6.332694225733874;3.006720569213316;0.0;0.0;43.75073339029392;222.31;10.134715681101113;51.306035614310176;51.30603561430974;43.83754211536873;20.933642763536575;0.0;14.91783030606482;6.392895877217171;0.0;0.0;1048.0026137904076;188.6939822908072;80.39445146510714;32.06340580991905;32.06340580991905
2040-02-11 22:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491099;0.0;22.080037193251997;22.080037193251815;18.865900449695207;0.0;7.377726622581673;6.420029223787102;3.5729381423431916;0.0;0.0;43.81407840959851;212.95999999999998;17.84408788919255;51.502225682735634;51.5022256827352;44.00517327775033;0.0;17.208727422698942;14.97487486453564;7.796782549138298;0.0;0.0;1065.7943015489104;186.99000947959405;80.39666882491098;32.10983602435192;32.10983602435192
2040-02-11 23:00:00;138.2170644211543;0.0;138.2170644211543;69.6289118079971;69.6289118079971;0.0;69.6289118079971;0.0;22.080037193251997;0.0;18.865900449695204;9.008990955446533;7.377726622581677;6.420029223787104;5.876227363234583;0.0;0.0;37.945932911406075;202.57;0.0;51.502225682735634;0.0;44.00517327775032;21.01369129500071;17.208727422698953;14.974874864535643;13.70644375168286;2.212930794189777;0.0;1063.5280810396432;162.41113629440412;69.6289118079971;27.809273361536246;27.809273361536246
2040-02-12 00:00:00;151.76525125805136;0.0;151.76525125805136;76.34687892954932;76.34687892954932;0.0;76.34687892954935;0.0;22.380403428057118;22.380403428056738;19.122543109971833;0.0;0.0;6.5073642218403265;5.956164741623284;0.0;0.0;41.66542610126697;201.12;16.878133489754916;51.690353086437625;51.690353086436744;44.16591543769496;0.0;0.0;15.029575108878124;13.756510669040491;0.0;0.0;1080.353038125346;176.33270738848796;76.3468789295493;30.535168553119934;30.535168553119934
2040-02-12 01:00:00;159.59166245681152;0.0;159.59166245681152;80.28402569596308;80.28402569596308;0.0;80.28402569596308;0.0;22.380403428057118;22.380403428057118;19.122543109971833;0.0;7.478089676667636;6.507364221840325;2.415221831369044;0.0;0.0;43.814078409598125;195.77;32.692017584791145;51.690353086437625;51.690353086437625;44.16591543769496;0.0;17.27158748686377;15.02957510887812;4.800154968880922;0.0;0.0;1112.991038058231;184.64793917519302;80.28402569596307;32.10984248631048;32.10984248631048
2040-02-12 02:00:00;156.82019524591553;0.0;156.82019524591553;78.91387704661967;78.91387704661967;0.0;78.9138770466197;0.0;22.68076966286224;22.68076966286221;19.379185770248466;0.0;7.5784527307535985;6.59469921989355;0.0;3.694822225952521e-13;0.0;43.05348724805784;195.56999999999996;27.95906613995512;51.87078860921537;51.87078860921537;44.320085404915574;0.0;17.33187741972963;15.082038848821297;0.0;0.0;0.0;1140.8944546462833;180.47557889189724;78.91387704662007;31.552223283478266;31.552223283478565
2040-02-12 03:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;0.0;80.28402569596501;0.0;22.171444534223376;22.380403428056926;19.122543109971833;9.131544947045235;7.478089676667636;0.0;0.0;0.0;0.0;43.814078409599176;194.25;34.944203231426634;51.16181867418626;51.690353086437185;44.16591543769496;21.090450136645273;17.27158748686377;0.0;0.0;0.0;0.0;1175.7816131549775;185.38012482182745;80.28402569596501;32.109842486311244;32.109842486311244
2040-02-12 04:00:00;146.76999548397444;0.0;146.76999548397444;73.83397044329034;73.83397044329034;0.0;73.83397044329095;0.0;22.380403428057118;22.380403428057118;0.0;9.131544947045235;7.478089676667638;6.507364221840325;5.956164741623283;0.0;0.0;40.29403536072229;207.22;3.602864935028494;51.690353086437625;51.690353086437625;0.0;21.090450136645273;17.271587486863773;15.02957510887812;13.756510669040487;0.0;0.0;1179.3256890093494;170.5288295743029;73.83397044329071;29.530123091375657;29.530123091375657
2040-02-12 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.63;0.0;940.636722724899;0.0;0.0;0.0;0.0
2040-02-12 06:00:00;155.71013311811066;0.0;155.71013311811066;78.35527994673508;78.35527994673508;0.0;78.35527994673508;0.0;22.68076966286224;22.68076966286202;19.379185770248466;0.0;7.5784527307535985;0.0;6.036102120011987;3.225864020350855e-12;0.0;42.74873029000754;251.68;0.0;51.87078860921536;51.870788609214856;44.32008540491557;0.0;17.331877419729626;0.0;13.804530522764745;29.73319914415966;0.0;910.856491744603;179.19807056584017;78.3552799467383;31.328878783364804;31.32887878336657
2040-02-12 07:00:00;140.29389591487362;0.0;140.29389591487362;70.57611012520506;70.57611012520506;0.0;70.57611012520509;0.0;0.0;22.380403428057118;19.122543109971836;9.131544947045235;7.478089676667636;6.5073642218403265;5.956164741623284;3.552713678800501e-13;0.0;38.51609577452533;249.02999999999997;0.0;0.0;51.690353086437625;44.16591543769497;21.090450136645273;17.27158748686377;15.029575108878124;13.756510669040491;47.50951229990801;0.0;863.3014366201078;163.00439192556027;70.57611012520543;28.227131858072653;28.227131858072934
2040-02-12 08:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;22.080037193251997;22.080037193251815;16.562611228803995;0.0;7.377726622581677;6.420029223787102;5.876227363234582;1.7053025658242404e-13;0.0;43.814078409598515;248.9;0.0;51.502225682735634;51.5022256827352;38.09551207520622;0.0;17.208727422698953;14.97487486453564;13.706443751682858;18.095912110806893;0.0;845.16235943747;186.9900094795945;80.39666882491116;32.10983602435194;32.10983602435209
2040-02-12 09:00:00;156.98169825223377;0.0;156.98169825223377;78.97105965475421;78.97105965475421;0.0;78.97105965475424;0.0;22.380403428057118;22.380403428057082;19.122543109971836;9.131544947045235;0.0;0.0;5.956164741623284;3.126388037344441e-13;0.0;43.09754237917386;247.8;0.0;51.690353086437625;51.690353086437625;44.16591543769497;21.090450136645273;0.0;0.0;13.756510669040491;22.30887520457017;0.0;822.8112261149279;182.39358241625598;78.97105965475455;31.584717688349457;31.584717688349723
2040-02-12 10:00:00;158.07739369887628;0.0;158.07739369887628;79.52225913497143;79.52225913497143;0.0;79.52225913497143;0.0;22.380403428057118;22.380403428056926;19.122543109971833;9.131544947045235;0.0;6.507364221840325;0.0;0.0;0.0;43.39835311999327;227.51999999999998;0.0;51.690353086437625;51.690353086437185;44.16591543769496;21.09045013664527;0.0;15.02957510887812;0.0;0.45500002391353433;0.0;822.3150855297087;183.66664685609317;79.52225913497143;31.805171612213904;31.805171612213904
2040-02-12 11:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372998;0.0;1.973415203408834;0.0;43.81407840959188;195.15;47.2394646335004;51.082522257413935;51.0825222574135;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697801;0.0;0.0;0.0;869.5134344089324;198.57538622390854;82.71575937321808;32.10981300248237;32.10981300248237
2040-02-12 12:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.97516035297361;20.975160352973433;17.92185781537227;8.55818440227676;7.008547929273724;6.098773351743525;0.0;0.5644075366645467;0.0;43.81407840958645;189.55;67.06980484021244;51.23554904615965;51.235549046159214;43.777316103694474;20.904883171811672;17.119621262955324;14.897335511447853;0.0;13.635472288397818;0.0;922.9042912890266;199.1702541422282;81.53768420461333;32.11787703735751;32.63864810992097
2040-02-12 13:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.558184402276758;7.008547929273724;6.098773351743525;5.582183133823943;6.146590670488479;0.0;43.81407840958645;200.33;56.28980484021292;51.23554904615965;51.235549046159214;43.77731610369448;20.90488317181167;17.119621262955324;14.897335511447853;13.635472288398272;0.0;0.0;979.147950914675;212.80572643062646;87.11986733843727;32.68390375199907;37.869153706314
2040-02-12 14:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;7.0591784835014755;0.0;5.622509465143703;0.7482072313697898;0.0;43.81407840958732;208.11;33.31733093306527;51.15914209000133;51.1591420900009;43.71203152034299;20.87370797174571;17.094090978306532;0.0;13.61513787308052;0.0;0.0;1012.4163244501946;197.613252523478;81.60639966400116;32.266268845966714;32.871871074081625
2040-02-12 15:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;21.12668731753231;21.126687317531953;18.051327372139262;8.620009708152276;7.059178483501476;0.0;5.622509465143703;0.7482072313696477;0.0;43.81407840958731;219.91;21.517330933064912;51.15914209000133;51.159142090000465;43.712031520343;20.873707971745713;17.094090978306536;0.0;13.615137873080522;0.0;0.0;1033.883034567037;197.61325252347757;81.60639966400097;32.307979249674794;32.75930626560937
2040-02-12 16:00:00;159.25961701107352;0.0;159.25961701107352;80.69005277055777;80.69005277055777;0.0;80.6900527705578;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;0.0;6.142831590058265;5.622509465143366;0.0;0.0;43.72296971526434;225.29;13.827250555164708;51.15914209000133;51.15914209000133;43.71203152034299;20.873707971745713;0.0;14.87511929472939;13.61513787307961;0.0;0.0;1047.658590970473;195.39428083990038;80.69005277055778;32.04303494262799;32.04303494262799
2040-02-12 17:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.681835014027788;0.0;6.186889828372998;5.136393834320204;1.4210854715202004e-14;0.0;43.81407840959188;231.07;6.439100359606096;51.082522257413935;51.082522257413935;43.646565048460964;20.84244591485938;0.0;14.852841181697801;12.188125290168204;0.0;0.0;1054.0453084005305;193.69502195001425;80.74234416980923;32.109813002482376;32.10981300248238
2040-02-12 18:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.681835014027788;0.0;6.0641166646187035;5.662835796463462;0.4036687983889635;0.0;43.81407840959188;234.61999999999998;3.967679305119645;51.082522257413935;51.082522257413935;43.646565048460964;20.84244591485938;0.0;14.524798613067397;13.594746804312118;0.0;0.0;1057.9602854402303;194.77360089552772;81.14601296819819;32.235151411845195;32.42433708625403
2040-02-12 19:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.681835014027788;0.0;6.186889828372999;5.662835796463462;0.5264419621432523;0.0;43.81407840959188;231.93;6.985721873749121;51.082522257413935;51.082522257413935;43.646565048460964;20.84244591485938;0.0;14.852841181697805;13.59474680431212;0.0;0.0;1064.8931092997132;195.10164346415814;81.26878613195248;32.254054323098735;32.51075145837486
2040-02-12 20:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.47930472364175;21.47930472364157;18.35261512914193;8.763882972249123;0.0;6.2453592276806535;4.305929266362977;5.684341886080802e-14;0.0;43.81407840959715;225.16;10.102533179888594;51.10139323163985;51.10139323163941;43.662689021351895;20.850145559322556;0.0;14.858328138307137;9.874505588030551;0.0;0.0;1074.9423978241366;191.44845477029142;80.62639604271801;32.10982079407464;32.10982079407468
2040-02-12 21:00:00;159.24227219515566;0.0;159.24227219515566;80.44993692497269;80.44993692497269;0.0;80.44993692497269;0.0;21.47930472364175;21.47930472364175;18.352615129141935;0.0;7.177000514409755;6.245359227680651;5.716352606456857;1.4210854715202004e-14;0.0;43.718186815771205;210.47;24.646554461193734;51.10139323163985;51.10139323163985;43.6626890213519;0.0;17.074795028484154;14.85832813830713;13.599768993999936;0.0;0.0;1099.5352051654393;191.3983676454228;80.44993692497269;32.039545165665324;32.03954516566533
2040-02-12 22:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.68183501402779;0.0;6.186889828373;5.662835796463462;0.5264419621432523;0.0;43.81407840959188;193.77;45.14572187374911;51.082522257413935;51.082522257413935;43.646565048460964;20.842445914859383;0.0;14.852841181697809;13.59474680431212;0.0;0.0;1144.62595027893;195.10164346415814;81.26878613195248;32.23982286575507;32.64813470239423
2040-02-12 23:00:00;157.52486378345418;0.0;157.52486378345418;79.69676015564603;79.69676015564603;0.0;79.69676015565436;0.0;21.278214282091003;21.278214282091003;18.18079692890624;0.0;7.109809037729224;6.186889828373;5.662835796463462;0.0;0.0;43.24670201680328;179.59;54.9843891301682;51.082522257413935;51.082522257413935;43.64656504846096;0.0;17.06848956406297;14.852841181697809;13.594746804312122;0.0;0.0;1199.553108111585;191.3276871133617;79.69676015565392;31.69400259323098;31.69400259323098
2040-02-13 00:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.47930472364175;21.47930472364175;18.352615129140638;8.763882972249124;7.177000514409756;6.2453592276806535;0.0;2.8710712480457374;0.0;43.81407840959715;180.55999999999997;61.902822620339215;51.10139323163985;51.10139323163985;43.66268902134848;20.85014555932256;17.074795028484157;14.858328138307137;0.0;0.0;0.0;1261.3959530765187;198.64874421074202;83.49746729076367;32.845688076459965;35.04568090014173
2040-02-13 01:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090964;18.18079692890624;8.68183501402779;7.109809037729224;6.186889828373;0.0;1.9734152034090044;0.0;43.81407840959187;175.63;66.75946463350087;51.082522257413935;51.082522257413935;43.646565048460964;20.842445914859383;17.06848956406297;14.852841181697809;0.0;0.0;0.0;1328.0923479123655;198.575386223909;82.71575937321822;32.63227997048363;34.12776047499402
2040-02-13 02:00:00;159.24227219515623;0.0;159.24227219515623;80.44993692497297;80.44993692497297;0.0;80.44993692497297;0.0;21.479304723641736;21.479304723641715;18.35261512914193;0.0;7.177000514409755;6.2453592276806535;5.716352606457178;0.0;0.0;43.71818681577136;175.7;59.416554461195005;51.10139323163981;51.10139323163985;43.662689021351895;0.0;17.074795028484154;14.858328138307137;13.599768994000783;0.0;0.0;1387.442497756165;191.39836764542363;80.44993692497296;32.03954516566543;32.03954516566543
2040-02-13 03:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090676;18.18079692890624;8.681835014027788;0.0;6.186889828372999;5.662835796463462;0.5264419621429397;0.0;43.81407840959187;177.71999999999997;61.195721873749164;51.082522257413935;51.08252225741307;43.64656504846096;20.84244591485938;0.0;14.852841181697805;13.594746804312118;0.0;0.0;1448.5688475050263;195.10164346415726;81.26878613195217;32.251972117536695;32.648134702393904
2040-02-13 04:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;7.059178483501476;0.0;5.622509465143703;0.7482072313699888;0.0;43.81407840958732;180.29;61.13733093306428;51.15914209000133;51.15914209000133;43.712031520343;20.873707971745713;17.094090978306536;0.0;13.615137873080522;0.0;0.0;1509.6337499957153;197.61325252347842;81.60639966400134;32.31214784807667;32.874896662053736
2040-02-13 05:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090964;18.18079692890624;8.68183501402779;0.0;6.186889828372998;5.662835796463424;0.5264419621431955;0.0;43.81407840959187;198.35999999999999;40.55572187374992;51.082522257413935;51.082522257413935;43.64656504846096;20.842445914859383;0.0;14.852841181697801;13.594746804312019;0.0;0.0;1550.1139901819654;195.10164346415803;81.26878613195242;32.26073087829663;32.64813470239417
2040-02-13 06:00:00;152.91250298062764;0.0;152.91250298062764;77.25210806308394;77.25210806308394;0.0;77.25210806308394;0.0;21.47930472364175;21.479304723641388;18.35261512914193;8.763882972249123;7.177000514409755;0.0;0.0;0.0;0.0;41.980419392543794;233.02999999999997;0.0;51.10139323163985;51.10139323163898;43.662689021351895;20.850145559322556;17.074795028484154;0.0;0.0;7.259164535018741;0.0;1542.7773199474375;183.79041607243744;77.25210806308395;30.76599559970228;30.76599559970228
2040-02-13 07:00:00;159.25961701107352;0.0;159.25961701107352;80.69005277055777;80.69005277055777;0.0;80.69005277055777;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;0.0;6.142831590058265;5.622509465143703;3.552713678800501e-13;0.0;43.72296971526434;219.80000000000004;19.317250555163582;51.15914209000133;51.15914209000133;43.71203152034299;20.873707971745713;0.0;14.87511929472939;13.615137873080522;0.0;0.0;1562.0174316366038;195.39428083990128;80.69005277055813;32.04303494262809;32.04303494262835
2040-02-13 08:00:00;157.89259812605127;0.0;157.89259812605127;80.11131940916412;80.11131940916412;0.0;80.11131940916412;0.0;20.97516035297361;20.97516035297361;17.921857815368465;8.558184402276758;0.0;6.098773351743525;5.582183133823944;0.0;0.0;43.34767931501885;217.26;21.77378448268005;51.23554904615965;51.23554904615965;43.7773161036841;20.90488317181167;0.0;14.897335511447853;13.635472288398274;0.0;0.0;1583.713115247702;195.6861051676612;80.11131940915992;31.767990742961512;31.767990742961512
2040-02-13 09:00:00;157.89259812604982;0.0;157.89259812604982;80.11131940916339;80.11131940916339;0.0;80.11131940916339;0.0;20.97516035297361;20.97516035297361;17.921857815372274;8.55818440227676;0.0;6.098773351743525;5.582183133823943;3.410605131648481e-13;0.0;43.34767931501845;220.08;18.953784482689137;51.23554904615965;51.23554904615965;43.77731610369448;20.904883171811672;0.0;14.897335511447853;13.635472288398272;0.0;0.0;1602.5877140746388;195.68610516767157;80.11131940916374;31.76799074296126;31.76799074296154
2040-02-13 10:00:00;159.25961701107423;0.0;159.25961701107423;80.69005277055813;80.69005277055813;0.0;80.69005277055813;0.0;21.12668731753231;21.12668731753229;18.051327372139262;8.620009708152276;0.0;6.142831590058265;5.622509465143704;0.0;0.0;43.72296971526453;219.66999999999996;19.447250555165844;51.15914209000133;51.15914209000133;43.71203152034299;20.873707971745713;0.0;14.87511929472939;13.615137873080524;0.0;0.0;1621.9548352441009;195.39428083990128;80.69005277055811;32.04303494262813;32.04303494262813
2040-02-13 11:00:00;159.3166511290726;0.0;159.3166511290726;80.94864662031081;80.94864662031081;0.0;80.94864662031081;0.0;20.823633388414923;20.823633388414923;17.792388258605303;8.496359096401248;6.9579173750459775;6.054715113428789;0.0;3.410605131648481e-13;0.0;43.7386470736324;198.93;44.27507087112666;51.31173720469638;51.31173720469638;43.8424137392564;20.935969099120676;17.145078439528096;14.919488110197179;0.0;6.7000716086340614e-12;0.0;1666.1488083734585;199.4664237974951;80.94864662031117;32.05451020716944;32.05451020716973
2040-02-13 12:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.823633388414923;20.823633388414923;17.7923882586053;8.496359096401248;6.957917375045978;6.05471511342879;5.541856802504188;5.402253386150477;0.0;43.81407840958571;196.37;60.566250681520366;51.31173720469638;51.31173720469638;43.842413739256386;20.935969099120676;17.145078439528096;14.919488110197182;13.655748474440427;0.0;0.0;1726.6317516145662;213.12217227193554;86.49050342281534;32.64819715590051;37.17170259294
2040-02-13 13:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.67210642385623;20.67210642385623;17.66291870183832;8.434533790525734;6.9072868208182285;6.0106568751140514;5.501530471184428;4.658073900348441;0.0;43.814078409584944;199.69;57.56176225776471;51.38770042763417;51.38770042763417;43.90731918254163;20.966963249284625;17.170460457108053;14.941575306288621;13.67596479768842;0.0;0.0;1784.1071822847503;213.4376838481797;85.86113950719322;32.59137564360927;36.47439934460733
2040-02-13 14:00:00;159.59130302435258;0.0;159.59130302435258;81.43230998440373;81.43230998440373;0.0;81.4323099844063;0.0;20.4052045191037;20.40520451910353;17.434869051340712;8.325633754494913;6.81810539095577;5.933052022667546;5.430499056595799;3.320258329855662;0.0;43.8140784095816;199.8;58.28390825933934;51.58804962872271;51.588049628722274;44.07850404286728;21.048708770125007;17.237404258957064;14.999829181256906;13.729284339106513;0.0;0.0;1842.3018851849754;214.26982984975774;84.75256831426196;32.496008766660836;35.22085222357449
2040-02-13 15:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;20.280798353018273;20.280798353018273;17.328572385073624;8.27487414683411;6.776536861178907;5.896879473912423;5.397390465749324;2.6892626696926953;0.0;43.814078409582244;199.68;58.87302999792763;51.7009963536495;51.7009963536495;44.17500939065896;21.09479275152445;17.27514378141041;15.032669763381584;13.759343194071006;0.0;0.0;1901.0828000886438;214.7389515883454;84.23585003878493;32.795105618241166;34.85971219957569
2040-02-13 16:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.4052045191037;20.4052045191037;17.434869051340712;8.325633754494914;6.81810539095577;5.933052022667544;5.4304990565958;3.3202583298558324;0.0;43.814078409582976;211.48;46.60390825934119;51.58804962872271;51.58804962872271;44.07850404286728;21.04870877012501;17.237404258957064;14.999829181256901;13.729284339106517;0.0;0.0;1947.5916542079806;214.2698298497582;84.75256831426213;33.027061701104344;34.933699216948455
2040-02-13 17:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297361;17.921857815372274;8.55818440227676;7.0085479292734;0.0;5.582183133823944;0.04781731874480499;0.0;43.81407840958645;235.43999999999997;6.282469328764641;51.23554904615965;51.23554904615965;43.77731610369448;20.904883171811672;17.11962126295444;0.0;13.635472288398274;0.0;0.0;1953.7767439540348;197.90839091917815;81.02109398669361;32.12310687280419;32.14718744205266
2040-02-13 18:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;21.278214282091003;21.278214282090822;17.654354966763194;8.681835014027786;0.0;6.186889828372999;5.662835796463458;4.263256414560601e-14;0.0;43.81407840959187;239.66;0.0;51.082522257413935;51.0825222574135;42.23994353431761;20.842445914859375;0.0;14.852841181697805;13.594746804312113;2.150899640393753;0.0;1951.5281554764433;193.69502195001434;80.74234416980926;32.109813002482376;32.1098130024824
2040-02-13 19:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;17.671213538015014;20.97516035297361;17.921857815372274;8.558184402276758;7.008547929273723;6.0987733517435245;5.5821831338239445;2.842643855530042;0.0;43.81407840958645;216.36000000000004;31.252021302409815;42.227765508356164;51.23554904615965;43.77731610369448;20.90488317181167;17.11962126295532;14.89733551144785;13.635472288398276;0.0;0.0;1982.6826003710792;203.79794289282341;83.81592052347887;32.81868428325774;34.73443479687866
2040-02-13 20:00:00;157.93369603720308;0.0;157.93369603720308;80.3596090360086;80.3596090360086;0.0;80.3596090360086;0.0;20.67210642385623;20.672106423856057;17.66291870183832;8.434533790525734;6.9072868208182285;6.010656875114051;0.0;1.4210854715202004e-14;0.0;43.3589813999644;192.05000000000004;51.07070045045519;51.38770042763417;51.38770042763374;43.90731918254163;20.96696324928462;17.170460457108053;14.94157530628862;0.0;0.0;0.0;2033.654166691516;199.76171905049083;80.35960903600862;31.77625964268526;31.77625964268527
2040-02-13 21:00:00;156.62375445226843;0.0;156.62375445226843;79.80567894229706;79.80567894229706;0.0;79.80567894229706;0.0;20.529610685189134;20.529610685189134;17.5411657176078;8.376393362155719;6.859673920732626;5.969224571422665;0.0;2.842170943040401e-14;0.0;42.99936059800791;188.67000000000002;54.43271625443977;51.475584731216614;51.475584731216614;43.98241038406296;21.002821381640572;17.19982573220122;14.96712869609377;0.0;0.0;0.0;2087.985200237621;200.10335565643172;79.80567894229709;31.512699395796414;31.512699395796435
2040-02-13 22:00:00;152.16935670965265;0.0;152.16935670965265;77.42660571666804;77.42660571666804;0.0;77.42660571666804;0.0;20.67210642385623;20.672106423856057;17.66291870183832;0.0;6.907286820818227;6.010656875114051;5.501530471184429;0.0;0.0;41.776444626890544;185.49;48.75716522578697;51.38770042763417;51.38770042763374;43.90731918254163;0.0;17.17046045710805;14.94157530628862;13.675964797688424;0.0;0.0;2136.637966203396;192.47072059889464;77.42660571666731;30.61647456998211;30.61647456998211
2040-02-13 23:00:00;150.90722599715355;0.0;150.90722599715355;76.8928932275833;76.8928932275833;0.0;76.89289322758412;0.0;20.529610685189134;20.529610685189134;17.541165717607804;0.0;6.859673920732626;5.969224571422666;5.463607647442274;0.0;0.0;41.42994943640044;170.53;63.69983742552773;51.475584731216614;51.475584731216614;43.982410384062966;0.0;17.19982573220122;14.967128696093773;13.699353714336976;0.0;0.0;2200.2309717306243;192.79988798912817;76.89289322758364;30.362533870627292;30.362533870627292
2040-02-14 00:00:00;150.90722599715355;0.0;150.90722599715355;76.8928932275833;76.8928932275833;0.0;76.89289322758349;0.0;20.529610685189134;20.529610685188825;17.5411657176078;0.0;6.859673920732626;5.969224571422666;5.463607647442273;0.0;0.0;41.42994943640044;165.73;68.49983742552774;51.475584731216614;51.47558473121575;43.98241038406296;0.0;17.19982573220122;14.967128696093773;13.699353714336974;0.0;0.0;2268.620797607573;192.79988798912728;76.89289322758333;30.362533870627292;30.362533870627292
2040-02-14 01:00:00;150.90722599715468;0.0;150.90722599715468;76.89289322758388;76.89289322758388;0.0;76.89289322758391;0.0;20.529610685189134;20.529610685189134;17.5411657176078;0.0;6.859673920732626;5.969224571422668;5.463607647442274;0.0;0.0;41.429949436400754;165.15;69.07983742552699;51.475584731216614;51.475584731216614;43.98241038406295;0.0;17.19982573220122;14.967128696093777;13.699353714336976;0.0;0.0;2337.587203993215;192.79988798912814;76.89289322758364;30.36253387062752;30.36253387062752
2040-02-14 02:00:00;159.59137226630628;0.0;159.59137226630628;81.20306560684475;81.20306560684475;0.0;81.20306560684475;0.0;20.67210642385623;20.672106423856057;17.662918701838315;8.434533790525734;6.9072868208182285;5.868867106270537;5.501530471184428;4.51628413150479;0.0;43.81407840958492;173.6;83.25722060170067;51.38770042763417;51.38770042763374;43.90731918254162;20.96696324928462;17.170460457108053;14.547033650225131;13.67596479768842;0.0;0.0;2420.727545234716;213.04314219211574;85.71934973834952;32.735334298251466;36.43143445028424
2040-02-14 03:00:00;152.1693567096527;0.0;152.1693567096527;77.42660571666806;77.42660571666806;0.0;77.42660571666809;0.0;20.67210642385623;20.67210642385623;17.66291870183832;0.0;6.907286820818229;6.0106568751140514;5.501530471184429;0.0;0.0;41.77644462689056;178.74999999999997;55.49716522578399;51.38770042763417;51.38770042763417;43.90731918254163;0.0;17.170460457108057;14.941575306288623;13.675964797688424;0.0;0.0;2476.1036740832387;192.4707205988951;77.42660571666748;30.616474569982124;30.616474569982124
2040-02-14 04:00:00;153.50183604730066;0.0;153.50183604730066;77.99414432641395;77.99414432641395;0.0;77.99414432641395;0.0;20.823633388414923;20.82363338841475;17.7923882586053;0.0;6.957917375045978;6.054715113428789;5.541856802504188;0.0;0.0;42.14225308180786;187.14;47.1884562546223;51.31173720469638;51.311737204695945;43.842413739256386;0.0;17.145078439528096;14.919488110197179;13.655748474440427;0.0;0.0;2523.1683251541563;192.18620317281443;77.99414432641392;30.88456941271689;30.88456941271689
2040-02-14 05:00:00;156.17897231545484;0.0;156.17897231545484;79.12922154590697;79.12922154590697;0.0;79.12922154590697;0.0;21.12668731753231;21.126687317531953;18.051327372139262;0.0;7.0591784835014755;6.142831590058265;5.622509465143705;0.0;0.0;42.87721272263852;215.94;18.55187656909993;51.15914209000133;51.159142090000465;43.712031520343;0.0;17.094090978306532;14.87511929472939;13.615137873080526;0.0;0.0;2541.5940433069986;191.61466384646124;79.12922154590697;31.423209229869514;31.423209229869514
2040-02-14 06:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;1.4210854715202004e-14;80.97327666794877;0.0;20.97516035297361;20.97516035297326;17.921857815372274;8.558184402276758;7.008547929273724;0.0;5.582183133823943;0.04781731874480499;1.4210854715202004e-14;43.81407840958645;220.02000000000004;21.702469328764543;51.23554904615965;51.23554904615878;43.77731610369448;20.90488317181167;17.119621262955324;0.0;13.635472288398272;0.0;0.0;2563.169432933598;197.90839091917815;81.02109398669357;32.12873188785163;32.153867101259735
2040-02-14 07:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.68183501402779;7.109809037729223;0.0;5.662835796463462;1.449361171499291;0.0;43.81407840959188;232.25;8.881370256114728;51.082522257413935;51.0825222574135;43.64656504846096;20.842445914859383;17.068489564062965;0.0;13.594746804312122;0.0;0.0;2571.922644718066;197.31729184652283;82.19170534130853;32.608978425900204;33.39675616975903
2040-02-14 08:00:00;159.59151591688655;0.0;159.59151591688655;80.74234416979716;80.74234416979716;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.681835014027788;7.109809037729224;0.0;5.662835796463462;1.449361171499291;0.0;43.814078409585335;231.29;9.841370256108192;51.082522257413935;51.0825222574135;43.64656504846096;20.84244591485938;17.06848956406297;0.0;13.59474680431212;0.0;0.0;2581.635418841938;197.31729184652283;82.19170534130853;32.39056566110779;33.36155663539083
2040-02-14 09:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.68183501402778;0.0;6.186889828372999;5.662835796463462;0.5264419621430534;0.0;43.81407840959188;231.92;6.995721873749588;51.082522257413935;51.0825222574135;43.64656504846096;20.842445914859354;0.0;14.852841181697805;13.594746804312118;0.0;0.0;2588.502058944746;195.10164346415766;81.26878613195231;32.16592083604175;32.62736217812326
2040-02-14 10:00:00;159.24227219515558;0.0;159.24227219515558;80.44993692497265;80.44993692497265;0.0;80.44993692497265;0.0;21.47930472364175;21.479304723641395;18.35261512914193;0.0;7.177000514409755;6.245359227680651;5.716352606457177;0.0;0.0;43.71818681577118;229.7;5.416554461193989;51.10139323163985;51.10139323163897;43.662689021351895;0.0;17.074795028484154;14.85832813830713;13.599768994000781;0.0;0.0;2593.789188302998;191.39836764542275;80.44993692497266;32.0395451656653;32.0395451656653
2040-02-14 11:00:00;152.91250298062832;0.0;152.91250298062832;77.2521080630843;77.2521080630843;0.0;77.2521080630843;0.0;21.47930472364175;21.47930472364175;18.352615129141935;8.763882972249123;7.177000514409756;0.0;0.0;2.842170943040401e-14;0.0;41.980419392543986;225.38;0.39083546498228827;51.10139323163985;51.10139323163985;43.6626890213519;20.850145559322556;17.074795028484157;0.0;0.0;0.0;0.0;2594.050334308565;183.7904160724383;77.25210806308431;30.76599559970242;30.765995599702443
2040-02-14 12:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.681835014027786;7.109809037729223;0.0;5.662835796463462;1.4493611714994756;0.0;43.81407840959188;208.22;32.911370256113194;51.082522257413935;51.082522257413935;43.646565048460964;20.842445914859375;17.068489564062965;0.0;13.59474680431212;0.0;0.0;2626.8320020479628;197.3172918465233;82.1917053413087;32.20928918157387;33.46786442017738
2040-02-14 13:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.97516035297361;20.97516035297361;17.921857815372277;8.558184402276758;7.008547929273724;0.0;5.582183133823934;0.047817318745146054;0.0;43.81407840958644;199.98999999999998;41.732469328756224;51.23554904615965;51.23554904615965;43.77731610369449;20.90488317181167;17.119621262955324;0.0;13.635472288398248;0.0;0.0;2668.433129776625;197.908390919179;81.0210939866939;32.11358877894727;32.15477138407269
2040-02-14 14:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297361;17.921857815372277;8.558184402276758;7.008547929273724;6.098773351743523;5.582183133823944;6.146590670488649;0.0;43.81407840958645;203.95;52.66980484021336;51.23554904615965;51.23554904615965;43.77731610369449;20.90488317181167;17.119621262955324;14.897335511447846;13.635472288398274;0.0;0.0;2720.969512960349;212.80572643062686;87.11986733843743;33.357253660735935;37.35780931797551
2040-02-14 15:00:00;159.25961701107352;0.0;159.25961701107352;80.69005277055777;80.69005277055777;0.0;80.69005277055777;0.0;21.12668731753231;21.126687317531953;18.051327372139262;8.620009708152276;0.0;6.142831590058265;5.622509465143704;0.0;0.0;43.72296971526434;215.94;23.177250555164758;51.15914209000133;51.159142090000465;43.71203152034299;20.873707971745713;0.0;14.87511929472939;13.615137873080524;0.0;0.0;2744.010715039866;195.3942808399004;80.69005277055777;32.04303494262799;32.04303494262799
2040-02-14 16:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.68183501402779;0.0;6.186889828373;5.136393834320364;0.0;0.0;43.81407840959188;230.77999999999997;6.729100359606108;51.082522257413935;51.0825222574135;43.64656504846096;20.842445914859383;0.0;14.852841181697809;12.188125290168628;0.0;0.0;2750.60261486372;193.69502195001422;80.74234416980921;32.10981300248237;32.10981300248237
2040-02-14 17:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;80.62639604271793;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271793;43.81407840959715;235.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;191.76592159040285;0.0;2558.699163142574;0.0;0.0;-1.6537308871114291;-51.492789794086
2040-02-14 18:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;4.834935887586553;75.79146015513138;0.0;21.47930472364175;21.479304723641388;18.35261512914193;8.763882972249123;0.0;0.0;5.716352606457177;0.0;4.834935887586553;43.81407840959715;226.61;0.0;51.10139323163985;51.10139323163898;43.662689021351895;20.850145559322556;0.0;0.0;13.59976899400078;2.4805315524488023;0.0;2556.090696631968;180.31539003795407;75.79146015513138;30.118204676369377;27.180479762896706
2040-02-14 19:00:00;159.24227219515558;0.0;159.24227219515558;80.44993692497265;80.44993692497265;0.0;80.44993692497265;0.0;21.47930472364175;21.479304723641715;18.35261512914193;0.0;7.177000514409756;6.2453592276806535;5.716352606457177;3.410605131648481e-13;0.0;43.71818681577118;222.76;12.35655446119399;51.10139323163985;51.10139323163985;43.662689021351895;0.0;17.074795028484157;14.858328138307137;13.59976899400078;0.0;0.0;2568.31944655833;191.39836764542366;80.44993692497299;32.03954516566543;32.039545165665615
2040-02-14 20:00:00;159.24227219520088;0.0;159.24227219520088;80.44993692499554;80.44993692499554;2.2524204723595176e-11;80.44993692497302;0.0;21.47930472364175;21.47930472364175;18.352615129141935;0.0;7.177000514409755;6.245359227680651;5.716352606457177;0.0;2.2524204723595176e-11;43.718186815783625;217.56;17.55655446120727;51.10139323163985;51.10139323163985;43.6626890213519;0.0;17.074795028484154;14.85832813830713;13.599768994000781;0.0;0.0;2585.7475850472097;191.39836764542366;80.44993692497302;32.03954516566823;32.03954516565715
2040-02-14 21:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712619;0.0;21.77967095844687;21.779670958446836;18.609257789418567;0.0;7.277363568495716;6.332694225733876;4.732194026584311;0.0;0.0;43.814078409598125;210.30000000000004;22.909051892973004;51.306035614310176;51.306035614310176;43.83754211536873;0.0;17.143173335165486;14.917830306064824;10.88435649815554;0.0;0.0;2608.5273495609304;189.39497348337494;80.51085152712618;32.10982919308543;32.10982919308543
2040-02-14 22:00:00;142.13341954985808;0.0;142.13341954985808;71.5233084424134;71.5233084424134;0.0;71.5233084424134;0.0;0.0;22.680769662862048;19.379185770248466;9.254098938643939;7.578452730753428;6.59469921989355;6.036102120011987;2.842170943040401e-14;0.0;39.02137321355013;205.05999999999997;0.0;0.0;51.87078860921493;44.320085404915574;21.164070573899007;17.331877419729203;15.082038848821297;13.804530522764747;2.465235407105105;0.0;2605.9316877863344;163.57339137934474;71.52330844241342;28.59724401343145;28.59724401343147
2040-02-14 23:00:00;110.27105239495836;0.0;110.27105239495836;55.415038044539926;55.415038044539926;0.0;55.415038044540154;0.0;22.98113589766736;0.0;19.6358284305251;0.0;0.0;6.682034217946774;6.116039498400688;0.0;0.0;30.27386046955821;192.94;0.0;52.04388493184825;0.0;44.46798452131735;0.0;0.0;15.13236863042931;13.850597172862665;37.17130427398421;0.0;2568.630086927942;125.49483525645756;55.41503804453992;22.186535741865622;22.186535741865622
2040-02-15 00:00:00;0.0;1.950626794591938e-11;1.950626794591938e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.87999999998146;1.8530954548623413e-11;2374.6216554236144;0.0;0.0;3.924661110718979e-12;3.924661110718979e-12
2040-02-15 01:00:00;156.62231634406493;0.0;156.62231634406493;78.60200199290045;78.60200199290045;0.0;78.60200199290045;0.0;22.5911331309653;22.591133130965108;19.302597407981427;0.0;7.5485019737895644;6.568636349199059;0.0;0.0;0.0;42.99914956926718;183.92;37.333681392186236;51.23243374861607;51.232433748615634;43.774654292356885;0.0;17.118580331120686;14.896429702227714;0.0;0.0;0.0;2411.8366057330472;178.254531822937;78.60200199290045;31.512410048425863;31.512410048425863
2040-02-15 02:00:00;159.59065511414673;0.0;159.59065511414673;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;22.411790751994598;22.5911331309653;19.30259740798156;9.217525870488785;0.0;6.5686363491987105;0.0;4.263256414560601e-14;0.0;43.81407841035655;187.99;37.42075647119441;50.789548234615204;51.23243374861607;43.77465429235721;20.90361208303822;0.0;14.896429702226854;0.0;0.0;0.0;2449.1367703739706;181.59667806085355;80.09168351062895;32.109639808966335;32.109639808966364
2040-02-15 03:00:00;157.84211730552244;0.0;157.84211730552244;79.32115224753372;79.32115224753372;0.0;79.32115224753375;0.0;22.479619691557115;22.479619691557115;19.207316705858425;9.172026691377523;0.0;0.0;5.982569467183925;3.694822225952521e-13;0.0;43.334040364572594;198.89;26.105162676513984;51.482773845369024;51.482773845369024;43.988552996538374;21.005754649542695;0.0;0.0;13.701266975122277;0.0;0.0;2475.119476211957;181.6611223119414;79.3211522475341;31.75783400187121;31.757834001871483
2040-02-15 04:00:00;159.59065511414676;1.2333526013351633e-11;159.5906551141591;80.09168351062891;80.09168351062891;0.0;80.09168351062891;0.0;21.43192512740408;22.591133130964916;19.30259740798156;9.217525870488785;7.548501973789563;0.0;0.0;0.0;0.0;43.81407841035656;213.99;11.223131622107985;48.36977275662045;51.23243374861519;43.77465429235721;20.90361208303822;17.118580331120683;0.0;0.0;0.0;1.171684971268405e-11;2486.2188518602666;181.39905321175175;80.09168351062891;32.10963980896881;32.10963980896881
2040-02-15 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.58;0.0;2247.5145409176694;0.0;0.0;0.0;0.0
2040-02-15 06:00:00;159.59061088912802;0.0;159.59061088912802;80.307984732136;80.307984732136;80.307984732136;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.307984732136;43.81407841031107;238.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.55592158970902;0.0;2052.84624360091;0.0;0.0;-3.3761685047664542;-43.47525761500162
2040-02-15 07:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.383940245129974;21.383940245129974;18.271132623370153;6.635729598833066;7.145135846528671;0.0;5.690972968134704;3.410605131648481e-13;0.0;43.81407840959813;233.43;1.527482026487463;50.912388091875115;50.912388091875115;43.50119689522578;15.256320374382145;17.01164168144753;0.0;13.549468482078778;0.0;0.0;2054.2710833152255;191.14340361688446;80.51085152712655;32.109829193085574;32.10982919308575
2040-02-15 08:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739492;17.875425846670325;8.536011848828023;6.990390175683078;6.082972643116904;5.5677208076952365;6.1518129216633355;0.0;43.81407840959188;231.08;23.537845313895744;50.75355310920941;50.75355310920941;43.36548313058519;20.70822149961695;16.958569258156135;14.75718955182452;13.507197245703129;0.0;0.0;2077.706215074966;210.80376690430475;86.89415709147258;33.52774742981681;36.81458581850265
2040-02-15 09:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523015;18.037086602748087;8.613209345615338;7.053609467395221;6.1379854839365695;0.0;1.435535624023487;0.0;43.81407840959715;229.49;11.619202082411746;50.75318113661738;50.75318113661695;43.3651653051291;20.70806972914265;16.95844496886843;14.757081396440071;0.0;0.0;0.0;2089.221531846624;197.2951236728146;82.06193166674142;32.356290176300455;33.57775084710881
2040-02-15 10:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271793;0.0;21.110020383523192;21.110020383523015;18.037086602748087;8.613209345615338;7.053609467395223;0.0;5.6180738433723985;0.9156239834593265;0.0;43.81407840959715;204.24999999999997;35.60921893745816;50.75318113661738;50.75318113661695;43.36516530512911;20.708069729142647;16.958444968868434;0.0;13.507098251507394;0.0;0.0;2124.7262897074897;196.0451405278819;81.54202002617724;32.25378788378558;33.04610683261381
2040-02-15 11:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811336;5.489527023193538;4.700527746235082;0.0;43.81407840958645;172.97;82.33126575677547;50.91809483563708;50.91809483563708;43.506072922324954;20.775357026256074;17.013548507736473;14.805031984468652;13.550987235129572;0.0;0.0;2206.951319149781;211.4871873471899;85.67380441418386;32.5124621879397;36.613526805594866
2040-02-15 12:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459658;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;0.0;0.0;0.0;43.017069619891934;165.58;75.6923594897311;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896929;0.0;0.0;0.0;2282.5333310735546;198.25528986983917;79.61319794459646;31.525691567277573;31.525691567277573
2040-02-15 13:00:00;158.03639210409995;0.0;158.03639210409995;80.18427739099033;80.18427739099033;0.0;80.18427739099033;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811336;0.0;0.0;0.0;43.38715637298017;161.57;79.7533564850405;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468652;0.0;0.0;0.0;2362.172560892041;197.9362001120603;80.18427739099033;31.796922091344907;31.796922091344907
2040-02-15 14:00:00;153.94732882179235;0.0;153.94732882179235;78.22049880297783;78.22049880297783;0.0;78.22049880297783;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;0.0;5.954827572158551;5.450430130942689;0.0;0.0;42.264558258945684;160.48;76.57170491696189;51.000179075601835;51.000179075601395;43.57620836123341;20.80884864445195;0.0;14.828898937896932;13.57283256323068;0.0;0.0;2438.6261571809587;194.7871466580162;78.22049880297784;30.97420255894462;30.97420255894462
2040-02-15 15:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.62700323745736;20.62700323745705;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;4.700527746234798;0.0;43.81407840958644;161.04;94.26126575677547;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129575;0.0;0.0;2532.765491629882;211.48718734718904;85.67380441418355;33.41640745711516;35.6897110597287
