;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-02-15 16:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699757;6.941303207975875;6.040257619464121;5.528623915444389;5.425788320196901;0.0;43.81407840958732;176.21;78.74980933604559;50.835885078008424;50.835885078008424;43.43583023705041;20.74181419494452;16.98607930049808;14.781128535310614;13.529108502631336;0.0;0.0;2611.3886626913495;211.14573092645182;86.28398075282827;34.058730069322;36.893343504155425
2040-02-15 17:00:00;157.9340235991118;0.0;157.9340235991118;79.90376691578912;79.90376691578912;0.0;79.90376691578912;0.0;20.920817884739527;20.920817884739527;17.875425846670325;8.536011848827641;0.0;6.0829726431169036;5.567720807695235;4.263256414560601e-14;0.0;43.35903230041692;196.1;41.104229946564686;50.75355310920941;50.75355310920941;43.3654831305852;20.708221499615917;0.0;14.757189551824519;13.507197245703125;0.0;0.0;2652.36232320478;193.8451976461476;79.90376691578916;31.776325548141312;31.776325548141333
2040-02-15 18:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615033;0.0;6.1379854839365695;5.618073843372393;5.258016244624741e-13;0.0;43.81407840959715;206.06000000000003;31.59785536505069;50.75318113661738;50.75318113661738;43.3651653051291;20.70806972914183;0.0;14.757081396440071;13.50709825150738;0.0;0.0;2683.8275604536702;193.84377695545317;80.62639604271848;32.109820794074835;32.10982079407511
2040-02-15 19:00:00;157.84211730552317;0.0;157.84211730552317;79.32115224753409;79.32115224753409;0.0;79.32115224753429;0.0;22.479619691557115;22.479619691557115;19.207316705858425;9.172026691377523;0.0;0.0;5.982569467183924;0.0;0.0;43.33404036457279;218.07;6.925162676513651;51.482773845369024;51.482773845369024;43.98855299653837;21.005754649542695;0.0;0.0;13.701266975122273;0.0;0.0;2690.6185317521613;181.6611223119414;79.3211522475341;31.75783400187126;31.75783400187126
2040-02-15 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;230.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;230.4999999999932;0.0;2459.984000825581;0.0;0.0;0.0;0.0
2040-02-15 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.65;0.0;2243.2110016255397;0.0;0.0;0.0;0.0
2040-02-15 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.4400000000001;0.0;2047.6588410754582;0.0;0.0;0.0;0.0
2040-02-15 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.66;0.0;1872.8964581334044;0.0;0.0;0.0;0.0
2040-02-16 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;166.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;166.18000000000038;0.0;1706.6228133104973;0.0;0.0;0.0;0.0
2040-02-16 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.71;0.0;1548.8274821698317;0.0;0.0;0.0;0.0
2040-02-16 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.39000000000001;0.0;1397.360040795723;0.0;0.0;0.0;0.0
2040-02-16 03:00:00;138.69642216631914;0.0;138.69642216631914;69.69977472836331;69.69977472836331;0.0;69.69977472836334;0.0;22.98113589766736;22.981135897667347;0.0;9.376652930242642;7.678815784839382;6.682034217946774;0.0;1.7053025658242404e-13;0.0;38.077773278620306;152.1;43.82232334313166;52.04388493184825;52.04388493184825;0.0;21.234696505883274;17.38971506450227;15.13236863042931;0.0;0.0;0.0;1441.1124961368084;157.84455006451134;69.69977472836351;27.90572013986345;27.90572013986357
2040-02-16 04:00:00;118.7428940382784;0.0;118.7428940382784;59.67243304327816;59.67243304327816;0.0;59.67243304327816;0.0;22.981135897667357;0.0;19.635828430525102;9.376652930242642;7.67881578483956;0.0;3.2157667662270734e-12;0.0;0.0;32.59972338878967;169.15;0.0;52.04388493184824;0.0;44.467984521317355;21.234696505883274;17.389715064502706;0.0;7.908340649009915e-12;1.4139955876508536;0.0;1439.6264449243508;135.13628102355946;59.67243304327788;23.891070280501612;23.891070280501612
2040-02-16 05:00:00;157.63838523775243;0.0;157.63838523775243;79.41269241422708;79.41269241422708;0.0;79.41269241422708;0.0;22.080037193251997;22.080037193251997;18.86590044969486;9.008990955446533;7.377726622581679;0.0;0.0;0.0;0.0;43.27783704237483;172.97;55.53988040329519;51.50222568273563;51.50222568273563;44.005173277749435;21.01369129500071;17.208727422698956;0.0;0.0;0.0;0.0;1495.094344005389;185.23204336092036;79.41269241422707;31.716843109835786;31.716843109835786
2040-02-16 06:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;80.51085152712618;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.51085152712618;43.814078409598125;191.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.43592159040188;0.0;1347.5836676977742;0.0;0.0;-6.87170977417999;-51.3729717097025
2040-02-16 07:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;2.485475670030681;77.9111931548803;0.0;22.080037193251997;22.080037193251965;18.865900449695204;9.008990955446533;0.0;4.4352692205283996e-16;5.876227363234583;0.0;2.485475670030681;43.81407840959851;211.03;14.513838099503573;51.50222568273563;51.502225682735634;44.005173277750316;21.01369129500071;0.0;1.1379786002407855e-15;13.70644375168286;0.0;0.0;1362.030126613893;181.72975968990514;77.91119315488028;31.038608797356297;29.608885307232438
2040-02-16 08:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090676;18.18079692890624;8.681835014027788;0.0;6.186889828372999;5.662835796463462;0.5264419621429397;0.0;43.81407840959187;210.37;28.545721873749123;51.082522257413935;51.08252225741307;43.64656504846096;20.84244591485938;0.0;14.852841181697805;13.594746804312118;0.0;0.0;1390.5077469813111;195.10164346415726;81.26878613195217;32.22702131420516;32.510032873666894
2040-02-16 09:00:00;159.52745837809843;0.0;159.52745837809843;80.59401431167;80.59401431167;0.1440773866971483;80.44993692497285;0.0;21.47930472364175;21.47930472364157;18.352615129141935;0.0;7.177000514409756;6.245359227680651;5.716352606457177;0.0;0.1440773866971483;43.79648149626841;204.33;30.864849141691614;51.10139323163985;51.10139323163941;43.6626890213519;0.0;17.074795028484157;14.85832813830713;13.59976899400078;0.0;0.0;1421.3030707356536;191.3983676454232;80.44993692497285;32.073288750169525;31.949595975407938
2040-02-16 10:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297361;17.921857815372274;8.558184402276758;7.0085479292737185;0.0;5.582183133823944;0.04781731874511763;0.0;43.81407840958645;174.85;66.87246932876549;51.23554904615965;51.23554904615965;43.77731610369448;20.90488317181167;17.11962126295531;0.0;13.635472288398274;0.0;0.0;1488.1044749108823;197.90839091917903;81.02109398669391;32.11726740071134;32.15869461682707
2040-02-16 11:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.823633388414923;20.82363338841475;17.7923882586053;8.49635909640125;6.9579173750459775;6.054715113428787;5.541856802504188;5.402253386150306;0.0;43.81407840958571;168.17;88.76625068152083;51.311737204696385;51.31173720469595;43.84241373925639;20.93596909912068;17.145078439528096;14.919488110197175;13.655748474440427;0.0;0.0;1576.796320368657;213.1221722719351;86.49050342281517;32.97043518734532;37.63395230337354
2040-02-16 12:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.823633388414923;20.823633388414923;17.792388258605303;8.496359096401248;6.957917375045978;6.05471511342879;5.541856802504188;5.402253386150477;0.0;43.81407840958571;168.29;88.64625068152127;51.311737204696385;51.311737204696385;43.8424137392564;20.935969099120676;17.1450784395281;14.919488110197182;13.65574847444043;0.0;0.0;1665.3637312341596;213.1221722719356;86.49050342281535;33.032750345000466;37.63395230337372
2040-02-16 13:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.47930472364175;21.47930472364175;18.352615129141935;8.763882972249124;0.0;6.2453592276806535;5.716352606457178;1.4104233400944537;0.0;43.81407840959715;177.73000000000002;61.257796585858316;51.10139323163985;51.10139323163985;43.6626890213519;20.85014555932256;0.0;14.858328138307137;13.599768994000783;0.0;0.0;1726.5382596334562;195.17371817626207;82.03681938281238;32.40076872089709;33.38525290493436
2040-02-16 14:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090637;18.18079692890624;8.681835014027788;7.109809037729223;0.0;5.662835796463462;1.449361171499092;0.0;43.81407840959188;170.37;70.7613702561143;51.082522257413935;51.08252225741307;43.64656504846096;20.84244591485938;17.068489564062965;0.0;13.594746804312122;0.0;0.0;1797.2133029765891;197.3172918465224;82.19170534130836;32.6117485192783;33.32129583573205
2040-02-16 15:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.558184402276758;7.008547929273724;0.0;5.5821831338239445;0.0478173187449471;0.0;43.81407840958645;163.19;78.53246932876505;51.23554904615965;51.235549046159214;43.77731610369448;20.90488317181167;17.119621262955324;0.0;13.635472288398276;0.0;0.0;1875.6559116402054;197.9083909191786;81.02109398669374;32.134112195762334;32.156516412397586
2040-02-16 16:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;167.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.28592159041429;0.0;1752.276207254209;0.0;0.0;-13.023965819035993;-51.97172212856624
2040-02-16 17:00:00;159.59137226624233;0.0;159.59137226624233;81.20306560681222;81.20306560681222;81.20306560681222;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560681222;43.81407840956737;186.03999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.2259215904326;0.0;1609.9626718534314;0.0;0.0;-12.330723857900217;-52.09078303060684
2040-02-16 18:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;80.97327666794877;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794877;43.81407840958644;200.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.30592159041356;0.0;1453.576252129425;0.0;0.0;-12.431580156400436;-51.85249759523565
2040-02-16 19:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;192.50000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.6859215904127;0.0;1304.817651726406;0.0;0.0;-12.93640232585399;-50.69815941913086
2040-02-16 20:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;1.5556639889003065;79.53258604776453;0.0;20.823633388414923;20.823633388414923;17.792388258605303;8.496359096401248;0.0;6.054715113428789;5.541856802499333;0.0;1.5556639889003065;43.814078409585704;174.87;64.92117224197978;51.311737204696385;51.311737204696385;43.8424137392564;20.935969099120676;0.0;14.919488110197179;13.655748474427057;0.0;0.0;1369.6735830857995;195.97709383239413;79.53258604776453;31.275012381717342;30.631687255973965
2040-02-16 21:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.558184402276758;7.008547929273724;0.0;5.582183133823944;0.04781731874497552;0.0;43.81407840958644;171.61;70.11246932876504;51.23554904615965;51.235549046159214;43.77731610369448;20.90488317181167;17.119621262955324;0.0;13.635472288398274;0.0;0.0;1439.7175687354102;197.9083909191786;81.02109398669374;32.13555634216163;32.15386710125991
2040-02-16 22:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297326;17.921857815372277;8.55818440227676;7.008547929273726;0.0;5.5821831338239445;0.04781731874477657;0.0;43.81407840958645;164.14;77.58246932876295;51.23554904615965;51.23554904615878;43.77731610369449;20.904883171811672;17.119621262955327;0.0;13.635472288398276;0.0;0.0;1517.22805218575;197.90839091917815;81.02109398669359;32.13646678600718;32.15386710125973
2040-02-16 23:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.975160352973575;17.921857815372274;8.558184402276758;7.008547929273726;0.0;5.534365815078844;0.0;0.0;43.81407840958645;157.55;84.04210159564586;51.23554904615965;51.23554904615965;43.77731610369448;20.90488317181167;17.119621262955327;0.0;13.505104555278631;0.0;0.0;1601.1942923787865;197.7780231860594;80.9732766679488;32.1097982480663;32.1097982480663
2040-02-17 00:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837218;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.4895270231935385;3.552713678800501e-13;0.0;43.11227267001163;147.47;92.32442803273292;50.918094835637085;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736473;0.0;13.550987235129577;0.0;0.0;1693.4386606969006;196.68215536272123;79.67626181837252;31.595469486054892;31.595469486055013
2040-02-17 01:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;20.48009591381627;20.48009591381627;17.49885868980101;7.720593496827966;6.843129272561462;5.954827572158551;5.4504301309426895;3.3397809532593783;0.0;43.814078409585704;141.98;111.88851489092049;51.000179075601835;51.000179075601835;43.57620836123341;19.03516269271597;17.040975775054097;14.828898937896932;13.572832563230682;0.0;0.0;1805.2425036547863;210.05443648133476;84.42803098992422;34.058772049884375;35.18776208925128
2040-02-17 02:00:00;155.3443834132902;0.0;155.3443834132902;79.04211849820325;79.04211849820325;0.0;79.04211849820325;0.0;20.33318859017519;20.333188590175013;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;0.0;0.0;0.0;42.64811373387441;141.62;99.60199211852918;51.08213437332766;51.08213437332723;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860188;0.0;0.0;0.0;1904.7542336481326;198.5738783846548;79.04211849820307;31.255289942753983;31.255289942753983
2040-02-17 03:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168315;5.3745415710778515;2.5614788085902234;0.0;43.814078409584084;143.32;113.05294653821906;51.17611492823762;51.17611492823762;43.72653366423487;20.88063314785935;17.09976220790731;14.880054346085222;13.619654906072947;0.0;0.0;2017.7119424746693;212.55886812863494;83.87925251683208;33.61616502900518;34.470458005815416
2040-02-17 04:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693723;5.3423672753340865;1.9448055889205733;0.0;43.814078409582976;147.92;108.94576888344841;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622697;17.139408377405747;14.914554074770233;13.651232371323703;0.0;0.0;2126.556825760994;213.05169047386772;83.3771155733269;33.25132792175993;33.90211976562789
2040-02-17 05:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;6.245711130239712;75.18659885416658;0.0;20.07404765809773;20.074047658097392;17.15191788063881;0.0;6.707454092304832;5.836764289693722;5.342367275334085;0.0;6.245711130239712;43.81407840958297;161.97;73.96672353482717;51.29476786048589;51.294767860485024;43.82791458077356;0.0;17.139408377405747;14.91455407477023;13.6512323713237;0.0;0.0;2200.417221454533;192.12264512524413;75.18659885416656;27.94057200039653;25.53976630265142
2040-02-17 06:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;1.4210854715202004e-14;81.66154706710078;0.0;19.83225658951729;19.832256589517254;16.94532374361181;8.09186228615865;6.626663086920403;5.055166087528815;5.278018683846554;0.0;1.4210854715202004e-14;43.81407840958187;169.19;86.59247316226697;51.53374190074602;51.53374190074602;44.03210175736886;21.0265503912296;17.219258113323395;12.908169430763856;13.714831258508028;0.0;0.0;2286.8996737557277;211.96839475268575;81.66154706710077;32.10975524558416;32.109755245584154
2040-02-17 07:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;0.0;81.54658736909221;0.0;19.953152123807513;19.953152123807513;17.04862081212531;8.141189502659326;6.66705858961262;4.473221237489952;5.3101929795903215;3.410605131648481e-13;0.0;43.81407840958224;175.45;78.06652824757347;51.4139744102728;51.4139744102728;43.929768526106535;20.97768343376091;17.179239530236316;11.104852354851207;13.682957172491552;0.0;0.0;2364.8518570196134;209.7024498379921;81.54658736909256;32.10976338097362;32.10976338097378
2040-02-17 08:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;0.0;81.66154706710081;0.0;19.83225658951729;19.83225658951729;16.94532374361181;8.09186228615865;6.626663086920394;5.766460706744525;5.278018683846554;0.7112946192156926;0.0;43.81407840958187;175.83;82.02834230526969;51.53374190074602;51.53374190074602;44.03210175736886;21.0265503912296;17.21925811332337;14.984038573766698;13.714831258508028;0.0;0.0;2446.761956732032;214.04426389568857;82.3728416863165;32.39560124024267;32.76529049880069
2040-02-17 09:00:00;159.59118845336363;0.0;159.59118845336363;81.7764473885165;81.7764473885165;0.0;81.77644738851652;0.0;19.71136105522708;19.71136105522675;16.842026675098314;8.042535069657982;6.586267584228193;5.731308915269931;5.245844388102791;0.09425735429452686;0.0;43.814078409581555;174.13;84.22815461199733;51.654077750653634;51.65407775065277;44.13492061337967;21.07564924799081;17.259466605534893;15.01902763045689;13.746856603747089;0.0;0.0;2530.867773246193;214.54407620241577;81.87070474281106;32.139720337945164;32.19217894789009
2040-02-17 10:00:00;158.57248679401957;0.0;158.57248679401957;81.36856779930581;81.36856779930581;0.0;81.36856779930581;0.0;19.590465520936853;19.590465520936853;16.73872960658481;7.993207853157306;6.545872081535977;5.696157123795331;5.21367009235902;3.410605131648481e-13;0.0;43.534416990277435;175.06;83.5206973787985;51.77498947441224;51.77498947441224;44.23823151470044;21.124983070040784;17.299867517704946;15.05418412920889;13.779035208043245;0.0;0.0;2614.261927236329;215.04628038852275;81.36856779930616;31.90478434295681;31.904784342956983
2040-02-17 11:00:00;159.59118845336116;0.0;159.59118845336116;81.77644738851524;81.77644738851524;0.0;81.77644738851652;0.0;19.71136105522708;19.71136105522708;16.842026675098314;8.04253506965798;6.586267584228193;5.731308915269929;5.245844388102789;0.09425735429485371;0.0;43.81407840958087;174.5;83.8581546119975;51.654077750653634;51.654077750653634;44.13492061337967;21.075649247990807;17.259466605534893;15.019027630456883;13.746856603747087;0.0;0.0;2697.9893687519643;214.54407620241662;81.87070474281137;32.130173666432576;32.178563112527044
2040-02-17 12:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.6615470671008;0.0;19.83225658951729;19.83225658951729;16.945323743611503;8.091862286158651;6.626663086920403;5.7664607067445255;5.278018683846554;0.7112946192154226;0.0;43.81407840958186;173.86;83.99834230526959;51.53374190074602;51.53374190074602;44.03210175736797;21.026550391229602;17.219258113323395;14.984038573766702;13.714831258508028;0.0;0.0;2781.852811588796;214.04426389568772;82.37284168631622;32.27520146837569;32.62906164699143
2040-02-17 13:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660668;6.747849594997044;5.871916081168319;5.3745415710778515;2.5614788085902376;0.0;43.814078409584084;172.66;83.71294653821812;51.17611492823762;51.17611492823762;43.72653366423487;20.880633147859346;17.09976220790731;14.88005434608523;13.619654906072947;0.0;0.0;2865.426665486435;212.55886812863494;83.87925251683208;33.09680323587844;34.47045800581543
2040-02-17 14:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.48009591381627;20.480095913816236;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;5.450430130942689;3.9753780388745668;0.0;43.81407840958571;165.26;90.38220084265646;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775054097;14.828898937896932;13.572832563230682;0.0;0.0;2955.665594995817;211.82812243307075;85.06362807553943;33.86854777808927;35.773533842905
2040-02-17 15:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;162.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.12592159040813;0.0;2836.391890125659;0.0;0.0;-14.712303342210745;-51.61302578132409
2040-02-17 16:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;80.62639604271791;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271791;43.814078409597144;164.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.92592159040287;0.0;2715.3241489407465;0.0;0.0;-16.390242920671604;-51.49278979408599
2040-02-17 17:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;80.74234416980923;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980923;43.81407840959188;172.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.88592159040516;0.0;2586.302461142903;0.0;0.0;-14.545911183446378;-51.61302578132407
2040-02-17 18:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;80.62639604271791;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271791;43.814078409597144;186.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.35592159040283;0.0;2443.8172244294433;0.0;0.0;-13.634526951259332;-51.49278979408598
2040-02-17 19:00:00;159.59067925230718;0.0;159.59067925230718;79.98339941715103;79.98339941715103;79.98339941715103;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.98339941715103;43.81407841037185;214.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.81592158962815;0.0;2272.8791119785938;0.0;0.0;-13.486991186597244;-50.826233944792435
2040-02-17 20:00:00;159.5909050774279;0.0;159.5909050774279;79.11286145750299;79.11286145750299;79.11286145750299;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.11286145750299;43.81407841042493;230.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.12592158957506;0.0;2085.6395464334128;0.0;0.0;-11.549179680275415;-46.438566085967544
2040-02-17 21:00:00;159.5910857279497;0.0;159.5910857279497;78.47669242306893;78.47669242306893;78.47669242306569;3.2373831820677412e-12;0.0;0.0;0.0;0.0;3.2373831820677412e-12;0.0;0.0;0.0;0.0;78.47669242306569;43.814078410374485;223.94;0.0;0.0;0.0;0.0;6.59383658785373e-12;0.0;0.0;0.0;180.1259215896189;0.0;1905.4093428664657;6.59383658785373e-12;3.2373831820677412e-12;-9.304441121995005;-41.70695129898979
2040-02-17 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.08999999998517;0.0;1718.2240723993284;0.0;0.0;0.0;0.0
2040-02-17 23:00:00;139.77261446884486;0.0;139.77261446884486;68.91590864596145;68.91590864596145;68.91590864596145;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.91590864596145;38.37313843400145;169.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.8168615659838;0.0;1587.3212996297189;0.0;0.0;-8.426491798286797;-35.39124550843941
2040-02-18 00:00:00;73.39456287686475;0.0;73.39456287686475;36.139186008332864;36.139186008332864;36.139186008332864;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.139186008332864;20.14972055075648;165.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.0402794492435;0.0;1442.2016541154937;0.0;0.0;-4.419705988135457;-18.539199334259834
2040-02-18 01:00:00;159.5909220372016;0.0;159.5909220372016;79.0065348599979;79.0065348599979;79.0065348599979;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.0065348599979;43.81407841045588;151.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.30592158954413;0.0;1334.8236224432437;0.0;0.0;-9.94834599054333;-40.703410136914755
2040-02-18 02:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;79.65705119937721;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.65705119937721;43.81407841039992;139.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.06592158960007;0.0;1238.6909596725216;0.0;0.0;-10.671764618309759;-41.302963989087914
2040-02-18 03:00:00;159.59067925231477;0.0;159.59067925231477;79.98339941715484;79.98339941715484;79.98339941715484;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.98339941715484;43.81407841037393;142.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.72592158962607;0.0;1139.9031035349121;0.0;0.0;-10.952740720054969;-41.60374578276413
2040-02-18 04:00:00;159.59166245681533;0.0;159.59166245681533;80.28402569596501;80.28402569596501;80.28402569596501;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.28402569596501;43.814078409599176;146.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.79592159040084;0.0;1037.0501867893345;0.0;0.0;-10.97563810872117;-41.88060773230152
2040-02-18 05:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;156.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.78592159041267;0.0;924.2124126895824;0.0;0.0;-16.29391445443106;-51.83327029169192
2040-02-18 06:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;187.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.10592159041354;0.0;780.0602804785343;0.0;0.0;-15.447155885913844;-51.85249759523566
2040-02-18 07:00:00;159.5912288547889;0.0;159.5912288547889;81.66154706709916;81.66154706709916;3.8031222289481263;77.85842483815104;0.0;20.156392186932838;20.156392186932838;17.22227571880654;8.224114539173307;6.734968331402057;0.0;5.364281874902851;0.0;3.8031222289481263;43.81407840958099;181.74000000000004;62.21852860834378;51.8144316511727;51.8144316511727;44.27193219073506;21.14107607797316;17.313046553364686;0.0;13.789532074344551;0.0;0.0;842.2398060728583;200.14445019876285;77.85842483815043;30.13076558073803;28.166245894657447
2040-02-18 08:00:00;159.59114306152614;0.0;159.59114306152614;81.89127260921691;81.89127260921691;1.4210854715202004e-14;81.8912726092169;0.0;19.907579854761977;19.907579854761643;17.00968238627236;8.122595323851698;6.6518312718483426;4.993939224510967;5.298064693209901;0.0;1.4210854715202004e-14;43.814078409581505;188.03000000000003;69.61407019258326;52.04279545637304;52.04279545637216;44.467053638109235;21.23425198332127;17.389351031953858;12.803436989426972;13.85030722744532;0.0;0.0;911.811764275138;213.82999178300184;81.89127260921688;32.10973798397905;32.109737983979045
2040-02-18 09:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.66154706710078;0.0;20.156392186932838;20.156392186932838;17.22227571880654;8.224114539173307;6.734968331402057;5.860706925157306;5.364281874902851;2.057584696206945;0.0;43.81407840958186;199.52;59.504181012050395;51.8144316511727;51.8144316511727;44.27193219073506;21.14107607797316;17.313046553364686;15.0656524037066;13.789532074344551;0.0;0.0;971.2703546989746;215.21010260246945;83.71913176330773;32.85678898939187;34.006043040267215
2040-02-18 10:00:00;155.17091136603858;0.0;155.17091136603858;78.95385268637465;78.95385268637465;0.0;78.95385268637482;0.0;20.67210642385623;20.672106423856057;17.66291870183832;8.434533790525734;0.0;6.010656875114051;5.501530471184429;0.0;0.0;42.60048886686424;205.58;33.28771225793545;51.38770042763417;51.38770042763374;43.90731918254163;20.96696324928462;0.0;14.94157530628862;13.675964797688422;0.0;0.0;1004.5095034391752;196.26722339107118;78.95385268637482;31.22038736684696;31.22038736684696
2040-02-18 11:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.975160352973575;17.921857815372277;8.55818440227676;7.008547929273726;6.0987733517435245;0.0;0.5644075366646746;0.0;43.81407840958645;185.52;57.46433255181228;51.23554904615965;51.23554904615965;43.77731610369449;20.904883171811672;17.119621262955327;14.89733551144785;0.0;0.0;0.0;1061.9236105158154;199.1702541422286;81.53768420461347;32.26137096650792;32.56731726359607
2040-02-18 12:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.1868036729956;21.278214282091003;18.18079692890624;8.681835014027788;0.0;6.186889828372999;5.662835796463455;0.43503135304783314;0.0;43.81407840959188;172.26;66.41147818000812;50.83827856367206;51.082522257413935;43.64656504846096;20.84244591485938;0.0;14.852841181697805;13.594746804312102;0.0;0.0;1128.2819925152978;194.85739977041627;81.17737552285709;32.244545016541444;32.48427006138251
2040-02-18 13:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.77967095844687;18.609257789418567;0.0;6.213267610234482;6.332694225733874;5.796289984845878;3.410605131648481e-13;0.0;43.81407840959813;161.71;71.49905189297411;51.306035614310176;51.306035614310176;43.83754211536873;0.0;14.373298740448726;14.91783030606482;13.654231092873168;0.0;0.0;1199.7246303086463;189.3949734833758;80.51085152712655;32.10982919308557;32.10982919308575
2040-02-18 14:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.47930472364175;21.479304723641715;18.35261512914193;8.763882972249123;0.0;4.834935887586232;5.716352606457177;0.0;0.0;43.814078409597144;152.71;82.55253317988831;51.10139323163985;51.10139323163985;43.662689021351895;20.850145559322556;0.0;11.133064732336322;13.599768994000781;0.0;0.0;1282.217177257019;191.44845477029125;80.62639604271793;32.10982079407462;32.10982079407462
2040-02-18 15:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;80.62639604271791;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271791;43.814078409597144;150.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.76592159040287;0.0;1175.3871448077487;0.0;0.0;-12.72374961197891;-51.49278979408599
2040-02-18 16:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;80.74234416980923;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980923;43.81407840959188;151.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.35592159040812;0.0;1067.9724538601001;0.0;0.0;-19.942525447280822;-61.326114510009106
2040-02-18 17:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;69.8849414893769;11.432832218864922;0.0;0.0;0.0;0.0;0.0;0.0;5.969224571422668;5.463607647442274;1.9539925233402755e-14;69.8849414893769;43.814078409584084;151.28;0.0;0.0;0.0;0.0;0.0;0.0;14.967128696093777;13.699353714336977;78.79943917998484;0.0;989.1196160574223;28.666482410430753;11.432832218864942;-7.437813385610667;-40.35487269042189
2040-02-18 18:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;5.585611477141697;75.96097589195051;0.0;20.280798353018273;20.280798353018273;17.328572385073628;0.0;6.776536861178912;5.896879473912426;5.397390465749325;3.126388037344441e-13;5.585611477141697;43.81407840958224;158.16;79.29823724640192;51.7009963536495;51.7009963536495;44.175009390658964;0.0;17.275143781410424;15.032669763381591;13.759343194071008;0.0;0.0;1068.3683973230213;193.64415883682102;75.96097589195084;29.012956839837006;26.317966598034026
2040-02-18 19:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;176.53999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.72592159041588;0.0;935.5890573127392;0.0;0.0;-12.795694790536231;-52.209732473651286
2040-02-18 20:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;181.95999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.14592159041428;0.0;797.3963562694593;0.0;0.0;-7.970758008171295;-44.05318309778781
2040-02-18 21:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;72.23818272447906;8.620009708152276;0.0;0.0;0.0;0.0;8.620009708152077;0.0;0.0;0.0;0.0;72.23818272447906;43.81407840958732;178.26;0.0;0.0;0.0;0.0;20.873707971745176;0.0;0.0;0.0;113.57221361866748;0.0;683.7842728329783;20.873707971745176;8.620009708152077;-2.825059148145648;-34.4655266545749
2040-02-18 22:00:00;156.17897231545612;0.0;156.17897231545612;79.12922154590763;79.12922154590763;0.0;79.12922154590765;0.0;21.12668731753231;21.12668731753231;18.051327372139262;0.0;7.0591784835014755;6.142831590058265;5.622509465143705;0.0;0.0;42.87721272263887;157.59;76.90187656909922;51.15914209000133;51.15914209000133;43.712031520343;0.0;17.094090978306532;14.87511929472939;13.615137873080526;0.0;0.0;760.6519601884357;191.6146638464621;79.12922154590733;31.42320922986977;31.42320922986977
2040-02-18 23:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.558184402276595;7.008547929273726;0.0;5.5821831338239445;0.04781731874479078;0.0;43.81407840958645;141.4;100.32246932876461;51.23554904615965;51.235549046159214;43.77731610369448;20.90488317181122;17.119621262955327;0.0;13.635472288398276;0.0;0.0;860.9363969191909;197.90839091917815;81.02109398669359;32.12612704118982;32.14500723803236
2040-02-19 00:00:00;156.17897231545604;0.0;156.17897231545604;79.1292215459076;79.1292215459076;0.0;79.12922154590761;0.0;21.12668731753231;21.12668731753231;18.051327372139262;0.0;7.0591784835014755;6.142831590058265;5.622509465143703;0.0;0.0;42.87721272263885;137.39;97.10187656910102;51.15914209000133;51.15914209000133;43.71203152034299;0.0;17.094090978306532;14.87511929472939;13.615137873080522;0.0;0.0;957.995226668446;191.6146638464621;79.12922154590733;31.42320922986975;31.42320922986975
2040-02-19 01:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297326;17.921857815372274;8.55818440227676;7.008547929273724;0.0;5.5821831338239445;0.04781731874477657;0.0;43.81407840958645;132.86;108.86246932876466;51.23554904615965;51.23554904615878;43.77731610369448;20.904883171811672;17.119621262955324;0.0;13.635472288398276;0.0;0.0;1066.8097962358772;197.90839091917815;81.02109398669357;32.12606048386071;32.14470901366394
2040-02-19 02:00:00;156.52967398204603;0.0;156.52967398204603;79.53258604776738;79.53258604776738;0.0;79.53258604776936;0.0;20.823633388414923;20.823633388414923;17.7923882586053;8.496359096401248;0.0;6.054715113428787;5.541856802504188;0.0;0.0;42.973512927438755;133.11;105.8406067598462;51.311737204696385;51.311737204696385;43.84241373925639;20.935969099120676;0.0;14.919488110197175;13.655748474440427;0.0;0.0;1172.5970625059117;195.97709383240743;79.53258604776936;31.49377040518766;31.49377040518766
2040-02-19 03:00:00;156.62375445226849;0.0;156.62375445226849;79.80567894229709;79.80567894229709;0.0;79.80567894229709;0.0;20.529610685189134;20.529610685189134;17.5411657176078;8.376393362155717;6.859673920732626;5.969224571422668;0.0;0.0;0.0;42.999360598007925;135.63;107.47271625443973;51.475584731216614;51.475584731216614;43.98241038406296;21.00282138164057;17.19982573220122;14.967128696093777;0.0;0.0;0.0;1280.0111489072262;200.10335565643172;79.80567894229708;31.512699395796417;31.512699395796417
2040-02-19 04:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.927343034228667;20.975160352973433;17.921857815372274;8.55818440227676;7.008547929273724;0.0;5.582183133823943;1.4210854715202004e-14;0.0;43.81407840958645;164.04;77.55210159564584;51.10518131304043;51.235549046159214;43.77731610369448;20.904883171811672;17.119621262955324;0.0;13.635472288398272;0.0;0.0;1357.4992499454268;197.7780231860594;80.97327666794881;32.109798248066305;32.109798248066305
2040-02-19 05:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.97516035297361;20.97516035297326;17.921857815372274;8.558184402276758;7.008547929273724;5.581717261750276;0.0;0.04735144667112934;0.0;43.81407840958644;182.65;58.92464601737143;51.23554904615965;51.23554904615878;43.77731610369448;20.90488317181167;17.119621262955324;13.48764897700508;0.0;0.0;0.0;1416.3560210003009;197.76056760778496;81.0206281146199;32.12495740914857;32.144853584116895
2040-02-19 06:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.126687317532273;18.051327372139262;8.620009708152276;7.059178483501476;6.142831590058264;0.0;1.2685293562845033;0.0;43.81407840958732;200.01000000000002;42.6773123547137;51.15914209000133;51.15914209000133;43.712031520343;20.87370797174571;17.094090978306536;14.875119294729387;0.0;0.0;0.0;1458.9625155539657;198.87323394512728;82.12672178891587;32.509118253664006;33.05049203363472
2040-02-19 07:00:00;159.24227219515745;0.0;159.24227219515745;80.4499369249736;80.4499369249736;0.0;80.44993692497363;0.0;21.47930472364175;21.479304723641715;18.352615129141935;0.0;7.177000514409756;6.2453592276806535;5.716352606457178;0.0;0.0;43.7181868157717;210.2;24.916554461193993;51.10139323163985;51.10139323163985;43.6626890213519;0.0;17.074795028484157;14.858328138307137;13.599768994000783;0.0;0.0;1483.806121889388;191.39836764542366;80.44993692497299;32.03954516566568;32.03954516566568
2040-02-19 08:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090964;18.18079692890624;8.681835014027788;7.109809037729095;0.0;5.662835796463462;1.449361171499291;0.0;43.81407840959188;203.24999999999997;37.881370256114316;51.082522257413935;51.082522257413935;43.646565048460964;20.84244591485938;17.068489564062624;0.0;13.59474680431212;2.3646862246096134e-11;0.0;1521.6133018393841;197.31729184652295;82.19170534130856;32.37723808412623;33.59188059156912
2040-02-19 09:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.68183501402779;7.109809037729224;0.0;5.662835796463462;1.4493611714994898;0.0;43.81407840959188;196.73999999999998;44.391370256119174;51.082522257413935;51.082522257413935;43.646565048460964;20.842445914859383;17.06848956406297;0.0;13.594746804312122;0.0;0.0;1565.9285914304114;197.3172918465233;82.1917053413087;32.221475584949516;33.46786442017739
2040-02-19 10:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.68183501402779;0.0;6.186889828373;5.662835796463462;0.5264419621430818;0.0;43.81407840959188;197.47;41.44572187374957;51.082522257413935;51.0825222574135;43.64656504846096;20.842445914859383;0.0;14.852841181697809;13.594746804312118;0.0;0.0;1607.2960168745894;195.1016434641577;81.26878613195231;32.14366745638766;32.603089121010434
2040-02-19 11:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282091003;18.18079692890624;8.68183501402779;7.109809037729224;6.186889828373;5.662835796463462;7.6362509998724875;0.0;43.81407840959188;199.09;56.89421143781209;51.082522257413935;51.082522257413935;43.646565048460964;20.842445914859383;17.06848956406297;14.852841181697809;13.59474680431212;0.0;0.0;1664.109863511558;212.1701330282211;88.37859516968172;32.47893168198477;39.264980189362866
2040-02-19 12:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.77967095844687;18.609257789418567;8.886436963847828;7.277363568495716;0.0;5.796289984845879;3.6178386963755287;0.0;43.81407840959813;207.55;34.44473894516243;51.306035614310176;51.306035614310176;43.83754211536873;20.933642763536575;17.143173335165486;0.0;13.65423109287317;0.0;0.0;1698.4713969635447;198.18066053556433;84.12869022350174;32.37778449934781;35.49974405158931
2040-02-19 13:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.77967095844687;21.779670958446538;18.609257789418567;8.886436963847828;7.277363568495716;0.0;5.796289984845878;3.617838696375216;0.0;43.814078409598125;196.69;45.304738945161596;51.306035614310176;51.30603561430931;43.83754211536873;20.93364276353657;17.143173335165486;0.0;13.654231092873168;0.0;0.0;1743.6912123388684;198.18066053556342;84.12869022350141;32.412259948424904;35.49974405158901
2040-02-19 14:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271793;0.0;21.47930472364175;21.47930472364157;18.352615129141935;8.763882972249123;4.581656865148769;6.245359227680652;0.0;0.2757275987858634;0.0;43.81407840959715;191.19;44.417902932283525;51.10139323163985;51.10139323163941;43.6626890213519;20.850145559322556;10.219875340425496;14.858328138307133;0.0;0.0;0.0;1788.0219307105351;191.79382452268635;80.9021236415038;32.16526271023178;32.39177048723118
2040-02-19 15:00:00;158.30728442547095;0.0;158.30728442547095;80.4357883093866;80.4357883093866;0.0;80.4357883093866;0.0;20.823633388414923;20.823633388414923;17.7923882586053;8.496359096401248;6.957917375045967;2.1027437456328592e-13;5.541856802504188;1.5631940186722204e-13;0.0;43.46153646589724;173.54;68.12422062763616;51.311737204696385;51.311737204696385;43.84241373925639;20.935969099120676;17.145078439528067;5.791478407957129e-13;13.655748474440427;0.0;0.0;1856.0567502416357;198.20268416173892;80.43578830938675;31.851425626404797;31.85142562640487
2040-02-19 16:00:00;158.30728442547087;0.0;158.30728442547087;80.43578830938655;80.43578830938655;0.0;80.43578830938655;0.0;20.823633388414923;20.82363338841475;17.7923882586053;8.496359096401248;6.9579173750459775;0.0;5.541856802504187;0.0;0.0;43.46153646589721;184.95;56.71422062763516;51.311737204696385;51.31173720469595;43.84241373925639;20.935969099120676;17.145078439528096;0.0;13.655748474440426;0.0;0.0;1912.6781680317588;198.20268416173795;80.43578830938638;31.851425626404737;31.851425626404737
2040-02-19 17:00:00;155.6314488670279;0.0;155.6314488670279;79.30006201831706;79.30006201831706;0.0;79.30006201831706;0.0;20.529610685189134;20.529610685185997;17.5411657176078;8.376393362155717;6.859673920732626;0.0;5.463607647442274;0.0;0.0;42.726933814264974;190.48000000000002;51.08251448893111;51.475584731216614;51.475584731207846;43.98241038406295;21.00282138164057;17.19982573220122;0.0;13.699353714336976;0.0;0.0;1963.6650486122949;198.83558067466618;79.30006201831355;31.313047512046012;31.313047512046012
2040-02-19 18:00:00;157.89259812604973;0.0;157.89259812604973;80.11131940916334;80.11131940916334;0.0;80.11131940916334;0.0;20.97516035297361;20.975160352973248;17.921857815372277;8.558184402276758;0.0;6.0987733517435245;5.5821831338239445;2.842170943040401e-14;0.0;43.34767931501843;214.44;24.593784482689124;51.23554904615965;51.23554904615876;43.77731610369449;20.90488317181167;0.0;14.89733551144785;13.635472288398276;0.0;0.0;1988.1606498425544;195.6861051676707;80.11131940916337;31.767990742961217;31.76799074296123
2040-02-19 19:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;7.059178483501307;0.0;5.622509465143704;0.7482072313696335;0.0;43.81407840958732;209.03;32.39733093306486;51.15914209000133;51.1591420900009;43.712031520343;20.87370797174571;17.094090978306077;0.0;13.615137873080524;0.0;0.0;2020.4585727431272;197.61325252347754;81.606399664001;32.32287621227908;32.656061108405794
2040-02-19 20:00:00;156.52967398204996;0.0;156.52967398204996;79.53258604776937;79.53258604776937;0.0;79.53258604776937;0.0;20.823633388414923;20.823633388414923;17.7923882586053;8.496359096401248;0.0;6.054715113428789;5.541856802504188;0.0;0.0;42.97351292743983;191.13;47.82060675984623;51.31173720469638;51.31173720469638;43.842413739256386;20.935969099120676;0.0;14.919488110197179;13.655748474440427;0.0;0.0;2068.178156574337;195.97709383240743;79.53258604776936;31.49377040518845;31.49377040518845
2040-02-19 21:00:00;156.52967398204913;0.0;156.52967398204913;79.53258604776896;79.53258604776896;0.0;79.53258604776902;0.0;20.823633388414923;20.823633388414574;17.7923882586053;8.496359096401248;0.0;6.054715113428789;5.541856802504187;0.0;0.0;42.97351292743961;183.31;55.64060675984617;51.311737204696385;51.31173720469552;43.84241373925639;20.935969099120676;0.0;14.919488110197179;13.655748474440426;0.0;0.0;2123.7153544263547;195.97709383240658;79.53258604776902;31.493770405188283;31.493770405188283
2040-02-19 22:00:00;156.52967398204862;0.0;156.52967398204862;79.5325860477687;79.5325860477687;0.0;79.5325860477687;0.0;20.823633388414923;20.823633388409803;17.7923882586053;8.496359096401248;4.5043419363941e-12;6.054715113428787;5.541856802504188;4.263256414560601e-14;0.0;42.973512927439465;176.11;62.84060675984529;51.311737204696385;51.31173720468238;43.84241373925639;20.935969099120676;1.240607616637135e-11;14.919488110197175;13.65574847444043;0.0;0.0;2186.4497754184786;195.97709383240584;79.53258604776875;31.49377040518819;31.49377040518822
2040-02-19 23:00:00;156.52967398204996;0.0;156.52967398204996;79.53258604776937;79.53258604776937;0.0;79.53258604776937;0.0;20.823633388414923;20.823633388414923;17.7923882586053;8.49635909640125;0.0;6.054715113428787;5.541856802504188;0.0;0.0;42.97351292743983;167.97;70.98060675984726;51.31173720469638;51.31173720469638;43.842413739256386;20.93596909912068;0.0;14.919488110197175;13.655748474440427;0.0;0.0;2257.321059689555;195.9770938324074;79.53258604776937;31.49377040518845;31.49377040518845
2040-02-20 00:00:00;156.933091184998;0.0;156.933091184998;79.850482632079;79.850482632079;0.0;79.850482632079;0.0;20.67210642385623;20.672106423856057;17.662918701838315;8.434533790525734;6.907286820818229;0.0;5.501530471184429;0.0;0.0;43.08427620237784;157.61;83.97038474426844;51.38770042763417;51.38770042763374;43.90731918254162;20.96696324928462;17.170460457108057;0.0;13.675964797688422;0.0;0.0;2341.178578380839;198.49610854189064;79.85048263207898;31.574937946421596;31.574937946421596
2040-02-20 01:00:00;156.93309118499764;0.0;156.93309118499764;79.85048263207881;79.85048263207881;0.0;79.85048263207884;0.0;20.67210642385623;20.672106423856057;17.662918701838315;8.434533790525734;6.9072868208182285;0.0;5.501530471184429;1.5631940186722204e-13;0.0;43.084276202377744;158.88;82.70038474426627;51.38770042763417;51.38770042763374;43.90731918254162;20.96696324928462;17.170460457108053;0.0;13.675964797688422;0.0;0.0;2423.761904196186;198.49610854189064;79.85048263207898;31.574937946421567;31.574937946421667
