;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-02-20 02:00:00;156.52967398204925;0.0;156.52967398204925;79.53258604776902;79.53258604776902;0.0;79.53258604776902;0.0;20.823633388414923;20.823633388414923;17.792388258605303;8.496359096401248;0.0;6.05471511342879;5.541856802504188;3.410605131648481e-13;0.0;42.973512927439636;160.93;78.02060675984622;51.31173720469638;51.31173720469638;43.8424137392564;20.935969099120676;0.0;14.919488110197182;13.655748474440427;0.0;0.0;2501.6613228608226;195.97709383240746;79.53258604776937;31.493770405188393;31.493770405188656
2040-02-20 03:00:00;159.3166511290733;0.0;159.3166511290733;80.94864662031117;80.94864662031117;0.0;80.94864662031118;0.0;20.823633388414923;20.82363338841475;17.7923882586053;8.496359096401248;6.9579173750459775;6.054715113428789;0.0;0.0;0.0;43.73864707363259;166.65;76.55507087112727;51.311737204696385;51.31173720469595;43.84241373925639;20.935969099120676;17.145078439528096;14.919488110197179;0.0;0.0;0.0;2578.0913106658068;199.4664237974947;80.94864662031098;32.05451020716955;32.05451020716955
2040-02-20 04:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;7.0591784835014755;6.142831590058265;0.0;1.2685293562843611;0.0;43.81407840958732;179.18;63.50731235471417;51.15914209000133;51.1591420900009;43.71203152034299;20.873707971745713;17.094090978306532;14.87511929472939;0.0;0.0;0.0;2641.4697184549877;198.87323394512686;82.12672178891572;32.431147719116495;33.40696042392658
2040-02-20 05:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.779670958446687;18.609257789418567;0.0;7.277363568495705;6.332694225733876;5.796289984845879;1.064095958261376;0.0;43.81407840959813;209.66;26.31892648769025;51.306035614310176;51.30603561430974;43.83754211536873;0.0;17.14317333516546;14.917830306064822;13.65423109287317;0.0;0.0;2667.656571456755;192.16484807809212;81.57494748538758;32.38038621347995;33.19793763867461
2040-02-20 06:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372998;0.0;1.973415203408834;0.0;43.81407840959188;214.98000000000002;27.409464633500406;51.082522257413935;51.0825222574135;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697801;0.0;0.0;0.0;2694.932653261683;198.57538622390854;82.71575937321808;32.6021342624185;34.12776047499385
2040-02-20 07:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;21.278214282091003;21.278214282090822;18.18079692890624;8.681835014027788;0.0;6.186889828372998;5.662835796463462;0.526441962143096;0.0;43.81407840959187;214.41999999999996;24.49572187374959;51.082522257413935;51.0825222574135;43.646565048460964;20.84244591485938;0.0;14.852841181697801;13.59474680431212;0.0;0.0;2719.293628502769;195.1016434641577;81.26878613195231;32.16641025470338;32.60308912101044
2040-02-20 08:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.823633388414923;20.823633388414887;17.7923882586053;8.49635909640125;6.957917375045978;6.05471511342879;5.541856802504188;5.4022533861504485;0.0;43.81407840958571;199.3;57.63625068151839;51.31173720469638;51.311737204696385;43.842413739256386;20.93596909912068;17.145078439528096;14.919488110197182;13.655748474440427;0.0;0.0;2776.793914502862;213.12217227193557;86.49050342281531;32.58142888767456;37.17170259293997
2040-02-20 09:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;20.823633388414923;20.82363338841475;17.7923882586053;8.496359096401248;6.9579173750459775;6.054715113428787;5.541856802504188;5.402253386150321;0.0;43.81407840958571;197.55999999999997;59.37625068152086;51.311737204696385;51.31173720469595;43.84241373925639;20.935969099120676;17.145078439528096;14.919488110197175;13.655748474440427;0.0;0.0;2836.0313254886582;213.1221722719351;86.49050342281517;32.5209910434148;37.17170259293986
2040-02-20 10:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;21.12668731753231;21.12668731753213;18.051327372139262;8.620009708152276;7.059178483501476;6.142831590058265;5.622509465143704;6.891038821428083;0.0;43.81407840958732;195.99;60.3124502277947;51.15914209000133;51.1591420900009;43.71203152034299;20.87370797174571;17.094090978306536;14.87511929472939;13.615137873080524;0.0;0.0;2896.201974150179;212.48837181820738;87.74923125405944;32.10980531743968;32.10980531743968
2040-02-20 11:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824182;0.0;20.529610685189134;20.5296106851891;17.5411657176078;8.376393362155717;6.859673920732626;5.969224571422665;5.463607647442273;3.951512881497507;0.0;43.814078409584084;172.81;84.8067877803528;51.475584731216614;51.475584731216614;43.98241038406296;21.00282138164057;17.19982573220122;14.96712869609377;13.699353714336974;0.0;0.0;2980.8639518318237;213.8027093707687;85.26928658973932;32.11211084428587;35.81234462299833
2040-02-20 12:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.529610685189134;20.529610685189134;17.5411657176078;8.376393362155719;6.859673920732626;5.969224571422668;5.463607647442274;3.9515128814975498;0.0;43.81407840958408;181.88;75.73678778035283;51.475584731216614;51.475584731216614;43.98241038406296;21.002821381640572;17.19982573220122;14.967128696093777;13.699353714336977;0.0;0.0;3056.4516964145846;213.8027093707687;85.26928658973937;32.10977705303465;32.10977705303465
2040-02-20 13:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.4052045191037;20.4052045191037;17.434869051340716;8.325633754494913;6.81810539095577;5.933052022667547;5.4304990565958;3.3202583298558324;0.0;43.814078409582976;184.98999999999998;73.09390825934031;51.5880496287227;51.5880496287227;44.07850404286729;21.048708770125003;17.237404258957064;14.999829181256906;13.729284339106515;0.0;0.0;3129.3927820891045;214.2698298497582;84.75256831426216;32.35640997357246;35.22085222357567
2040-02-20 14:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.4052045191037;20.4052045191037;17.434869051340712;8.325633754494914;6.818105390955771;5.933052022667544;5.430499056595799;3.3202583298558466;0.0;43.814078409582976;194.28;63.80390825934117;51.58804962872271;51.58804962872271;44.07850404286728;21.04870877012501;17.237404258957067;14.999829181256901;13.729284339106513;0.0;0.0;3193.040220709341;214.2698298497582;84.75256831426213;32.42594598935584;35.230328512396824
2040-02-20 15:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.4052045191037;20.40520451910353;17.434869051340716;8.325633754494913;6.818105390955765;5.933052022667546;5.430499056595799;3.320258329855662;0.0;43.814078409582976;197.1;60.983908259340716;51.58804962872271;51.588049628722274;44.07850404286729;21.048708770125007;17.23740425895705;14.999829181256905;13.729284339106513;0.0;0.0;3253.8644769576463;214.26982984975774;84.75256831426199;32.879731811590965;35.36775854436581
2040-02-20 16:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.67210642385623;20.67210642385623;17.662918701838315;8.434533790525732;6.9072868208182285;6.01065687511405;5.501530471184429;4.658073900348413;0.0;43.81407840958495;208.57;48.68176225776465;51.38770042763417;51.38770042763417;43.90731918254162;20.966963249284618;17.170460457108053;14.941575306288616;13.675964797688424;0.0;0.0;3302.383545991563;213.4376838481797;85.86113950719322;33.75493883493888;35.92499904254574
2040-02-20 17:00:00;157.15570051612195;0.0;157.15570051612195;79.85066956460452;79.85066956460452;0.3180835168355003;79.53258604776902;0.0;20.823633388414923;20.823633388414923;17.792388258605303;8.49635909640125;0.0;6.05471511342879;5.541856802504188;3.552713678800501e-13;0.3180835168355003;43.14538167711824;214.82;24.302475509525735;51.311737204696385;51.311737204696385;43.8424137392564;20.93596909912068;0.0;14.919488110197182;13.65574847444043;0.0;0.0;3326.520902323789;195.9770938324075;79.53258604776937;31.48153766178379;31.32657843249629
2040-02-20 18:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.97516035297326;17.921857815372277;8.55818440227676;7.008547929273724;0.0;5.5821831338239445;0.04781731874477657;0.0;43.81407840958645;215.9;25.822469328764626;51.23554904615965;51.23554904615878;43.77731610369449;20.904883171811672;17.119621262955324;0.0;13.635472288398276;0.0;0.0;3352.1770456074373;197.90839091917815;81.02109398669357;32.130679167913975;32.15386710125973
2040-02-20 19:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;21.12668731753231;21.126687317532273;18.051327372139262;8.620009708152276;7.059178483501476;0.0;5.622509465143705;0.7482072313699746;0.0;43.81407840958731;211.26;30.16733093306573;51.15914209000133;51.15914209000133;43.71203152034299;20.873707971745713;17.094090978306536;0.0;13.615137873080526;0.0;0.0;3382.1767676882223;197.61325252347842;81.60639966400132;32.439357349391116;32.79935955224517
2040-02-20 20:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;1.4210854715202004e-14;80.74234416980921;0.0;21.278214282091003;21.278214282090637;18.18079692890624;8.681835014027788;7.109809037729223;6.186889828372999;0.0;1.9734152034086776;1.4210854715202004e-14;43.81407840959188;206.88000000000002;35.509464633499874;51.082522257413935;51.08252225741306;43.64656504846096;20.84244591485938;17.068489564062965;14.852841181697805;0.0;0.0;0.0;3417.517123483338;198.5753862239081;82.71575937321789;32.874139267963365;33.78756545441178
2040-02-20 21:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;1.4210854715202004e-14;80.97327666794877;0.0;20.97516035297361;20.97516035297326;17.921857815372274;8.558184402276758;7.008547929273724;0.0;5.582183133823943;0.04781731874480499;1.4210854715202004e-14;43.81407840958645;182.31;59.41246932876461;51.23554904615965;51.23554904615878;43.77731610369448;20.90488317181167;17.119621262955324;0.0;13.635472288398272;0.0;0.0;3476.7587169559283;197.90839091917815;81.02109398669357;32.127001690450555;32.14845607545293
2040-02-20 22:00:00;156.93309118499684;0.0;156.93309118499684;79.8504826320784;79.8504826320784;0.0;79.8504826320784;0.0;20.67210642385623;20.672106423856057;17.662918701838315;8.434533790525734;6.9072868208182285;0.0;5.501530471184428;5.968558980384842e-13;0.0;43.084276202377524;162.66;78.92038474426666;51.38770042763417;51.38770042763374;43.90731918254162;20.966963249284625;17.170460457108053;0.0;13.67596479768842;0.0;0.0;3555.5052637643475;198.4961085418906;79.85048263207898;31.574937946421546;31.574937946421798
2040-02-20 23:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;20.280798353018273;20.280798353018273;17.328572385073624;8.274874146834108;6.776536861178913;5.896879473912426;5.397390465749324;2.6892626696926953;0.0;43.814078409582244;142.75;115.80302999792768;51.7009963536495;51.7009963536495;44.17500939065896;21.094792751524448;17.275143781410428;15.032669763381591;13.759343194071004;0.0;0.0;3671.130518499087;214.73895158834543;84.23585003878493;32.95331582228405;34.07315700396675
2040-02-21 00:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;20.280798353018273;20.280798353018273;17.328572385073628;8.27487414683411;6.776536861178913;5.896879473912425;5.397390465749325;2.6892626696927096;0.0;43.814078409582244;143.61;114.94302999792677;51.7009963536495;51.7009963536495;44.175009390658964;21.09479275152445;17.275143781410428;15.032669763381588;13.759343194071008;0.0;0.0;3785.889991971089;214.73895158834546;84.23585003878495;32.96533523623862;34.07315700396676
2040-02-21 01:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.6615470671008;0.0;20.156392186932838;20.156392186932838;17.22227571880654;8.224114539173307;6.734968331402055;5.860706925157307;5.364281874902851;2.0575846962069306;0.0;43.81407840958186;147.75;111.27418101204955;51.8144316511727;51.8144316511727;44.27193219073505;21.14107607797316;17.313046553364682;15.065652403706604;13.789532074344551;0.0;0.0;3896.97487848354;215.21010260246942;83.71913176330773;32.77383886683705;33.611969483274436
2040-02-21 02:00:00;155.6314488670271;0.0;155.6314488670271;79.30006201831667;79.30006201831667;0.0;79.30006201831667;0.0;20.529610685189134;20.529610685189134;17.5411657176078;8.376393362155717;6.859673920732612;0.0;5.463607647442274;0.0;0.0;42.726933814264754;165.55;76.01251448893966;51.475584731216614;51.475584731216614;43.98241038406296;21.00282138164057;17.19982573220118;0.0;13.699353714336977;0.0;0.0;3972.7925442285555;198.8355806746749;79.30006201831667;31.313047512045852;31.313047512045852
2040-02-21 03:00:00;156.5296739820492;0.0;156.5296739820492;79.53258604776899;79.53258604776899;0.0;79.53258604776902;0.0;20.823633388414923;20.823633388414923;17.792388258605303;8.49635909640125;0.0;6.054715113428789;5.54185680250387;2.842170943040401e-14;0.0;42.97351292743962;177.0;61.950606759846224;51.311737204696385;51.311737204696385;43.8424137392564;20.93596909912068;0.0;14.919488110197179;13.655748474439552;0.0;0.0;4034.5445113611904;195.9770938324066;79.53258604776906;31.493770405188307;31.493770405188318
2040-02-21 04:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;21.12668731753231;21.12668731753231;18.051327372139262;8.620009708152276;7.059178483501476;6.142831590058265;0.0;1.2685293562845743;0.0;43.81407840958731;187.08;55.60731235471461;51.15914209000133;51.15914209000133;43.71203152034299;20.873707971745713;17.094090978306536;14.87511929472939;0.0;0.0;0.0;4089.950096490337;198.87323394512728;82.1267217889159;32.707593564363926;33.27889290831941
2040-02-21 05:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.77967095844687;21.779670958446502;18.60925778941857;8.886436963847828;0.0;4.15889134723363;5.796289984845878;0.49936647511307797;0.0;43.81407840959813;205.28999999999996;28.820919986015344;51.306035614310176;51.30603561430931;43.837542115368734;20.93364276353657;0.0;9.259354376019228;13.654231092873168;0.0;0.0;4118.566518971528;190.2968415764172;81.0102180022393;32.36410794197289;32.60860770727076
2040-02-21 06:00:00;159.5915546425178;0.0;159.5915546425178;80.6263960427178;80.6263960427178;74.91004343626064;5.71635260645716;0.0;0.0;0.0;0.0;0.0;0.0;0.0;5.716352606457177;1.687538997430238e-14;74.91004343626064;43.81407840959708;208.72999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.599768994000781;151.3161525964021;0.0;3967.0444380491776;13.599768994000781;5.716352606457177;-6.1179257314299775;-45.56542574957312
2040-02-21 07:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980943;0.0;21.278214282091003;21.278214282090676;18.18079692890624;8.155393051884886;0.0;6.186889828372999;5.662835796463462;0.0;0.0;43.81407840959187;205.82;31.689100359606165;51.082522257413935;51.08252225741307;43.64656504846096;19.435824400716413;0.0;14.852841181697805;13.594746804312118;0.0;0.0;3998.535186186881;193.69502195001428;80.74234416980926;32.10981300248236;32.10981300248236
2040-02-21 08:00:00;154.83839641425905;0.0;154.83839641425905;78.5616829361607;78.5616829361607;0.0;78.5616829361607;0.0;20.97516035297361;20.97516035297361;17.921857815372274;0.0;7.008547929273726;6.0987733517435245;5.582183133823944;0.0;0.0;42.50918176708151;200.27;34.140025025896726;51.23554904615965;51.23554904615965;43.77731610369448;0.0;17.119621262955327;14.89733551144785;13.635472288398274;0.0;0.0;4032.4752844534696;191.9008432588152;78.56168293616071;31.15348535854892;31.15348535854892
2040-02-21 09:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.97516035297361;20.975160352973433;17.921857815372274;8.55818440227676;7.008547929273726;0.0;5.5821831338239445;0.04781731874496131;0.0;43.81407840958645;200.7;41.022469328765084;51.23554904615965;51.235549046159214;43.77731610369448;20.904883171811672;17.119621262955327;0.0;13.635472288398276;0.0;0.0;4073.2961300180114;197.9083909191786;81.02109398669376;32.112930086793554;32.15460307573033
2040-02-21 10:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.67210642385623;20.67210642385592;17.662918701838315;8.434533790525734;6.9072868208182285;6.010656875114051;5.501530471184428;4.658073900348128;0.0;43.814078409584944;187.9;69.35176225776374;51.38770042763417;51.387700427633305;43.90731918254162;20.96696324928462;17.170460457108053;14.94157530628862;13.67596479768842;0.0;0.0;4142.444227469274;213.4376838481788;85.8611395071929;32.38998605062778;36.47439934460703
2040-02-21 11:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.4052045191037;20.40520451910353;17.434869051340712;8.325633754494914;6.81810539095577;5.933052022667544;5.430499056595794;3.320258329855662;0.0;43.814078409582976;183.91;74.17390825934072;51.58804962872271;51.588049628722274;44.07850404286728;21.04870877012501;17.237404258957064;14.999829181256901;13.7292843391065;0.0;0.0;4216.411013517241;214.26982984975774;84.75256831426195;32.30682427919292;35.220852223575505
2040-02-21 12:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.4052045191037;20.4052045191037;17.434869051340716;8.325633754494914;6.818105390955771;5.933052022667547;5.4304990565958;3.3202583298558466;0.0;43.814078409582976;189.66000000000003;68.42390825934027;51.5880496287227;51.5880496287227;44.07850404286729;21.04870877012501;17.237404258957067;14.999829181256906;13.729284339106515;0.0;0.0;4284.624101225928;214.2698298497582;84.75256831426216;32.31407237574555;35.220852223575676
2040-02-21 13:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.43230998440629;0.0;20.4052045191037;20.4052045191037;17.434869051340716;8.325633754494913;6.818105390955771;5.933052022667546;5.430499056595799;3.3202583298558466;0.0;43.81407840958297;195.55999999999997;62.52390825934119;51.58804962872271;51.58804962872271;44.07850404286729;21.048708770125007;17.237404258957067;14.999829181256905;13.729284339106513;0.0;0.0;4346.933778280209;214.2698298497582;84.75256831426216;32.382147627250376;35.3088342703858
2040-02-21 14:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.4052045191037;20.4052045191037;17.434869051340712;8.325633754494913;6.81810539095577;5.933052022667544;5.430499056595799;3.320258329855818;0.0;43.814078409582976;195.95000000000002;62.133908259322226;51.5880496287227;51.5880496287227;44.07850404286727;21.048708770125003;17.237404258957064;14.9998291812569;13.729284339106513;0.0;0.0;4408.850339850616;214.2698298497582;84.75256831426213;32.71983408009871;34.966584277119324
2040-02-21 15:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;2.017711689924738;79.30006201831706;0.0;20.529610685189134;20.5296106851891;17.541165717607804;8.376393362155719;6.859673920732627;0.0;5.463607647442274;0.0;2.017711689924738;43.81407840958408;206.04;36.60965908425819;51.475584731216614;51.475584731216614;43.982410384062966;21.002821381640572;17.199825732201223;0.0;13.699353714336976;0.0;0.0;4445.239556417897;198.835580674675;79.30006201831667;31.324477309717125;30.250236564690745
2040-02-21 16:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;205.24000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.42592159041507;0.0;4283.5913728496635;0.0;0.0;-8.80085500661233;-52.09078303062773
2040-02-21 17:00:00;159.5913722663063;0.0;159.5913722663063;81.20306560684477;81.20306560684477;81.20306560684477;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684477;43.81407840958494;202.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.95592159041507;0.0;4124.421271690606;0.0;0.0;-7.638998247582116;-52.09078303062773
2040-02-21 18:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;200.21999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.40592159041503;0.0;3967.809129036607;0.0;0.0;-7.1607714795164625;-52.09078303062774
2040-02-21 19:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;1.3525829747659657;79.85048263207882;0.0;20.67210642385623;20.672106423856057;17.662918701838315;8.434533790525734;6.9072868208180624;0.0;5.501530471184428;0.0;1.3525829747659657;43.814078409584944;199.67;42.640186951475144;51.38770042763417;51.38770042763374;43.90731918254162;20.966963249284625;17.17046045710759;0.0;13.67596479768842;0.0;0.0;4010.2509255316304;198.49610854189015;79.85048263207881;31.460429071824713;30.716260070550106
2040-02-21 20:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;1.3525829747656388;79.85048263207915;0.0;20.67210642385623;20.672106423856057;17.662918701838315;8.434533790525734;6.907286820818229;0.0;5.501530471184429;0.0;1.3525829747656388;43.814078409584944;194.95000000000002;47.360186951475555;51.38770042763417;51.38770042763374;43.90731918254162;20.96696324928462;17.170460457108057;0.0;13.675964797688424;0.0;0.0;4057.4105999368294;198.49610854189064;79.85048263207898;31.52468534516265;30.863231969673674
2040-02-21 21:00:00;157.89259812605047;0.0;157.89259812605047;80.11131940916373;80.11131940916373;0.0;80.11131940916374;0.0;20.97516035297361;20.97516035297361;17.921857815372274;8.558184402276758;0.0;6.098773351743466;5.582183133823944;0.0;0.0;43.34767931501864;193.35;45.68378448269007;51.23554904615965;51.23554904615965;43.77731610369448;20.90488317181167;0.0;14.897335511447693;13.635472288398274;0.0;0.0;4102.891513889523;195.6861051676714;80.11131940916366;31.767990742961352;31.767990742961352
2040-02-21 22:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.97516035297361;20.9751603529687;17.921857815372277;8.558184402276758;7.008547929273724;0.0;5.5821831338239445;0.04781731874021489;0.0;43.81407840958645;171.57;70.15246932875223;51.23554904615965;51.23554904614636;43.77731610369449;20.90488317181167;17.119621262955324;0.0;13.635472288398276;0.0;0.0;4172.838838642581;197.90839091916575;81.02109398668901;32.13115564224271;32.15386710125552
2040-02-21 23:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.823633388414923;20.823633388414887;17.7923882586053;8.49635909640125;6.957917375045974;6.05471511342879;5.541856802504187;5.4022533861504485;0.0;43.81407840958571;152.57;104.36625068152125;51.311737204696385;51.311737204696385;43.84241373925639;20.93596909912068;17.145078439528085;14.919488110197182;13.655748474440426;0.0;0.0;4276.996447382169;213.12217227193554;86.49050342281531;34.32915906737582;36.79379867017674
2040-02-22 00:00:00;155.34438341328953;0.0;155.34438341328953;79.04211849820291;79.04211849820291;0.0;79.04211849820294;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;0.0;3.126388037344441e-13;0.0;42.648113733874226;149.24;91.98199211852796;51.08213437332766;51.08213437332766;43.646233627707744;20.842287652253464;17.068359958178487;14.852728399860188;0.0;0.0;0.0;4368.764589678328;198.57387838465522;79.04211849820327;31.255289942753997;31.25528994275414
2040-02-22 01:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.2030656068448;0.0;20.33318859017519;20.33318859017515;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;5.41133323869184;3.2503861300502592;0.0;43.81407840958495;150.11;105.87260036978225;51.08213437332766;51.08213437332766;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860192;13.594643575542095;0.0;0.0;4474.418751818626;212.1685219601973;84.45345173689505;33.617228182741535;35.07540245022377
2040-02-22 02:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459737;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;0.0;0.0;0.0;43.017069619891934;157.96;83.31235948973111;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;17.040975775054097;14.828898937896932;0.0;0.0;0.0;4557.507390370767;198.25528986984006;79.61319794459678;31.525691567277573;31.525691567277573
2040-02-22 03:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.77391056109841;17.749903461047232;8.476071426699756;6.941303207975874;6.0402576194641195;5.528623915444389;5.425788320196872;0.0;43.81407840958732;172.98;81.97980933603651;50.83588507800842;50.83588507800842;43.43583023705042;20.741814194944517;16.986079300498076;14.781128535310609;13.529108502631335;0.0;0.0;4639.259324337285;211.14573092645182;86.28398075282823;34.70229584598319;37.110258609637185
2040-02-22 04:00:00;159.59155464251774;0.0;159.59155464251774;80.62639604271777;80.62639604271777;0.0;80.62639604271777;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345614427;0.0;6.137985483936567;5.618073843372388;7.105427357601002e-14;0.0;43.814078409597066;191.65;46.00785536504858;50.75318113661738;50.75318113661738;43.3651653051291;20.70806972914021;0.0;14.757081396440064;13.507098251507363;0.0;0.0;4685.035216736116;193.84377695545152;80.62639604271784;32.1098207940746;32.10982079407463
2040-02-22 05:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;80.62639604271793;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271793;43.81407840959715;208.28000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.46592159040287;0.0;4520.335043384876;0.0;0.0;-10.96221946197089;-51.492789794086
2040-02-22 06:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;80.51085152712619;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.51085152712619;43.81407840959813;225.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.41592159040187;0.0;4338.693105042321;0.0;0.0;-8.539824373207914;-51.372971709702476
2040-02-22 07:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.618073843372399;8.668621376273222e-13;0.0;43.814078409597144;227.51;12.349218937478618;50.75318113661738;50.75318113661738;43.36516530512911;20.70806972914265;0.0;14.757081396440071;13.507098251507395;2.2013635724275176;0.0;4348.624025752119;193.84377695545396;80.6263960427188;32.10982079407492;32.10982079407542
2040-02-22 08:00:00;158.76282561634943;0.0;158.76282561634943;80.09275281776532;80.09275281776532;0.0;80.09275281776532;0.0;21.383940245129974;21.38394024512994;18.27113262337015;0.0;7.145135846528671;6.217630889471878;5.690972968134699;0.0;0.0;43.586548712825305;236.78;0.0;50.912388091875115;50.912388091875115;43.501196895225775;0.0;17.01164168144753;14.803372681931982;13.549468482078764;2.5029953627403954;0.0;4345.903599188092;190.6904559244343;80.09275281776532;31.943080514009505;31.943080514009505
2040-02-22 09:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.39666882491099;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283920214;7.236662225662111;0.0;5.758599659319373;3.2562282014564516;0.0;43.814078409598515;238.06000000000003;2.9886317805409255;51.06465700011743;51.06465700011743;43.63130039275798;20.835156618197775;17.062520145478082;0.0;13.576262214273731;0.0;0.0;4348.674935788674;197.23455337094242;83.65289702636744;32.33785118800749;35.2312603888927
2040-02-22 10:00:00;151.70072480364936;0.0;151.70072480364936;76.42150723428254;76.42150723428254;0.0;76.4215072342826;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;0.0;0.0;5.763872092897008;0.0;0.0;41.64771947746509;233.27;0.0;51.06465700011742;51.06465700011656;43.63130039275798;20.835156618197775;0.0;0.0;13.589992269124602;11.436517242220575;0.0;4337.020984799664;180.18576328031432;76.4215072342826;30.52218583049425;30.52218583049425
2040-02-22 11:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;21.65786010673676;21.65786010673643;18.505178643992224;8.836736283920214;7.236662225662122;0.0;5.763872092897008;3.2615006350337836;0.0;43.81407840959851;217.57;23.492361835390966;51.06465700011743;51.06465700011657;43.63130039275798;20.835156618197775;17.06252014547811;0.0;13.589992269124604;0.0;0.0;4360.296495585815;197.24828342579244;83.65816945994474;32.19234239572462;35.16586211937858
2040-02-22 12:00:00;149.56961847017243;0.0;149.56961847017243;75.45495889653239;75.45495889653239;0.0;75.45495889653239;0.0;21.383940245129974;21.383940245129793;18.27113262337015;8.724972814767774;0.0;0.0;5.690972968134703;0.0;0.0;41.06265705526417;202.58000000000004;18.13112720431218;50.912388091875115;50.91238809187468;43.501196895225775;20.773028588016285;0.0;0.0;13.549468482078776;0.0;0.0;4378.2096079653475;179.64847014907062;75.45495889653239;30.09340723619869;30.09340723619869
2040-02-22 13:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699757;6.941303207975875;6.040257619464121;5.5286239154443875;5.425788320196929;0.0;43.81407840958731;176.23;78.72980933603958;50.835885078008424;50.835885078008424;43.43583023705042;20.74181419494452;16.98607930049808;14.781128535310614;13.529108502631333;0.0;0.0;4456.720506820989;211.14573092645182;86.28398075282827;32.8481720872925;37.65803247623056
2040-02-22 14:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811336;5.489527023193539;4.700527746235082;0.0;43.81407840958645;180.23;75.07126575677547;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736477;14.805031984468652;13.550987235129577;0.0;0.0;4531.568936552445;211.48718734718992;85.67380441418388;33.08304357833593;35.54158879261571
2040-02-22 15:00:00;159.59144258477016;0.0;159.59144258477016;80.97327666792218;80.97327666792218;80.97327666792218;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666792218;43.81407840957206;192.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.81592159042793;0.0;4382.52643651519;0.0;0.0;0.14205968655296886;-42.515871608419445
2040-02-22 16:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;207.05000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.23592159041272;0.0;4219.071388602966;0.0;0.0;-12.211194958547665;-55.713582688937024
2040-02-22 17:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;222.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.18592159041964;0.0;4040.6745134431167;0.0;0.0;-14.129233394714056;-61.56921225465936
2040-02-22 18:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;80.51085152712619;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.51085152712619;43.81407840959813;247.98999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.17592159040186;0.0;3836.2965581270496;0.0;0.0;-12.987098772867029;-59.754081793975324
2040-02-22 19:00:00;159.590610889128;2.0942312211876637e-13;159.5906108891282;80.30798473213599;80.30798473213599;80.30798473213599;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.30798473213599;43.81407841031106;254.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.80592158968875;1.9895196601282805e-13;3625.2988217094544;0.0;0.0;-9.145876342569984;-51.162814643085625
2040-02-22 20:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;220.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.19592159040147;0.0;3448.9216351779673;0.0;0.0;-7.064811564833107;-45.453481316421424
2040-02-22 21:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;211.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.4559215904015;0.0;3281.293267505807;0.0;0.0;-7.718948021427465;-45.176183872900886
2040-02-22 22:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;201.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.86592159040148;0.0;3123.26328125203;0.0;0.0;-6.858577009869158;-41.98442707300595
2040-02-22 23:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.51085152712619;0.0;21.383940245129974;21.383940245129793;18.27113262337015;8.724972814767774;7.145135846528671;3.6017297521998355;0.0;0.0;0.0;43.81407840959813;192.89999999999998;41.92073048158653;50.912388091875115;50.91238809187468;43.501196895225775;20.773028588016285;17.01164168144753;7.896008723548994;0.0;0.0;0.0;3165.027848569554;191.00665207198838;80.51085152712619;32.10982919308544;32.10982919308544
2040-02-23 00:00:00;159.5915963871031;0.0;159.5915963871031;80.51085152712545;80.51085152712545;5.055892630593064;75.45495889653239;0.0;21.383940245129974;21.383940245129793;18.27113262337015;8.724972814767774;0.0;0.0;5.690972968134703;0.0;5.055892630593064;43.81407840959773;188.95;34.512548558668364;50.912388091875115;50.91238809187468;43.501196895225775;20.773028588016285;0.0;0.0;13.549468482078776;0.0;0.0;3199.3821457357935;179.64847014907062;75.45495889653239;29.590232364716872;27.450274957336987
2040-02-23 01:00:00;159.5916303397181;0.0;159.5916303397181;80.39666882490937;80.39666882490937;3.975161590625703;76.42150723428367;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283920214;0.0;0.0;5.76387209289701;0.0;3.975161590625703;43.814078409597634;195.55;28.44984168991283;51.06465700011742;51.06465700011742;43.631300392757986;20.835156618197775;0.0;0.0;13.589992269124606;0.0;0.0;3227.67201831842;180.1857632803152;76.42150723428296;30.11685067156958;28.446292832135462
2040-02-23 02:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062891;80.09168351062891;80.09168351062891;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.09168351062891;43.81407841035656;215.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.80592158964345;0.0;3055.7047131278605;0.0;0.0;-8.212233638916295;-41.703546193438065
2040-02-23 03:00:00;159.5906551140987;0.0;159.5906551140987;80.09168351060481;80.09168351060481;80.09168351060481;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.09168351060481;43.81407841034337;213.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.81592158965663;0.0;2885.7360063025476;0.0;0.0;-8.448391677982208;-41.703546193425495
2040-02-23 04:00:00;159.5907319357706;0.0;159.5907319357706;79.76597808065806;79.76597808065806;79.76597808065806;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.76597808065806;43.8140784103962;227.16999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.35592158960375;0.0;2702.235797912628;0.0;0.0;-9.235544011517739;-43.106235492784634
2040-02-23 05:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;79.65705119937721;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.65705119937721;43.81407841039992;226.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.21592158960007;0.0;2519.8847645331325;0.0;0.0;-11.774639539320965;-48.1960298359713
2040-02-23 06:00:00;159.5907610748262;0.0;159.5907610748262;79.65705119937721;79.65705119937721;79.65705119937721;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.65705119937721;43.81407841039992;234.23000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.4159215896001;0.0;2329.342848705319;0.0;0.0;-8.145304083543891;-47.142151967986266
2040-02-23 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.05000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.04999999998725;0.0;2089.1763815628833;0.0;0.0;0.0;0.0
2040-02-23 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.31;0.0;1839.7619227438054;0.0;0.0;0.0;0.0
2040-02-23 09:00:00;141.3353232851434;0.0;141.3353232851434;70.83420953548178;70.83420953548178;0.0;70.83420953548178;0.0;22.69176056714762;22.70264657037349;19.3978781101047;0.0;0.0;0.0;6.04192428785596;0.0;0.0;38.802246882980185;236.61000000000004;0.0;50.958631962878755;50.98519044981269;43.56340159285976;0.0;0.0;0.0;13.568843594723553;38.731685516745074;0.0;1800.938249130923;159.07606760027477;70.83420953548178;28.43666704497085;28.43666704497085
2040-02-23 10:00:00;158.7095989677571;0.0;158.7095989677571;79.86464855129113;79.86464855129113;0.0;79.86464855129113;0.0;22.205699829950326;22.205699829950138;18.973270685236354;9.060263222225085;7.419714983929022;0.0;0.0;0.0;0.0;43.57220499941109;207.78;20.47520920105116;51.34956992093075;51.349569920930314;43.87473923997779;20.951405422682644;17.157719697118555;0.0;0.0;0.0;0.0;1821.3234114195177;184.68300420164007;79.86464855129094;31.93237131231273;31.93237131231273
2040-02-23 11:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828021;6.990390175683077;0.0;5.5677208076952365;0.06884027854648878;0.0;43.81407840959187;175.12;64.74065576207211;50.75355310920941;50.75355310920941;43.365483130585204;20.708221499616947;16.958569258156132;0.0;13.507197245703129;0.0;0.0;1885.9730010110188;196.04657735248026;80.81118444835572;32.11395013138375;32.17431634348042
2040-02-23 12:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794878;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811336;5.489527023193539;4.700527746235096;0.0;43.81407840958644;181.59;73.7112657567709;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736477;14.805031984468652;13.550987235129577;0.0;0.0;1959.5899681177436;211.48718734718992;85.67380441418388;32.61297030397742;36.80453581657087
2040-02-23 13:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699756;6.941303207975875;6.040257619464121;5.528623915444389;5.425788320196901;0.0;43.81407840958732;191.08999999999997;63.86980933603195;50.83588507800842;50.83588507800842;43.43583023705041;20.741814194944517;16.986079300498076;14.781128535310613;13.529108502631335;0.0;0.0;2023.361797955376;211.14573092645176;86.28398075282827;33.008105335130914;37.01358979871407
2040-02-23 14:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975874;6.0402576194641195;5.5286239154443875;5.425788320196588;0.0;43.81407840958731;190.6;64.35980933603825;50.83588507800842;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;14.781128535310609;13.52910850263133;0.0;0.0;2087.620439201509;211.14573092645088;86.28398075282792;33.947922153364914;37.05552465458675
2040-02-23 15:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;1.5155148877784654;79.34267754485286;0.0;20.77391056109845;20.77391056109841;17.749903461047232;8.476071426699757;0.0;6.040257619464121;5.528623915444389;0.0;1.5155148877784654;43.81407840958731;192.29000000000002;45.683730035539156;50.83588507800842;50.83588507800842;43.43583023705042;20.74181419494452;0.0;14.781128535310613;13.529108502631335;0.0;0.0;2133.1997882150954;194.15965162595373;79.34267754485235;31.463987604104982;30.70473866981409
2040-02-23 16:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;187.25999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.44592159041426;0.0;1989.6472066352705;0.0;0.0;-12.241902970900895;-54.710451179758664
2040-02-23 17:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;197.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.60592159041505;0.0;1835.9418026845237;0.0;0.0;-11.901274096092628;-57.22321915159085
2040-02-23 18:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;215.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.29592159041505;0.0;1664.5540840039744;0.0;0.0;-8.14832682367512;-52.09078303062776
2040-02-23 19:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;80.62639604271791;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271791;43.814078409597144;242.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;198.60592159040283;0.0;1465.8649347093713;0.0;0.0;-7.237167225366591;-51.49278979408599
2040-02-23 20:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.4180987093601658;80.09275281776601;0.0;21.383940245129974;21.383940245129974;18.27113262337015;2.1011971589967018e-11;7.145135846523793;6.217630889456339;5.690972968134704;0.0;0.4180987093601658;43.814078409598125;234.89;0.0;50.912388091875115;50.912388091875115;43.501196895225775;5.5482729521827417e-11;17.01164168143465;14.803372681890949;13.549468482078778;0.3854656659660094;0.0;1465.40617579667;190.69045592443584;80.09275281776594;31.928469808928973;31.720940724298107
2040-02-23 21:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;2.502371457863248;77.89429736704774;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283919878;7.236662225662111;0.0;0.0;0.0;2.502371457863248;43.814078409598515;222.02;5.452369566266356;51.06465700011743;51.06465700011743;43.63130039275798;20.835156618196905;17.062520145478082;0.0;0.0;0.0;0.0;1470.7852750541463;183.65829115666784;77.89429736704774;31.03997859226559;29.80362891557196
2040-02-23 22:00:00;143.82793667043137;0.0;143.82793667043137;72.35394121275678;72.35394121275678;0.0;72.35394121275681;0.0;21.931779968343545;21.931779968343545;0.0;8.948499753072651;7.328188604795557;6.376921700542197;5.836771217659315;0.0;0.0;39.486326527078745;208.24;0.19140183570577562;51.21028870436655;51.21028870436655;0.0;20.894576568215232;17.111180883325876;14.889990771440747;13.628749676912156;0.0;0.0;1470.9031376260991;168.9450753086271;72.35394121275681;28.93818085809079;28.93818085809079
2040-02-23 23:00:00;149.56961847017206;0.0;149.56961847017206;75.4549588965322;75.4549588965322;0.0;75.45495889653233;0.0;21.383940245129974;21.383940245129647;18.27113262337015;8.724972814767774;0.0;0.0;5.690972968134703;0.0;0.0;41.06265705526407;190.26;30.451127204334306;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;0.0;0.0;13.549468482078774;0.0;0.0;1501.2807196735523;179.6484701490702;75.45495889653225;30.093407236198615;30.093407236198615
2040-02-24 00:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523175;18.037086602748087;8.613209345615338;0.0;6.137985483936568;5.6180738433723985;8.242295734817162e-13;0.0;43.81407840959715;183.86;53.797855365051106;50.75318113661738;50.75318113661738;43.36516530512911;20.708069729142647;0.0;14.757081396440068;13.507098251507394;0.0;0.0;1555.00351100262;193.84377695545396;80.62639604271877;32.109820794074984;32.10982079407539
2040-02-24 01:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271793;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.137985483936568;5.618073843371632;7.105427357601002e-14;0.0;43.814078409597144;185.38;52.27785536504907;50.75318113661738;50.75318113661738;43.3651653051291;20.70806972914265;0.0;14.757081396440068;13.50709825150534;0.0;0.0;1607.2036161921187;193.84377695545192;80.62639604271803;32.10982079407465;32.109820794074686
2040-02-24 02:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395221;6.137985483936568;0.0;1.4355356240233164;0.0;43.814078409597144;189.97;51.13920208241129;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440068;0.0;0.0;0.0;1658.2624580937204;197.29512367281413;82.06193166674123;32.71728207983823;33.41361580857052
2040-02-24 03:00:00;155.708789675731;0.0;155.708789675731;78.35460390978332;78.35460390978332;0.0;78.35460390978332;0.0;22.205699829950326;22.205699829950294;18.973270685236354;9.060263222224743;0.0;0.0;5.90967034242162;1.4210854715202004e-14;0.0;42.74836146072971;210.68;13.259462975374191;51.34956992093075;51.34956992093075;43.87473923997779;20.951405422681773;0.0;0.0;13.665817010123412;0.0;0.0;1671.4390079461898;181.1911015146445;78.35460390978335;31.328608482757083;31.32860848275709
2040-02-24 04:00:00;153.53545028090338;0.0;153.53545028090338;77.2609524351435;77.2609524351435;0.0;77.2609524351435;0.0;22.205699829950326;22.205699829950326;18.97327068523601;0.0;7.4197149839290235;6.456567106077808;0.0;1.4210854715202004e-14;0.0;42.15169188144382;212.52000000000004;8.293779075611631;51.34956992093074;51.34956992093075;43.874739239976925;0.0;17.15771969711856;14.930488415210894;0.0;0.0;0.0;1679.6492150714041;178.66208719416787;77.2609524351435;30.891332596517763;30.89133259651777
2040-02-24 05:00:00;159.59065511414676;0.0;159.59065511414676;80.09168351062893;80.09168351062893;80.09168351062893;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.09168351062893;43.814078410356565;227.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.73592158964345;0.0;1495.829311021005;0.0;0.0;-7.636121357923052;-50.938520055970095
2040-02-24 06:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;79.87473134761088;8.9906820728763e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;8.9906820728763e-13;0.0;79.87473134761088;43.8140784103873;248.62999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.1671553440683056e-12;204.8159215896105;0.0;1290.9385979658434;2.1671553440683056e-12;8.9906820728763e-13;-6.081412998901747;-50.71354939862078
2040-02-24 07:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;79.87473134761177;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.87473134761177;43.8140784103873;248.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.5159215896127;0.0;1086.3581294463324;0.0;0.0;-1.9128834908257843;-49.56742421098834
