;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-02-24 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;245.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;245.84999999999755;0.0;840.4538115398601;0.0;0.0;0.0;0.0
2040-02-24 09:00:00;158.83935123468424;0.0;158.83935123468424;79.71463641792052;79.71463641792052;0.0;79.71463641792054;0.0;22.5911331309653;22.591133130965268;19.30259740798156;9.217525870488787;0.0;0.0;6.0122468775199485;3.126388037344441e-13;0.0;43.607815161037664;210.58;13.805592238465081;51.23243374861607;51.23243374861606;43.77465429235721;20.903612083038226;0.0;0.0;13.634643204800726;0.0;0.0;854.217381087744;180.7777770774283;79.71463641792086;31.958477468418554;31.95847746841874
2040-02-24 10:00:00;157.9340235991243;0.0;157.9340235991243;79.90376691579543;79.90376691579543;6.0538241086760536e-12;79.90376691578938;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;0.0;6.082972643116902;5.5677208076952365;0.0;6.0538241086760536e-12;43.359032300420346;163.45;73.75422994656856;50.75355310920941;50.75355310920899;43.3654831305852;20.708221499616947;0.0;14.757189551824515;13.507197245703129;0.0;0.0;927.9289001652585;193.8451976461482;79.90376691578938;31.77632554814271;31.776325548139216
2040-02-24 11:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158551;5.4504301309426895;3.9753780388746094;0.0;43.81407840958571;152.57;103.07220084265558;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;17.040975775054093;14.828898937896932;13.572832563230682;0.0;0.0;1030.9547045629058;211.82812243307072;85.06362807553947;32.72794748199038;35.58393837492846
2040-02-24 12:00:00;149.67455005225435;0.0;149.67455005225435;76.15720157658045;76.15720157658045;0.0;76.15720157658048;0.0;20.33318859017519;20.33318859017519;17.373336304177908;0.0;6.794042304854257;5.912112548505766;5.411333238691841;0.0;0.0;41.09152254775957;158.8;73.61775685570228;51.08213437332766;51.08213437332766;43.646233627707744;0.0;17.06835995817849;14.85272839986019;13.594643575542099;0.0;0.0;1104.52091368338;191.32623430794385;76.15720157658015;30.114519470513574;30.114519470513574
2040-02-24 13:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;5.411333238691841;3.2503861300502734;0.0;43.81407840958495;156.64;99.3426003697814;51.08213437332766;51.08213437332766;43.646233627707744;20.842287652253464;17.068359958178487;14.852728399860188;13.594643575542099;0.0;0.0;1203.8082880074774;212.16852196019732;84.4534517368951;32.74926927474378;34.48284623032897
2040-02-24 14:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824182;0.0;20.194943192387942;20.194943192387772;17.25521494915214;8.239843935660668;6.747849594997042;5.871916081168315;5.3745415710778515;2.5614788085898965;0.0;43.814078409584084;152.24;104.1329465382181;51.17611492823762;51.17611492823718;43.726533664234395;20.880633147859346;17.099762207907307;14.880054346085222;13.619654906072947;0.0;0.0;1307.8810441312953;212.558868128634;83.87925251683174;32.94182032221365;34.408604333701504
2040-02-24 15:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;0.0;81.54658736909222;0.0;19.953152123807513;19.953152123807513;15.720229551395411;8.141189502659326;6.66705858961262;5.801612498219124;5.3101929795903215;0.0;0.0;43.81407840958224;155.32;98.19652824757225;51.4139744102728;51.4139744102728;40.08540610672188;20.97768343376091;17.179239530236316;14.949214774233756;13.682957172491552;0.0;0.0;1406.012178326661;209.70244983799;81.54658736909184;32.109763380973426;32.109763380973426
2040-02-24 16:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;5.338667328883432;76.20792004020878;0.0;19.953152123807513;19.95315212380718;17.04862081212531;8.141189502659326;0.0;5.801612498219124;5.31019297959032;0.0;5.338667328883432;43.81407840958224;173.49;66.69165113671968;51.4139744102728;51.41397441027193;43.92976852610653;20.977683433760905;0.0;14.949214774233756;13.682957172491548;0.0;0.0;1472.6335288544644;196.36757272713746;76.20792004020879;29.16265030436677;26.11616870133208
2040-02-24 17:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;2.81306276248759;78.50471094575421;0.0;20.194943192387942;20.19494319238792;17.255214949152304;8.239843935660668;6.747849594997044;5.871916081168319;0.0;0.0;2.81306276248759;43.81407840958408;193.21;49.543291632146065;51.17611492823762;51.17611492823762;43.726533664234864;20.880633147859346;17.09976220790731;14.88005434608523;0.0;0.0;0.0;1522.1031888101677;198.93921322256196;78.50471094575421;30.54609731896921;28.873493576998175
2040-02-24 18:00:00;159.59137226630617;0.0;159.59137226630617;81.2030656068447;81.2030656068447;75.79173236815286;5.41133323869184;0.0;0.0;0.0;0.0;0.0;0.0;0.0;5.41133323869184;0.0;75.79173236815286;43.814078409584894;214.58999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.594643575542095;157.181278014873;0.0;1364.8458056358543;13.594643575542095;5.41133323869184;-9.715097245221195;-53.89101193205377
2040-02-24 19:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;221.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.35592159041354;0.0;1187.4216417551588;0.0;0.0;-10.492938791506553;-54.91746437960829
2040-02-24 20:00:00;159.59155464251788;0.0;159.59155464251788;80.62639604271783;80.62639604271783;80.62639604271783;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271783;43.8140784095971;220.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.1059215904029;0.0;1010.2563490826681;0.0;0.0;-9.242829970146047;-51.49278979408595
2040-02-24 21:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;80.51085152712618;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.51085152712618;43.814078409598125;211.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.5459215904019;0.0;842.6599146748121;0.0;0.0;-7.161597260754242;-46.508691482980026
2040-02-24 22:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;80.51085152712618;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.51085152712618;43.814078409598125;194.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.56592159040187;0.0;692.0518600886755;0.0;0.0;-5.35069041190139;-42.08966566701534
2040-02-24 23:00:00;151.70072480364948;0.0;151.70072480364948;76.4215072342826;76.4215072342826;0.0;76.42150723428367;0.0;21.65786010673676;21.65786010673676;18.505178643992224;8.836736283920214;0.0;0.0;5.76387209289701;0.0;0.0;41.64771947746512;186.82999999999998;35.00348275777948;51.06465700011742;51.06465700011742;43.631300392757986;20.835156618197775;0.0;0.0;13.589992269124606;0.0;0.0;727.0207402534475;180.1857632803152;76.42150723428296;30.522185830494273;30.522185830494273
2040-02-25 00:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712687;0.0;19.294697029195262;21.383940245129974;18.271132623370153;8.724972814767774;7.145135846528673;0.0;5.690972968134704;0.0;0.0;43.814078409598125;176.28;58.677482026481755;45.39567987824096;50.912388091875115;43.50119689522578;20.773028588016285;17.011641681447532;0.0;13.549468482078778;0.0;0.0;785.6618712429165;191.14340361688443;80.51085152712655;32.10982919308543;32.10982919308543
2040-02-25 01:00:00;152.45211406881282;0.0;152.45211406881282;76.90912177492618;76.90912177492618;0.0;76.90912177492618;0.0;21.383940245129974;21.383940245129974;18.271132623370153;8.724972814767774;7.145135846528673;0.0;0.0;3.694822225952521e-13;0.0;41.85401381234437;175.68;49.28465716078724;50.912388091875115;50.912388091875115;43.50119689522578;20.773028588016288;17.011641681447532;0.0;0.0;0.0;0.0;834.9072453101417;183.11064334843985;76.90912177492656;30.673365350645312;30.67336535064548
2040-02-25 02:00:00;151.70072480364945;0.0;151.70072480364945;76.42150723428259;76.42150723428259;0.0;76.42150723428259;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920214;0.0;0.0;5.7638720928970075;1.4210854715202004e-14;0.0;41.64771947746511;187.82999999999998;34.00348275777948;51.06465700011743;51.06465700011657;43.63130039275798;20.83515661819778;0.0;0.0;13.5899922691246;0.0;0.0;868.8689827056598;180.18576328031432;76.4215072342826;30.522185830494276;30.522185830494283
2040-02-25 03:00:00;156.7956005189653;0.0;156.7956005189653;78.90150067343953;78.90150067343953;0.0;78.90150067343968;0.0;22.205699829950326;22.205699829949953;18.973270685236354;9.060263222225085;0.0;6.456567106077806;0.0;0.0;0.0;43.046735000609985;199.28;26.222507920341933;51.34956992093075;51.34956992092988;43.87473923997779;20.951405422682644;0.0;14.930488415210888;0.0;0.0;0.0;895.0480471768708;182.45577291973194;78.90150067343953;31.547274824415815;31.547274824415815
2040-02-25 04:00:00;159.59070480680785;0.0;159.59070480680785;79.8747313475964;79.8747313475964;79.8747313475964;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.8747313475964;43.81407841037887;223.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;180.15592158962113;0.0;714.8473731848908;0.0;0.0;-7.2227193444860305;-43.70523498340608
2040-02-25 05:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;79.98339941715483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.98339941715483;43.814078410373924;235.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;191.55592158962608;0.0;523.2557092266054;0.0;0.0;-11.097372805407815;-51.4238721641899
2040-02-25 06:00:00;159.59067925231474;0.0;159.59067925231474;79.98339941715483;79.98339941715483;79.98339941715483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.98339941715483;43.814078410373924;250.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;207.15592158962608;0.0;316.073624851518;0.0;0.0;-7.9866335633907894;-51.24566838846596
2040-02-25 07:00:00;159.59070480683857;0.0;159.59070480683857;79.87473134761177;79.87473134761177;79.87473134761177;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.87473134761177;43.8140784103873;255.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;211.2159215896127;0.0;104.84189958066274;0.0;0.0;1.6658116573207877;-42.158880303512824
2040-02-25 08:00:00;130.79249630509884;0.0;130.79249630509884;65.55037250137988;65.55037250137988;0.0;65.55037250137988;0.0;22.70264657037349;0.0;19.397878110104696;9.26302504960005;7.585762584516655;6.601060186785002;0.0;1.4210854715202004e-14;0.0;35.90781564091266;244.23;0.0;50.98519044981268;0.0;43.563401592859755;20.802733057191514;17.035967541483082;14.824540819531975;0.0;61.11035089820834;0.0;43.72630658747536;147.211833460879;65.5503725013799;26.315450256585887;26.315450256585894
2040-02-25 09:00:00;156.6223163440648;0.0;156.6223163440648;78.6020019929004;78.6020019929004;0.0;78.6020019929004;0.0;22.5911331309653;22.5911331309653;19.302597407981203;0.0;7.548501973789563;6.568636349199059;0.0;1.4210854715202004e-14;0.0;42.99914956926715;227.15999999999997;0.0;51.23243374861607;51.23243374861607;43.77465429235634;0.0;17.118580331120683;14.896429702227715;0.0;5.906318607795939;0.0;37.81780166435004;178.25453182293688;78.60200199290041;31.512410048425842;31.512410048425853
2040-02-25 10:00:00;119.69348222948861;0.0;119.69348222948861;60.21288615595484;60.21288615595484;0.0;60.21288615595485;0.0;0.0;21.931779968343175;18.73922466461429;0.0;7.328188604795574;6.376921700542497;5.836771217659314;7.105427357601002e-15;0.0;32.86048616067176;201.9;0.0;0.0;51.21028870436568;43.75573284776865;0.0;17.111180883325922;14.889990771441518;13.628749676912154;28.44357095551434;0.0;9.372339818752488;140.5959428838139;60.21288615595484;24.08232862457311;24.082328624573115
2040-02-25 11:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837218;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.41613100457117;6.8922162402686675;0.0;5.489527023193538;2.842170943040401e-14;0.0;43.11227267001163;165.5;74.294428032732;50.918094835637085;50.918094835637085;43.506072922324954;20.7753570262552;17.013548507736473;0.0;13.550987235129575;0.0;0.0;83.66629923449355;196.68215536272038;79.67626181837221;31.59546948605469;31.595469486054714
2040-02-25 12:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304853943;5.912112548505765;5.41133323869184;3.2503861300500034;0.0;43.814078409584944;155.87;100.11260036978135;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652253464;17.068359958177606;14.852728399860188;13.594643575542095;0.0;0.0;183.77471628931286;212.16852196019644;84.45345173689479;32.559732133109335;35.432852672683396
2040-02-25 13:00:00;155.6956131725392;0.0;155.6956131725392;79.10880050338056;79.10880050338056;0.0;79.10880050338059;0.0;20.48009591381627;20.480095913815944;17.49885868980101;8.356190582443213;6.84312927256146;0.0;5.450430130942688;0.0;0.0;42.74453063885542;159.62;80.12375413402867;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451942;17.040975775054093;0.0;13.57283256323068;0.0;0.0;263.8892816875271;196.99922349517294;79.10880050338059;31.325957370314885;31.325957370314885
2040-02-25 14:00:00;153.94732882179204;0.0;153.94732882179204;78.22049880297766;78.22049880297766;0.0;78.22049880297766;0.0;20.480095913816267;20.48009591381627;17.49885868980101;8.356190582443215;0.0;5.954827572158549;5.450430130942382;4.263256414560601e-14;0.0;42.26455825894559;156.23;80.82170491696138;51.00017907560183;51.000179075601835;43.57620836123342;20.80884864445195;0.0;14.828898937896929;13.572832563229827;0.0;0.0;344.6977921404041;194.7871466580158;78.2204988029777;30.974202558944565;30.9742025589446
2040-02-25 15:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304854245;5.912112548505765;5.41133323869184;3.2503861300499466;0.0;43.814078409584944;156.96;99.02260036978134;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.06835995817846;14.852728399860188;13.594643575542095;0.0;0.0;443.7031576205784;212.16852196019641;84.45345173689472;33.43054320607615;35.105367979362924
2040-02-25 16:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;166.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.14592159041507;0.0;320.5350508722823;0.0;0.0;-9.469161391549896;-52.09078303062774
2040-02-25 17:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;180.73999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.92592159041504;0.0;183.59310252932363;0.0;0.0;-7.904414326931693;-52.09078303062774
2040-02-25 18:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;204.47999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.66592159041426;0.0;22.918001283782907;0.0;0.0;-6.684081075712676;-51.971722128566284
2040-02-25 19:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;1.475052092068367;79.61319794459646;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158549;0.0;0.0;1.475052092068367;43.814078409585704;203.55;38.51936827942487;51.000179075601835;51.00017907560097;43.57620836123341;20.808848644451945;17.040975775054097;14.828898937896929;0.0;0.0;0.0;61.436223663143586;198.2552898698392;79.61319794459646;31.442205557155173;30.658526746659607
2040-02-25 20:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485202;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699757;0.0;6.040257619464121;5.528623915444389;3.694822225952521e-13;0.0;42.99287667199736;212.09;25.062528297950227;50.83588507800842;50.83588507800842;43.43583023705042;20.74181419494452;0.0;14.781128535310613;13.529108502631335;0.0;0.0;86.49568014991065;194.15965162595373;79.3426775448524;31.507975292080072;31.507975292080257
2040-02-25 21:00:00;91.28171122569985;0.0;91.28171122569985;46.04984514227317;46.04984514227317;0.0;46.04984514227317;0.0;0.0;0.0;18.27113262337015;8.724972814767774;7.145135846528671;6.217630889471878;5.6909729681347025;0.0;0.0;25.060367485165848;215.89;0.0;0.0;0.0;43.501196895225775;20.773028588016285;17.01164168144753;14.803372681931982;13.549468482078773;81.1909241861338;0.0;5.300431179769357;109.63870832870035;46.04984514227317;18.365880298610808;18.365880298610808
2040-02-25 22:00:00;132.27465371037528;0.0;132.27465371037528;66.72998608176444;66.72998608176444;0.0;66.72998608176444;0.0;21.383940245129974;21.38394024512962;18.27113262337015;0.0;0.0;0.0;5.690972968134693;0.0;0.0;36.31451893752166;193.34;1.8499604985755482;50.912388091875115;50.912388091874256;43.501196895225775;0.0;0.0;0.0;13.549468482078746;0.0;0.0;7.150126656785917;158.8754415610539;66.72998608176444;26.613660326527505;26.613660326527505
2040-02-25 23:00:00;121.34493221342566;0.0;121.34493221342566;61.216154497930155;61.216154497930155;0.0;61.216154497930155;0.0;0.0;21.383940245129793;18.27113262337015;8.724972814767774;7.145135846528671;0.0;5.690972968134704;9.379164112033322e-13;0.0;33.31388678956782;177.09000000000003;1.9716105282108316;0.0;50.91238809187468;43.501196895225775;20.773028588016285;17.01164168144753;0.0;13.549468482078778;0.0;0.0;9.12137967866391;145.74772373864303;61.216154497931086;24.41460036134149;24.41460036134209
2040-02-26 00:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.87542584667033;8.536011848828021;6.990390175683066;6.082972643116904;0.0;0.5840921139677988;0.0;43.81407840959187;161.84;79.27064806819261;50.75355310920941;50.75355310920855;43.365483130585204;20.708221499616947;16.958569258156103;14.757189551824522;0.0;0.0;0.0;88.39157167787259;197.29656965860073;81.32643628377701;32.254892387444734;32.707085792850656
2040-02-26 01:00:00;155.6956131725392;0.0;155.6956131725392;79.10880050338056;79.10880050338056;0.0;79.10880050338056;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.843129272561458;0.0;5.4504301309426895;1.4210854715202004e-14;0.0;42.74453063885542;157.73;82.01375413402837;51.000179075601835;51.000179075600975;43.57620836123342;20.808848644451945;17.040975775054086;0.0;13.572832563230683;0.0;0.0;170.40090623331707;196.99922349517297;79.10880050338058;31.32595737031489;31.3259573703149
2040-02-26 02:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485202;0.0;20.773910561098447;20.7739105610981;17.749903461047232;8.476071426699757;0.0;6.0402576194641195;5.52862391544438;0.0;0.0;42.99287667199736;179.44;57.71252829794952;50.83588507800841;50.835885078007564;43.43583023705042;20.74181419494452;0.0;14.781128535310609;13.529108502631312;0.0;0.0;228.10491448595565;194.15965162595285;79.34267754485204;31.507975292079916;31.507975292079916
2040-02-26 03:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523157;18.037086602747763;8.613209345614871;0.0;6.1379854839365695;5.618073843372399;4.263256414560601e-14;0.0;43.814078409597144;191.08999999999997;46.56785536504901;50.75318113661738;50.75318113661738;43.365165305128244;20.7080697291414;0.0;14.757081396440071;13.507098251507395;0.0;0.0;274.66136460528037;193.84377695545186;80.62639604271796;32.10982079407463;32.109820794074665
2040-02-26 04:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683078;0.0;5.567720807695235;0.06884027854614772;0.0;43.81407840959187;188.01;51.85065576207125;50.75355310920941;50.75355310920855;43.3654831305852;20.708221499616947;16.958569258156135;0.0;13.507197245703125;0.0;0.0;326.4982872991214;196.04657735247935;80.81118444835536;32.12703415302777;32.18020673708987
2040-02-26 05:00:00;89.88661413515207;0.0;89.88661413515207;45.34604583663446;45.34604583663446;0.0;45.34604583663448;0.0;0.0;21.38394024512961;18.27113262337015;0.0;0.0;0.0;5.690972968134703;0.0;0.0;24.677359264820723;211.62;0.0;0.0;50.912388091874256;43.501196895225775;0.0;0.0;0.0;13.549468482078774;78.9795872660005;0.0;247.50237511875594;107.9630534691788;45.34604583663446;18.085186763992596;18.085186763992596
2040-02-26 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;247.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;247.49;0.0;0.0;0.0;0.0;0.0;0.0
2040-02-26 07:00:00;158.03639210409926;0.0;158.03639210409926;80.18427739098998;80.18427739098998;0.0;80.18427739099;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;0.0;1.5631940186722204e-13;0.0;43.38715637297998;205.75;35.57335648503984;50.91809483563708;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;0.0;0.0;0.0;35.57335648503984;197.9362001120599;80.18427739099016;31.796922091344783;31.796922091344914
2040-02-26 08:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.194943192387942;20.194943192387903;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168319;5.3745415710778515;2.5614788085902376;0.0;43.81407840958408;195.91;60.46294653821811;51.17611492823762;51.17611492823762;43.726533664234864;20.880633147859346;17.099762207907307;14.88005434608523;13.619654906072945;0.0;0.0;96.03452435543457;212.5588681286349;83.87925251683204;32.10977705303465;32.10977705303465
2040-02-26 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854257;5.912112548505766;5.41133323869184;84.4534517368951;0.0;0.0;195.33999999999997;16.828521960196476;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652253464;17.06835995817849;14.85272839986019;13.594643575542095;0.0;0.0;112.85824458941326;212.16852196019732;84.4534517368951;0.0;0.0
2040-02-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.843129272561297;5.954827572158551;5.450430130942688;85.06362807553913;0.0;0.0;182.03;29.798122433069864;51.000179075601835;51.0001790756014;43.57620836123341;20.808848644451945;17.04097577505364;14.828898937896932;13.57283256323068;0.0;0.0;142.65072411025366;211.82812243306986;85.06362807553914;0.0;0.0
2040-02-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.953152123807513;19.953152123807513;17.04862081212531;8.141189502659326;6.66705858961262;5.801612498219125;5.3101929795903215;82.87497862982173;0.0;0.0;152.92;60.62681225737265;51.4139744102728;51.4139744102728;43.929768526106535;20.97768343376091;17.179239530236316;14.94921477423376;13.682957172491552;0.0;0.0;203.2704038314208;213.54681225737465;82.87497862982174;0.0;0.0
2040-02-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.953152123807513;19.95315212380751;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219124;5.3101929795903215;82.87497862982173;0.0;0.0;147.25;66.29681225737464;51.4139744102728;51.41397441027279;43.929768526106535;20.977683433760905;17.179239530236313;14.949214774233756;13.682957172491552;0.0;0.0;269.55705256860386;213.54681225737465;82.87497862982174;0.0;0.0
2040-02-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.953152123807513;19.953152123807513;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219123;5.310192979590321;82.87497862982173;0.0;0.0;147.34;66.20681225737465;51.4139744102728;51.4139744102728;43.92976852610653;20.97768343376091;17.179239530236313;14.949214774233752;13.68295717249155;0.0;0.0;335.75038697335003;213.54681225737465;82.87497862982174;0.0;0.0
2040-02-26 14:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.43230998440629;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693722;5.3423672753340865;1.9448055889204312;0.0;43.81407840958297;150.66;106.20576888345028;51.29476786048589;51.29476786048546;43.82791458077356;20.929045348622697;17.139408377405747;14.91455407477023;13.651232371323703;0.0;0.0;441.93936833745164;213.0516904738673;83.37711557332673;32.109770168500745;32.109770168500745
2040-02-26 15:00:00;155.34438341328953;0.0;155.34438341328953;79.04211849820291;79.04211849820291;0.0;79.04211849820307;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;0.0;0.0;0.0;42.648113733874226;157.63;83.59199211852857;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860188;0.0;0.0;0.0;525.5092634875633;198.57387838465434;79.0421184982029;31.25528994275385;31.25528994275385
2040-02-26 16:00:00;153.9473288217927;0.0;153.9473288217927;78.220498802978;78.220498802978;0.0;78.220498802978;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;0.0;5.954827572158548;5.4504301309426895;1.4210854715202004e-14;0.0;42.264558258945776;169.59;67.46170491696243;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;0.0;14.828898937896925;13.572832563230683;0.0;0.0;592.9446929413514;194.78714665801664;78.22049880297801;30.974202558944693;30.974202558944704
2040-02-26 17:00:00;158.3786870247922;0.0;158.3786870247922;80.24372313336379;80.24372313336379;0.0;80.24372313336379;0.0;20.77391056109845;20.773910561098276;17.749903461047232;8.476071426699756;6.941303207975875;0.0;5.5286239154443875;1.8474111129762605e-13;0.0;43.481120112494246;190.14;49.705722503635045;50.835885078008424;50.835885078008;43.43583023705042;20.741814194944517;16.98607930049808;0.0;13.529108502631333;0.0;0.0;642.6207682103394;196.36460239114078;80.24372313336397;31.865791829388243;31.865791829388435
2040-02-26 18:00:00;157.03513661061012;0.0;157.03513661061012;79.67626181837237;79.67626181837237;0.0;79.67626181837237;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.4895270231935385;0.0;0.0;43.11227267001173;194.23;45.56442803273255;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736477;0.0;13.550987235129577;0.0;0.0;688.1530652046614;196.68215536272083;79.67626181837235;31.595469486054757;31.595469486054757
2040-02-26 19:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485296;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699757;0.0;6.040257619464121;5.5286239154443875;0.0;0.0;42.99287667199736;198.84;38.31252829794964;50.83588507800842;50.83588507800842;43.43583023705042;20.74181419494452;0.0;14.781128535310613;13.52910850263133;0.0;0.0;726.4311858493508;194.1596516259537;79.3426775448524;31.507975292079916;31.507975292079916
2040-02-26 20:00:00;156.68832786917346;0.0;156.68832786917346;79.61319794459675;79.61319794459675;0.0;79.61319794459675;0.0;20.48009591381627;20.480095913816236;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;0.0;0.0;0.0;43.017069619892105;175.97;65.30235948973217;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775054097;14.828898937896932;0.0;0.0;0.0;791.6972237797906;198.25528986984006;79.61319794459673;31.5256915672777;31.5256915672777
2040-02-26 21:00:00;155.69561317253923;0.0;155.69561317253923;79.10880050338058;79.10880050338058;0.0;79.10880050338058;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.450430130942688;0.0;0.0;42.74453063885543;173.99;65.75375413402838;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;0.0;13.57283256323068;0.0;0.0;857.41139305263;196.99922349517294;79.10880050338058;31.325957370314892;31.325957370314892
2040-02-26 22:00:00;159.5913722663041;0.0;159.5913722663041;81.20306560684364;81.20306560684364;0.0;81.20306560684364;0.0;20.33318859017519;20.333188590175013;17.373336304177908;8.296250160314948;6.794042304852236;5.912112548505766;5.411333238691841;3.2503861300492645;0.0;43.814078409584326;168.45;87.53260036977554;51.08213437332766;51.08213437332723;43.646233627707744;20.842287652253464;17.068359958172795;14.852728399860188;13.594643575542099;0.0;0.0;944.9011228527528;212.1685219601912;84.45345173689289;32.88412596567525;35.433518742588404
2040-02-26 23:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693722;5.3423672753340865;1.9448055889205875;0.0;43.814078409582976;154.81;102.0557688834507;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.13940837740575;14.91455407477023;13.651232371323703;0.0;0.0;1046.9096466800609;213.0516904738677;83.3771155733269;32.39153077826239;33.9693801453387
2040-02-27 00:00:00;154.0705214650718;0.0;154.0705214650718;78.50471094575225;78.50471094575225;0.0;78.5047109457542;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168315;0.0;2.842170943040401e-14;0.0;42.29839805058887;156.04;85.19761127315084;51.17611492823762;51.17611492823762;43.72653366423487;20.880633147859346;17.099762207907307;14.880054346085222;0.0;0.0;0.0;1132.0549124708907;198.939213222562;78.5047109457542;30.99898891877245;30.998988918772472
2040-02-27 01:00:00;154.0705214650757;0.0;154.0705214650757;78.50471094575423;78.50471094575423;0.0;78.50471094575423;0.0;20.194943192387942;20.19494319238792;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168319;0.0;0.0;0.0;42.29839805058994;158.66;82.57761127315193;51.17611492823762;51.17611492823762;43.726533664234864;20.880633147859346;17.099762207907307;14.88005434608523;0.0;0.0;0.0;1214.575920998419;198.93921322256196;78.50471094575421;30.99898891877323;30.99898891877323
2040-02-27 02:00:00;153.94732882179198;0.0;153.94732882179198;78.22049880297763;78.22049880297763;0.0;78.22049880297763;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;0.0;5.954827572158551;5.4504301309426895;2.842170943040401e-14;0.0;42.26455825894558;172.83;64.22170491696136;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;0.0;14.828898937896932;13.572832563230683;0.0;0.0;1278.7368971193305;194.78714665801579;78.22049880297767;30.974202558944548;30.97420255894457
2040-02-27 03:00:00;156.6002748115311;0.0;156.6002748115311;79.34267754485239;79.34267754485239;0.0;79.34267754485239;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699756;0.0;6.0402576194641195;5.528623915444389;0.0;0.0;42.99287667199756;179.0;58.15252829795129;50.835885078008424;50.835885078008424;43.43583023705042;20.741814194944517;0.0;14.78112853531061;13.529108502631336;0.0;0.0;1336.8254885724257;194.15965162595373;79.34267754485239;31.507975292080058;31.507975292080058
2040-02-27 04:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485205;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699757;0.0;6.0402576194641195;5.528623915444233;0.0;0.0;42.99287667199736;185.02;52.132528297950216;50.835885078008424;50.835885078008;43.43583023705041;20.74181419494452;0.0;14.78112853531061;13.529108502630908;0.0;0.0;1388.891175595947;194.15965162595288;79.34267754485205;31.507975292079916;31.507975292079916
2040-02-27 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.07;0.0;1187.7517310371677;0.0;0.0;0.0;0.0
2040-02-27 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.81;0.0;966.8823434505637;0.0;0.0;0.0;0.0
2040-02-27 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.4;0.0;744.4339993333912;0.0;0.0;0.0;0.0
2040-02-27 08:00:00;157.03513661060967;0.0;157.03513661060967;79.67626181837214;79.67626181837214;0.0;79.67626181837218;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;1.4210854715202004e-14;0.0;43.1122726700116;203.83999999999997;35.95442803273187;50.91809483563708;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129572;0.0;0.0;780.3512056661563;196.68215536272038;79.67626181837218;31.595469486054665;31.595469486054665
2040-02-27 09:00:00;153.94732882179235;0.0;153.94732882179235;78.22049880297783;78.22049880297783;0.0;78.22049880297783;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;0.0;5.954827572158551;5.450430130942689;0.0;0.0;42.264558258945684;178.51999999999998;58.53170491696193;51.000179075601835;51.0001790756014;43.57620836123342;20.808848644451945;0.0;14.828898937896932;13.572832563230682;0.0;0.0;838.8438930228349;194.78714665801624;78.22049880297784;30.97420255894462;30.97420255894462
2040-02-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.33318859017519;20.33318859017483;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;5.4113332386918405;84.45345173689473;0.0;0.0;154.97;57.19852196019644;51.08213437332766;51.08213437332677;43.646233627707744;20.842287652253464;17.068359958178487;14.852728399860192;13.594643575542097;0.0;0.0;896.000472788396;212.16852196019641;84.45345173689473;0.0;0.0
2040-02-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997042;5.871916081168319;5.3745415710778515;83.87925251683207;0.0;0.0;148.75;63.80886812863869;51.17611492823762;51.17611492823762;43.72653366423487;20.88063314785935;17.099762207907307;14.88005434608523;13.619654906072947;0.0;0.0;959.7645408934113;212.55886812863494;83.87925251683207;0.0;0.0
2040-02-27 12:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997042;5.871916081168317;5.374541571077851;2.5614788085902376;0.0;43.814078409584084;148.59;107.78294653821811;51.17611492823762;51.17611492823762;43.726533664234864;20.88063314785935;17.099762207907307;14.880054346085226;13.619654906072943;0.0;0.0;1067.4994992045679;212.5588681286349;83.87925251683207;32.10977705303465;32.10977705303465
2040-02-27 13:00:00;156.6883278691735;0.0;156.6883278691735;79.61319794459676;79.61319794459676;0.0;79.61319794459676;0.0;20.48009591381627;20.480095913816253;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158551;0.0;0.0;0.0;43.01706961989211;147.41;93.86235948973217;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896932;0.0;0.0;0.0;1161.3084837193398;198.25528986984003;79.61319794459676;31.525691567277704;31.525691567277704
2040-02-27 14:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;20.194943192387942;20.194943192387903;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168315;5.3745415710778515;2.561478808590209;0.0;43.81407840958408;140.59;115.78294653821902;51.17611492823762;51.17611492823762;43.726533664234864;20.88063314785935;17.09976220790731;14.880054346085222;13.619654906072945;0.0;0.0;1277.0333648333728;212.5588681286349;83.87925251683205;32.27782650416499;34.509882696683675
2040-02-27 15:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854257;5.912112548505766;5.4113332386918405;3.2503861300502734;0.0;43.81407840958495;140.39;115.59260036978228;51.08213437332766;51.08213437332766;43.646233627707744;20.84228765225346;17.06835995817849;14.852728399860192;13.594643575542097;0.0;0.0;1392.5621135349136;212.1685219601973;84.4534517368951;32.89849425043433;35.4335187425899
2040-02-27 16:00:00;153.09439214481006;0.0;153.09439214481006;78.0073364356634;78.0073364356634;0.0;78.00733643566407;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997044;0.0;5.374541571077851;0.0;0.0;42.03041228572831;143.99;95.71922606827604;51.17611492823762;51.17611492823762;43.72653366423487;20.88063314785935;17.09976220790731;0.0;13.619654906072943;0.0;0.0;1488.211711497513;197.67881378254972;78.00733643566376;30.802591699535782;30.802591699535782
2040-02-27 17:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.074047658097694;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693722;5.342367275334086;1.944805588920545;0.0;43.814078409582976;154.77;102.09576888345066;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622697;17.139408377405747;14.91455407477023;13.651232371323701;0.0;0.0;1590.2330697953885;213.05169047386772;83.37711557332686;32.79642176458253;33.723859534742225
2040-02-27 18:00:00;159.59130302435761;1.4345483865135495e-11;159.59130302437197;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693722;5.342367275334085;1.944805588920417;0.0;43.814078409582976;172.6;84.26576888346388;51.29476786048589;51.29476786048546;43.827914580773566;20.929045348622694;17.139408377405747;14.91455407477023;13.651232371323697;0.0;1.362820967187872e-11;1674.4193270253627;213.05169047386727;83.37711557332673;32.81112432370729;33.734488209778334
2040-02-27 19:00:00;156.6883278691728;0.0;156.6883278691728;79.61319794459642;79.61319794459642;0.0;79.61319794459644;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;0.0;0.0;0.0;43.01706961989193;198.52;42.752359489730964;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896929;0.0;0.0;0.0;1717.0879655487297;198.25528986983917;79.61319794459644;31.52569156727757;31.52569156727757
2040-02-27 20:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837218;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.4895270231935385;3.552713678800501e-13;0.0;43.11227267001163;189.54;50.2544280327329;50.918094835637085;50.918094835637085;43.50607292232496;20.775357026256074;17.013548507736477;0.0;13.550987235129577;0.0;0.0;1767.2565391831852;196.68215536272126;79.67626181837252;31.595469486054796;31.595469486054945
2040-02-27 21:00:00;153.94732882176112;0.0;153.94732882176112;78.22049880296196;78.22049880296196;0.0;78.22049880296196;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.365541932778293e-16;5.954827572158548;5.450430130928529;1.7195134205394424e-12;0.0;42.26455825893711;171.7;65.35170491691382;51.000179075601835;51.0001790756014;43.57620836123341;20.80884864445195;1.7763568394002505e-15;14.828898937896925;13.572832563191168;0.0;0.0;1832.5198812731398;194.7871466579767;78.22049880296368;30.97420255893888;30.974202558939588
2040-02-27 22:00:00;157.0351366106473;0.0;157.0351366106473;79.67626181839123;79.67626181839123;0.0;79.67626181839123;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.4895270231935385;0.0;0.0;43.11227267002193;161.81;77.984428032732;50.91809483563708;50.91809483563665;43.506072922324954;20.775357026256074;17.013548507736477;0.0;13.550987235129575;0.0;0.0;1910.4126833118655;196.68215536272083;79.67626181837235;31.595469486062235;31.595469486062235
2040-02-27 23:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485205;0.0;20.773910561098422;20.77391056109841;17.74990346104723;8.476071426699756;0.0;6.040257619464119;5.528623915444388;2.7000623958883807e-13;0.0;42.99287667199736;160.95;76.202528297951;50.835885078008346;50.835885078008424;43.43583023705041;20.741814194944517;0.0;14.781128535310607;13.529108502631335;0.0;0.0;1986.5196909756507;194.15965162595364;79.34267754485232;31.50797529208;31.50797529208016
2040-02-28 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.48;0.0;1827.940364991102;0.0;0.0;0.0;0.0
2040-02-28 01:00:00;153.5710712068469;0.0;153.5710712068469;77.80790932612851;77.80790932612851;0.0;77.80790932612851;0.0;20.77391056109845;20.77391056109845;17.74990346104723;0.0;6.941303207975875;6.0402576194641195;5.528623915444389;0.0;0.0;42.16124226300756;149.57;82.99515899451487;50.835885078008424;50.835885078008424;43.43583023705041;0.0;16.98607930049808;14.78112853531061;13.529108502631336;0.0;0.0;1910.8441269673672;190.4039167315073;77.80790932612851;30.898499526817595;30.898499526817595
2040-02-28 02:00:00;157.03513661061012;0.0;157.03513661061012;79.67626181837237;79.67626181837237;0.0;79.67626181837237;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;0.0;0.0;43.11227267001173;148.76;91.03442803273254;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129575;0.0;0.0;2001.7830127937514;196.68215536272083;79.67626181837235;31.595469486054757;31.595469486054757
2040-02-28 03:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854257;5.912112548505766;5.411333238691841;3.2503861300502876;0.0;43.81407840958495;148.67;107.31260036978139;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652253464;17.06835995817849;14.85272839986019;13.594643575542099;0.0;0.0;2108.995524012893;212.16852196019732;84.4534517368951;33.22913116767126;34.83428719574009
2040-02-28 04:00:00;153.9473288217917;0.0;153.9473288217917;78.22049880297749;78.22049880297749;0.0;78.22049880297749;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;0.0;5.954827572158237;5.4504301309426895;2.842170943040401e-14;0.0;42.2645582589455;163.03;74.02170491696137;51.000179075601835;51.0001790756014;43.57620836123341;20.808848644451945;0.0;14.828898937896057;13.572832563230683;0.0;0.0;2182.9117791536537;194.7871466580154;78.22049880297753;30.974202558944498;30.97420255894451
2040-02-28 05:00:00;158.3786870247922;0.0;158.3786870247922;80.24372313336379;80.24372313336379;4.263256414560601e-14;80.24372313336374;0.0;20.77391056109845;20.77391056109841;17.74990346104723;8.476071426699756;6.941303207975513;0.0;5.5286239154443875;0.0;4.263256414560601e-14;43.481120112494246;185.73;54.11572250363458;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194944517;16.98607930049709;0.0;13.529108502631333;0.0;0.0;2236.9183560683305;196.3646023911402;80.24372313336374;31.865791829388172;31.865791829388154
2040-02-28 06:00:00;153.57107120684577;0.0;153.57107120684577;77.80790932612794;77.80790932612794;0.0;77.80790932612794;0.0;20.77391056109845;20.773910561097907;17.74990346104723;0.0;6.941303207975874;6.0402576194641195;5.5286239154443875;1.4210854715202004e-14;0.0;42.16124226300725;206.87000000000003;25.695158994513122;50.83588507800842;50.83588507800704;43.43583023705041;0.0;16.986079300498076;14.781128535310609;13.52910850263133;0.0;0.0;2262.501669145041;190.4039167315059;77.80790932612796;30.898499526817375;30.898499526817382
2040-02-28 07:00:00;158.3786870247922;0.0;158.3786870247922;80.24372313336379;80.24372313336379;0.0;80.24372313336391;0.0;20.77391056109845;20.773910561098134;17.74990346104723;8.476071426699756;6.941303207975874;0.0;5.5286239154443875;0.0;0.0;43.481120112494246;209.78;30.065722503634596;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;0.0;13.529108502631333;0.0;0.0;2292.4542665652184;196.3646023911403;80.24372313336383;31.865791829388193;31.865791829388193
2040-02-28 08:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854254;5.912112548505766;5.41133323869184;3.2503861300502734;0.0;43.81407840958495;188.32;67.66260036978227;51.08213437332766;51.08213437332766;43.646233627707744;20.84228765225346;17.068359958178483;14.852728399860188;13.594643575542095;0.0;0.0;2360.0022442216728;212.1685219601973;84.4534517368951;32.76456728599677;34.99480369711563
2040-02-28 09:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854257;5.912112548505766;5.411333238691841;3.2503861300502876;0.0;43.81407840958495;190.91999999999996;65.0626003697796;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652253464;17.06835995817849;14.85272839986019;13.594643575542099;0.0;0.0;2424.9468444792406;212.16852196019732;84.4534517368951;32.27463805802091;35.15539590383796
2040-02-28 10:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485205;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699757;0.0;6.040257619464119;5.5286239154443875;0.0;0.0;42.99287667199736;195.88;41.2725282979502;50.83588507800842;50.835885078007564;43.43583023705041;20.74181419494452;0.0;14.781128535310605;13.52910850263133;0.0;0.0;2466.098125434967;194.15965162595282;79.34267754485204;31.507975292079916;31.507975292079916
2040-02-28 11:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387903;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168319;5.3745415710778515;2.561478808590209;0.0;43.814078409584084;157.53;98.842946538219;51.17611492823762;51.17611492823762;43.72653366423487;20.880633147859346;17.099762207907307;14.88005434608523;13.619654906072945;0.0;0.0;2564.8177670669143;212.55886812863494;83.87925251683204;32.10977705303465;32.10977705303465
2040-02-28 12:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.83676428969372;5.3423672753340865;1.9448055889206017;0.0;43.814078409582976;149.19;107.6757688834507;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.13940837740575;14.914554074770226;13.651232371323703;0.0;0.0;2672.3652950620117;213.0516904738677;83.3771155733269;32.10977016850075;32.10977016850075
2040-02-28 13:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824182;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168315;5.374541571077849;2.5614788085902376;0.0;43.814078409584084;149.42;106.952946538219;51.17611492823762;51.17611492823762;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085222;13.619654906072938;0.0;0.0;2779.1846233354777;212.5588681286349;83.87925251683205;32.33033948716914;34.53111476419597
