;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-02-28 14:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.43230998440629;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693722;5.342367275334085;1.9448055889204312;0.0;43.81407840958297;151.32;105.54576888344889;51.29476786048589;51.29476786048546;43.827914580773566;20.929045348622694;17.13940837740575;14.91455407477023;13.651232371323697;0.0;0.0;2884.59143298776;213.05169047386727;83.37711557332673;32.581701590794864;33.58269459718068
2040-02-28 15:00:00;155.69561317253905;0.0;155.69561317253905;79.1088005033805;79.1088005033805;0.0;79.10880050338056;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.450430130942688;1.4210854715202004e-14;0.0;42.74453063885538;167.12;72.6237541340281;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;0.0;13.572832563230676;0.0;0.0;2957.070957550139;196.99922349517294;79.10880050338058;31.325957370314864;31.32595737031487
2040-02-28 16:00:00;156.60027481153136;0.0;156.60027481153136;79.34267754485252;79.34267754485252;0.0;79.34267754485252;0.0;20.773910561098447;20.77391056109845;17.74990346104723;8.476071426699757;0.0;6.0402576194641195;5.528623915444389;0.0;0.0;42.99287667199763;181.18999999999997;55.962528297951664;50.83588507800842;50.835885078008424;43.43583023705041;20.74181419494452;0.0;14.78112853531061;13.529108502631336;0.0;0.0;3012.8856323002137;194.1596516259537;79.34267754485238;31.507975292080108;31.507975292080108
2040-02-28 17:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.6762618183725;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.4895270231935385;0.0;0.0;43.11227267001163;179.96;59.83442803273286;50.918094835637085;50.91809483563708;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129577;0.0;0.0;3072.5694160513312;196.68215536272123;79.6762618183725;31.595469486054686;31.595469486054686
2040-02-28 18:00:00;155.34438341329016;0.0;155.34438341329016;79.04211849820324;79.04211849820324;0.0;79.04211849820324;0.0;20.33318859017519;20.33318859017517;17.37333630417791;8.296250160314948;6.794042304854256;5.912112548505763;0.0;0.0;0.0;42.6481137338744;182.09;59.131992118529595;51.08213437332766;51.08213437332766;43.64623362770775;20.84228765225346;17.068359958178487;14.852728399860185;0.0;0.0;0.0;3131.547779699058;198.5738783846552;79.04211849820324;31.25528994275398;31.25528994275398
2040-02-28 19:00:00;151.96382984458;0.0;151.96382984458;77.54035128363302;77.54035128363302;0.0;77.54035128363302;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;0.0;5.3423672753340865;0.0;0.0;41.72003755878072;183.26;56.597173957877764;51.29476786048589;51.29476786048546;43.82791458077356;20.929045348622694;17.139408377405747;0.0;13.651232371323703;0.0;0.0;3187.988376267951;198.13713639909707;77.54035128363302;30.575122564729494;30.575122564729494
2040-02-28 20:00:00;159.59133724172284;0.0;159.59133724172284;81.31777370824179;81.31777370824179;0.0;81.31777370824179;0.0;20.194943192387942;17.63346438379768;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168315;5.374541571077851;0.0;0.0;43.81407840958406;191.26999999999998;57.81308285303673;51.17611492823762;43.88625124305538;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085222;13.619654906072943;0.0;0.0;3245.6420597021743;205.2690044434527;81.31777370824182;32.109777053034634;32.109777053034634
2040-02-28 21:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837218;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193539;3.552713678800501e-13;0.0;43.11227267001163;195.66;44.134428032732885;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;17.013548507736477;0.0;13.550987235129579;0.0;0.0;3289.6142056319222;196.68215536272126;79.67626181837254;31.595469486054885;31.595469486055016
2040-02-28 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.80000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.80000000000004;0.0;3101.6497249216404;0.0;0.0;0.0;0.0
2040-02-28 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.44;0.0;2930.0546424353943;0.0;0.0;0.0;0.0
2040-02-29 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.93;0.0;2776.978139703268;0.0;0.0;0.0;0.0
2040-02-29 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.24999999999886;0.0;2630.589290796283;0.0;0.0;0.0;0.0
2040-02-29 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;154.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;154.16;0.0;2476.2977613317435;0.0;0.0;0.0;0.0
2040-02-29 03:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485222;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699756;0.0;6.0402576194641195;5.5286239154443875;0.0;0.0;42.99287667199736;155.08;82.07252829795064;50.835885078008424;50.835885078008;43.43583023705041;20.741814194944517;0.0;14.78112853531061;13.529108502631333;0.0;0.0;2558.2464747416275;194.1596516259533;79.34267754485221;31.507975292079916;31.507975292079916
2040-02-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.62;0.0;2390.498562417891;0.0;0.0;0.0;0.0
2040-02-29 05:00:00;156.68832786917318;0.0;156.68832786917318;79.6131979445966;79.6131979445966;0.0;79.6131979445966;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158549;0.0;0.0;0.0;43.01706961989203;175.24;66.03235948973165;51.000179075601835;51.0001790756014;43.57620836123342;20.808848644451945;17.040975775054097;14.828898937896929;0.0;0.0;0.0;2456.4113969795017;198.25528986983966;79.6131979445966;31.525691567277644;31.525691567277644
2040-02-29 06:00:00;157.03513661060944;0.0;157.03513661060944;79.67626181837201;79.67626181837201;0.0;79.67626181837201;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193539;5.258016244624741e-13;0.0;43.112272670011535;201.43999999999997;38.35442803273153;50.91809483563708;50.91809483563708;43.506072922324954;20.775357026256074;17.013548507736477;0.0;13.550987235129577;0.0;0.0;2494.643004442384;196.68215536272126;79.67626181837254;31.595469486055016;31.595469486055244
2040-02-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;219.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;219.33;0.0;2275.1882722921614;0.0;0.0;0.0;0.0
2040-02-29 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.35;0.0;2059.7245128785466;0.0;0.0;0.0;0.0
2040-02-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.62999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.62999999999997;0.0;1857.991526652903;0.0;0.0;0.0;0.0
2040-02-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.69;0.0;1664.2086270765703;0.0;0.0;0.0;0.0
2040-02-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975869;6.040257619464119;5.5286239154443875;86.2839807528279;0.0;0.0;172.24;38.9057309264509;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498062;14.781128535310607;13.529108502631333;0.0;0.0;1703.0311475716674;211.1457309264509;86.2839807528279;0.0;0.0
2040-02-29 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699756;6.9413032079758406;6.040257619464121;5.5286239154443875;86.28398075282806;0.0;0.0;163.75;47.39573092645128;50.835885078008424;50.835885078008;43.43583023705041;20.741814194944517;16.986079300497984;14.781128535310614;13.529108502631333;0.0;0.0;1750.34172694074;211.14573092645128;86.28398075282804;0.0;0.0
2040-02-29 13:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837221;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268657;0.0;5.489527023193539;1.4210854715202004e-13;0.0;43.11227267001163;157.23;82.56442803271852;50.91809483563708;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736445;0.0;13.550987235129577;0.0;0.0;1832.818637887117;196.68215536272078;79.67626181837235;31.595469486054686;31.595469486054686
2040-02-29 14:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485214;0.0;20.77391056109845;20.773910561098134;17.74990346104723;8.476071426699756;0.0;6.0402576194641195;5.5286239154443875;0.0;0.0;42.99287667199736;161.59;75.56252829795022;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;0.0;14.78112853531061;13.529108502631333;0.0;0.0;1908.2895252531807;194.15965162595285;79.34267754485207;31.507975292079916;31.507975292079916
2040-02-29 15:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459678;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;0.0;0.0;0.0;43.017069619891934;162.45;78.82235948972402;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;17.040975775054097;14.828898937896932;0.0;0.0;0.0;1987.016470266649;198.25528986984006;79.61319794459678;31.525691567277573;31.525691567277573
2040-02-29 16:00:00;155.2718109377805;0.0;155.2718109377805;78.781588173914;78.781588173914;0.0;78.781588173914;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;0.0;5.997542595810409;5.4895270231935385;1.1368683772161603e-13;0.0;42.628170966062704;179.48;57.621809805513145;50.918094835637085;50.91809483563665;43.50607292232496;20.775357026256074;0.0;14.805031984466089;13.550987235129577;0.0;0.0;2044.5389292486489;194.47363883945044;78.78158817391412;31.240688360681492;31.240688360681546
2040-02-29 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;198.97000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;198.97000000000003;0.0;1845.4667023021864;0.0;0.0;0.0;0.0
2040-02-29 18:00:00;156.60027481153105;0.0;156.60027481153105;79.34267754485236;79.34267754485236;0.0;79.34267754485236;0.0;20.77391056109845;20.77391056109841;17.74990346104723;8.476071426699757;0.0;6.040257619464119;5.528623915444388;0.0;0.0;42.99287667199754;198.63;38.52252829795128;50.835885078008424;50.835885078008424;43.43583023705041;20.74181419494452;0.0;14.781128535310607;13.529108502631335;0.0;0.0;1883.8969572650228;194.15965162595373;79.34267754485235;31.507975292080047;31.507975292080047
2040-02-29 19:00:00;156.60027481153077;0.0;156.60027481153077;79.34267754485221;79.34267754485221;0.0;79.34267754485221;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699756;0.0;6.040257619464119;5.5286239154443875;0.0;0.0;42.99287667199746;192.42;44.73252829795077;50.835885078008424;50.835885078008;43.43583023705041;20.741814194944517;0.0;14.781128535310607;13.529108502631333;0.0;0.0;1928.5352907151102;194.1596516259533;79.34267754485221;31.50797529207999;31.50797529207999
2040-02-29 20:00:00;155.6956131725399;0.0;155.6956131725399;79.10880050338092;79.10880050338092;0.0;79.10880050338092;0.0;20.48009591381627;20.480095913816253;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.450430130942689;0.0;0.0;42.744530638855615;183.11;56.6337541340294;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775054093;0.0;13.572832563230682;0.0;0.0;1985.0726180846038;196.9992234951738;79.1088005033809;31.325957370315027;31.325957370315027
2040-02-29 21:00:00;155.69561317252268;0.0;155.69561317252268;79.10880050337217;79.10880050337217;0.0;79.10880050338152;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;0.0;5.4504301309426895;0.0;0.0;42.74453063885088;189.95;49.79375413402837;51.000179075601835;51.000179075601835;43.57620836123342;20.80884864445195;17.040975775054097;0.0;13.572832563230683;0.0;0.0;2034.767118587728;196.99922349517385;79.10880050338092;31.325957370311563;31.325957370311563
2040-02-29 22:00:00;156.60027481153077;0.0;156.60027481153077;79.34267754485222;79.34267754485222;0.0;79.34267754485222;0.0;20.77391056109845;20.773910561098276;17.749903461047232;8.476071426699757;0.0;6.040257619464119;5.528623915444381;0.0;0.0;42.992876671997465;191.11;46.04252829795021;50.83588507800842;50.83588507800799;43.43583023705042;20.74181419494452;0.0;14.781128535310605;13.529108502631313;0.0;0.0;2080.7079085297487;194.15965162595327;79.34267754485221;31.50797529207999;31.50797529207999
2040-02-29 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;192.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;192.45;0.0;1888.1538731343223;0.0;0.0;0.0;0.0
2040-03-01 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.13;0.0;1706.9294654406658;0.0;0.0;0.0;0.0
2040-03-01 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.88;0.0;1542.964118967394;0.0;0.0;0.0;0.0
2040-03-01 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.29;0.0;1390.5969707614456;0.0;0.0;0.0;0.0
2040-03-01 03:00:00;154.83839641425834;0.0;154.83839641425834;78.56168293616034;78.56168293616034;4.973799150320701e-13;78.56168293615984;0.0;20.97516035297361;20.975160352973575;17.921857815372277;0.0;7.008547929272909;6.0987733517435245;5.582183133823944;0.0;4.973799150320701e-13;42.509181767081316;151.55;82.86002502589432;51.23554904615965;51.23554904615965;43.77731610369449;0.0;17.119621262953103;14.897335511447853;13.635472288398274;0.0;0.0;1473.3874659388018;191.900843258813;78.56168293615985;31.153485358548554;31.153485358548366
2040-03-01 04:00:00;156.93309118499764;0.0;156.93309118499764;79.85048263207881;79.85048263207881;0.0;79.85048263207915;0.0;20.67210642385623;20.672106423856214;17.66291870183832;8.434533790525734;6.9072868208182285;0.0;5.501530471184429;0.0;0.0;43.084276202377744;155.33;86.25038474426879;51.38770042763417;51.38770042763417;43.90731918254163;20.96696324928462;17.170460457108053;0.0;13.675964797688422;0.0;0.0;1559.5641813097736;198.4961085418911;79.85048263207915;31.574937946421525;31.574937946421525
2040-03-01 05:00:00;154.83839641425683;0.0;154.83839641425683;78.56168293615958;78.56168293615958;0.0;78.56168293616052;0.0;20.97516035297361;20.975160352973433;17.921857815372274;0.0;7.008547929273724;6.098773351743523;5.5821831338239445;0.0;0.0;42.509181767080904;178.52999999999997;55.8800250258957;51.23554904615965;51.235549046159214;43.77731610369448;0.0;17.119621262955324;14.897335511447846;13.635472288398276;0.0;0.0;1615.3662281266045;191.9008432588148;78.5616829361605;31.153485358548473;31.153485358548473
2040-03-01 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;207.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;207.3;0.0;1407.9854598151983;0.0;0.0;0.0;0.0
2040-03-01 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.03999999999996;0.0;1191.8750605422076;0.0;0.0;0.0;0.0
2040-03-01 08:00:00;0.0;2.363519438643523e-12;2.363519438643523e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.93999999999718;2.245343466711347e-12;975.8754667891826;0.0;0.0;4.755401110550768e-13;4.755401110550768e-13
2040-03-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.47930472364175;21.479304723641388;18.352615129141935;8.763882972249124;7.177000514409756;6.245359227680652;5.716352606457178;89.21381989722178;0.0;0.0;207.62;4.628513204743399;51.10139323163985;51.10139323163898;43.6626890213519;20.85014555932256;17.074795028484157;14.858328138307133;13.599768994000783;0.0;0.0;980.4551862205865;212.24851320474536;89.21381989722178;0.0;0.0
2040-03-01 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.278214282091003;21.278214282090666;18.18079692890624;8.681835014027788;7.109809037729213;6.186889828373;5.662835796463462;88.37859516968136;0.0;0.0;204.82;7.350133028219943;51.082522257413935;51.08252225741313;43.646565048460964;20.84244591485938;17.06848956406294;14.852841181697809;13.59474680431212;0.0;0.0;987.7562964894958;212.17013302822025;88.37859516968138;0.0;0.0
2040-03-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.47930472364175;21.479304723641732;18.35261512914193;8.763882972249123;7.177000514409756;6.245359227680652;5.716352606457177;89.21381989722211;0.0;0.0;203.63000000000002;8.618513204746192;51.10139323163985;51.10139323163985;43.662689021351895;20.850145559322556;17.074795028484157;14.858328138307133;13.599768994000781;0.0;0.0;996.3254218794174;212.24851320474622;89.21381989722212;0.0;0.0
2040-03-01 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.823633388414923;20.823633388414905;17.792388258605303;8.49635909640125;6.9579173750459775;6.054715113428787;5.541856802504187;86.49050342281532;0.0;0.0;183.73;29.39217227193555;51.311737204696385;51.311737204696385;43.8424137392564;20.93596909912068;17.145078439528096;14.919488110197175;13.655748474440426;0.0;0.0;1025.667777880259;213.12217227193557;86.49050342281532;0.0;0.0
2040-03-01 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.97516035297361;20.975160352973433;17.921857815372277;8.558184402276758;7.008547929273724;6.0987733517435245;5.582183133823943;87.11986733843727;0.0;0.0;187.23000000000002;25.575726430626464;51.23554904615965;51.235549046159214;43.77731610369449;20.90488317181167;17.119621262955324;14.89733551144785;13.635472288398272;0.0;0.0;1051.1922209219915;212.80572643062646;87.11986733843727;0.0;0.0
2040-03-01 14:00:00;156.52967398204788;0.0;156.52967398204788;79.53258604776832;79.53258604776832;0.0;79.53258604776832;0.0;20.823633388414923;20.82363338841396;17.7923882586053;8.496359096401248;0.0;6.05471511342879;5.541856802504187;8.526512829121202e-14;0.0;42.97351292743926;189.99;48.960606759844126;51.31173720469638;51.31173720469383;43.842413739256386;20.935969099120676;0.0;14.919488110197182;13.655748474440426;0.0;0.0;1100.1002680707895;195.9770938324049;79.5325860477684;31.493770405188034;31.493770405188034
2040-03-01 15:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.410752816309078;20.975160352973433;17.921857815372277;8.558184402276758;7.008547929273726;6.098773351743525;0.0;1.4210854715202004e-14;0.0;43.81407840958645;199.86;41.58554842418425;49.69676491853358;51.235549046159214;43.77731610369449;20.90488317181167;17.119621262955327;14.897335511447853;0.0;0.0;0.0;1141.6308114815745;197.63147001460214;80.97327666794881;32.1097982480663;32.10979824806631
2040-03-01 16:00:00;158.3072844254702;0.0;158.3072844254702;80.43578830938621;80.43578830938621;0.0;80.43578830938621;0.0;20.823633388414923;20.823633388414923;17.792388258605303;8.49635909640125;6.957917375045978;0.0;5.541856802504187;3.410605131648481e-13;0.0;43.46153646589703;198.67;42.994220627632444;51.31173720469638;51.31173720469638;43.8424137392564;20.93596909912068;17.145078439528096;0.0;13.655748474440426;0.0;0.0;1184.5679505686262;198.20268416173838;80.43578830938657;31.85142562640474;31.85142562640491
2040-03-01 17:00:00;156.933091184998;0.0;156.933091184998;79.850482632079;79.850482632079;0.0;79.850482632079;0.0;20.67210642385623;20.672106423856057;17.662918701838315;8.434533790525734;6.9072868208182285;0.0;5.501530471184428;0.0;0.0;43.08427620237784;198.89;42.690384744268464;51.38770042763417;51.38770042763374;43.90731918254162;20.96696324928462;17.170460457108053;0.0;13.67596479768842;0.0;0.0;1227.1991069153662;198.4961085418906;79.85048263207898;31.574937946421596;31.574937946421596
2040-03-01 18:00:00;155.63144886705416;0.0;155.63144886705416;79.30006201833045;79.30006201833045;1.375610736431554e-11;79.3000620183167;0.0;20.529610685189134;20.529610685189116;17.5411657176078;8.376393362155717;6.859673920732627;0.0;5.463607647442274;0.0;1.375610736431554e-11;42.726933814272186;198.67;42.89251448894715;51.475584731216614;51.475584731216614;43.98241038406296;21.00282138164057;17.199825732201223;0.0;13.699353714336977;0.0;0.0;1270.0302614489676;198.83558067467493;79.30006201831668;31.3130475120449;31.31304751203778
2040-03-01 19:00:00;155.6314488670279;0.0;155.6314488670279;79.30006201831706;79.30006201831706;0.0;79.30006201831709;0.0;20.529610685189134;20.529610685189134;17.541165717607804;8.376393362155719;6.859673920732627;0.0;5.463607647442274;0.0;0.0;42.726933814264974;197.68;43.88251448893834;51.475584731216614;51.475584731216614;43.982410384062966;21.002821381640572;17.199825732201223;0.0;13.699353714336976;0.0;0.0;1313.8492744248335;198.835580674675;79.3000620183167;31.313047512046012;31.313047512046012
2040-03-01 20:00:00;156.62375445226849;0.0;156.62375445226849;79.80567894229709;79.80567894229709;0.0;79.80567894229709;0.0;20.529610685189134;20.529610685189134;17.5411657176078;8.376393362155717;6.859673920732626;5.969224571422665;0.0;0.0;0.0;42.999360598007925;197.57000000000002;45.532716254439634;51.475584731216614;51.475584731216614;43.98241038406295;21.00282138164057;17.19982573220122;14.96712869609377;0.0;0.0;0.0;1359.316298215552;200.10335565643172;79.80567894229708;31.512699395796417;31.512699395796417
2040-03-01 21:00:00;156.52967398204925;0.0;156.52967398204925;79.53258604776902;79.53258604776902;0.0;79.5325860477692;0.0;20.823633388414923;20.82363338841475;17.7923882586053;8.496359096401248;0.0;6.054715113428787;5.541856802504188;0.0;0.0;42.973512927439636;196.91;42.04060675984665;51.311737204696385;51.31173720469595;43.84241373925639;20.935969099120676;0.0;14.919488110197175;13.655748474440427;0.0;0.0;1401.2889391604879;195.977093832407;79.53258604776919;31.493770405188307;31.493770405188307
2040-03-01 22:00:00;157.89259812605044;0.0;157.89259812605044;80.11131940916371;80.11131940916371;0.0;80.11131940916371;0.0;20.97516035297361;20.97516035297361;17.921857815372274;8.558184402276755;0.0;6.098773351743523;5.5821831338239445;0.0;0.0;43.34767931501863;187.15;51.8837844826902;51.23554904615965;51.23554904615965;43.77731610369448;20.904883171811658;0.0;14.897335511447846;13.635472288398276;0.0;0.0;1453.10265919622;195.68610516767154;80.11131940916371;31.76799074296135;31.76799074296135
2040-03-01 23:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.4052045191037;20.405204519103666;17.434869051340712;8.325633754494913;6.566855119132898;5.933052022667546;5.430499056595799;3.069008058032935;0.0;43.814078409582976;153.06;104.31203222476667;51.58804962872271;51.58804962872271;44.07850404286728;21.048708770125007;16.525528224382555;14.999829181256905;13.729284339106513;0.0;0.0;1557.3420362880267;213.55795381518368;84.50131804243924;33.60314618589006;34.7964905769777
2040-03-02 00:00:00;158.57248679402068;0.0;158.57248679402068;81.36856779930638;81.36856779930638;0.0;81.36856779930638;0.0;19.590465520936853;19.590465520936817;16.738729606584805;7.993207853157304;6.545872081535976;5.696157123795328;5.21367009235902;0.0;0.0;43.53441699027774;132.47;126.11069737880048;51.77498947441224;51.77498947441224;44.23823151470043;21.12498307004078;17.299867517704943;15.054184129208883;13.779035208043245;0.0;0.0;1683.3748665650128;215.04628038852275;81.3685677993061;31.904784342956958;31.904784342956958
2040-03-02 01:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;0.0;81.6615470671008;0.0;19.83225658951729;19.83225658951729;16.945323743611805;8.09186228615865;6.626663086920404;5.766460706744525;5.278018683846553;0.711294619215721;0.0;43.81407840958187;149.2;108.6583423052705;51.53374190074602;51.53374190074602;44.03210175736885;21.0265503912296;17.2192581133234;14.984038573766698;13.714831258508026;0.0;0.0;1791.949040126955;214.0442638956886;82.3728416863165;32.49848865448281;32.75261419700182
2040-03-02 02:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;19.953152123807513;19.953152123807513;17.04862081212531;8.141189502659326;6.66705858961262;5.801612498219125;5.3101929795903215;1.3283912607294894;0.0;43.814078409582244;155.1;102.26089066695602;51.4139744102728;51.4139744102728;43.92976852610653;20.97768343376091;17.179239530236316;14.94921477423376;13.682957172491552;0.0;0.0;1894.1203333419035;213.54681225737465;82.87497862982174;32.874780725299345;33.334020219065515
2040-03-02 03:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.66154706710078;0.0;19.83225658951729;19.83225658951699;16.945323743611805;8.09186228615865;6.626663086920403;5.766460706744525;5.278018683846553;0.7112946192154368;0.0;43.81407840958186;153.2;104.6583423052696;51.53374190074602;51.53374190074515;44.03210175736885;21.0265503912296;17.219258113323395;14.984038573766698;13.714831258508024;0.0;0.0;1998.683969630506;214.04426389568772;82.3728416863162;32.52736710861063;32.76529049880044
2040-03-02 04:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;19.953152123807513;19.953152123807513;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219124;5.3101929795903215;1.3283912607294894;0.0;43.814078409582244;157.57;99.79089066695488;51.4139744102728;51.4139744102728;43.929768526106535;20.97768343376091;17.179239530236313;14.949214774233756;13.682957172491552;0.0;0.0;2098.3749260989803;213.54681225737465;82.87497862982174;32.92354190738107;33.35476852289366
2040-03-02 05:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;3.8919587007718204;5.3423672753340865;0.0;0.0;43.814078409582976;176.75;74.5344871529836;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;9.333272344299369;13.651232371323703;0.0;0.0;2172.8044945056695;207.4704087433969;81.43230998440501;32.10977016850075;32.10977016850075
2040-03-02 06:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;3.397561686413668;0.0;0.0;43.814078409582976;181.68;69.6044871529836;51.29476786048589;51.29476786048546;43.82791458077356;20.929045348622694;17.139408377405747;14.914554074770226;8.069950640857098;0.0;0.0;2242.300341433936;207.47040874340067;81.43230998440632;32.10977016850075;32.10977016850075
2040-03-02 07:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.074047658097392;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693722;5.3423672753340865;1.9448055889202465;0.0;43.814078409582976;181.34000000000003;75.52576888341923;51.29476786048589;51.294767860485024;43.827914580773566;20.929045348622694;17.13940837740575;14.91455407477023;13.651232371323703;0.0;0.0;2317.7139953002957;213.05169047386684;83.37711557332656;32.8289617215193;33.83369034202739
2040-03-02 08:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837218;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193539;3.126388037344441e-13;0.0;43.11227267001163;209.01;30.78442803273304;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;17.013548507736477;0.0;13.550987235129579;0.0;0.0;2348.382537633264;196.68215536272126;79.6762618183725;31.59546948605471;31.595469486054977
2040-03-02 09:00:00;156.6002748115311;0.0;156.6002748115311;79.34267754485239;79.34267754485239;0.0;79.34267754485239;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699756;0.0;6.040257619464119;5.528623915444388;0.0;0.0;42.99287667199756;207.3;29.852528297951277;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194944517;0.0;14.781128535310607;13.529108502631335;0.0;0.0;2378.117646804333;194.15965162595373;79.34267754485239;31.507975292080058;31.507975292080058
2040-03-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268657;5.997542595811334;5.4895270231935385;85.67380441418369;0.0;0.0;180.18;31.307187347189448;50.918094835637085;50.91809483563665;43.50607292232496;20.77535702625607;17.013548507736445;14.805031984468645;13.550987235129577;0.0;0.0;2409.3059282691825;211.48718734718943;85.67380441418368;0.0;0.0
2040-03-02 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.33318859017519;20.333188590175013;17.373336304177908;8.296250160314948;6.794042304854257;5.912112548505763;5.411333238691836;84.45345173689492;0.0;0.0;161.91;50.258521960196866;51.08213437332766;51.08213437332723;43.646233627707744;20.84228765225346;17.06835995817849;14.852728399860185;13.594643575542085;0.0;0.0;2459.443984932966;212.16852196019687;84.4534517368949;0.0;0.0
2040-03-02 12:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.66154706710078;0.0;19.83225658951729;19.83225658951699;16.945323743611805;8.09186228615865;6.626663086920403;5.766460706744525;5.278018683846553;0.7112946192154368;0.0;43.81407840958186;153.68;104.17834230526958;51.53374190074602;51.53374190074515;44.03210175736885;21.0265503912296;17.219258113323395;14.984038573766698;13.714831258508024;0.0;0.0;2563.499355038989;214.04426389568772;82.3728416863162;32.10975524558416;32.10975524558416
2040-03-02 13:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;0.0;81.6615470671008;0.0;19.83225658951729;19.832256589517122;16.945323743611805;8.091862286158651;6.626663086920403;5.766460706744524;5.278018683846553;0.7112946192155505;0.0;43.81407840958187;165.48;92.37834230527004;51.53374190074602;51.53374190074559;44.03210175736885;21.026550391229602;17.219258113323395;14.984038573766695;13.714831258508024;0.0;0.0;2655.7495223765072;214.04426389568818;82.37284168631636;32.10975524558417;32.10975524558417
2040-03-02 14:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.66154706710078;0.0;19.83225658951729;19.832256589517254;16.945323743611805;8.09186228615865;6.626663086920403;5.766460706744524;5.278018683846553;0.7112946192157068;0.0;43.81407840958186;171.23;86.62834230526961;51.53374190074602;51.53374190074602;44.03210175736885;21.0265503912296;17.219258113323395;14.984038573766695;13.714831258508026;0.0;0.0;2742.2450772056586;214.0442638956886;82.37284168631648;32.244518809945646;32.83710100464082
2040-03-02 15:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;0.0;81.66154706710081;0.0;19.83225658951729;19.832256589517122;16.94532374361181;8.091862286158651;6.626663086920403;5.766460706744524;5.278018683846553;0.7112946192155505;0.0;43.81407840958187;178.99;78.86834230527005;51.53374190074602;51.53374190074559;44.03210175736886;21.026550391229602;17.219258113323395;14.984038573766695;13.714831258508026;0.0;0.0;2820.976307257068;214.04426389568818;82.37284168631636;32.42720526588034;32.76529049880055
2040-03-02 16:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909222;0.0;19.953152123807513;18.62476086307804;17.04862081212531;8.141189502659326;6.667058589612577;5.801612498219125;5.3101929795903215;0.0;0.0;43.814078409582244;181.82;71.69652824757334;51.4139744102728;47.569611990889385;43.92976852610653;20.977683433760905;17.17923953023619;14.94921477423376;13.682957172491552;0.0;0.0;2892.531786689279;209.7024498379911;81.54658736909222;32.10976338097343;32.10976338097343
2040-03-02 17:00:00;159.5911884533636;0.0;159.5911884533636;81.77644738851649;81.77644738851649;0.0;81.77644738851649;0.0;19.71136105522708;19.711361055227044;16.842026675098314;8.04253506965798;6.49201022993337;5.73130891526993;5.245844388102789;2.842170943040401e-14;0.0;43.81407840958155;182.17999999999998;75.900739873227;51.654077750653634;51.654077750653634;44.13492061337967;21.075649247990807;16.982051866763697;15.019027630456886;13.746856603747085;0.0;0.0;2968.287899973171;214.26666146364542;81.77644738851652;32.10974711681678;32.109747116816784
2040-03-02 18:00:00;159.59114306152614;0.0;159.59114306152614;81.89127260921691;81.89127260921691;0.5227048099107634;81.36856779930615;0.0;19.590465520936853;19.590465520936853;16.738729606584805;7.993207853157304;6.545872081535976;5.696157123795329;5.2136700923590205;0.0;0.5227048099107634;43.814078409581505;181.95999999999998;76.90035879810428;51.77498947441224;51.77498947441224;44.23823151470043;21.12498307004078;17.299867517704943;15.054184129208886;13.779035208043247;0.0;0.0;3045.039844376276;215.04628038852275;81.36856779930615;31.728793017097626;31.472525122153968
2040-03-02 19:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.6615470671008;0.0;19.12096197030173;19.832256589517122;16.94532374361181;8.091862286158651;6.6266630869204;5.766460706744525;5.278018683846554;0.0;0.0;43.81407840958186;193.03;62.75247316226765;49.45787275774362;51.53374190074559;44.03210175736886;21.026550391229602;17.219258113323388;14.984038573766698;13.714831258508028;0.0;0.0;3107.6400655463244;211.96839475268575;81.66154706710078;32.10975524558416;32.10975524558416
2040-03-02 20:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;19.953152123807513;19.953152123807477;15.720229551395496;8.141189502659326;6.667058589612619;5.801612498219124;5.3101929795903215;0.0;0.0;43.814078409582244;196.06;57.45652824756928;51.4139744102728;51.4139744102728;40.085406106722125;20.977683433760905;17.179239530236313;14.949214774233756;13.682957172491552;0.0;0.0;3164.9412117906168;209.70244983799026;81.5465873690919;32.10976338097343;32.10976338097343
2040-03-02 21:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;1.297014849576584;79.67626181837218;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193539;1.4210854715202004e-14;1.297014849576584;43.81407840958644;197.05;43.44623377230664;50.91809483563708;50.918094835636225;43.506072922324954;20.775357026256074;17.013548507736473;0.0;13.550987235129577;0.0;0.0;3208.229198502334;196.68215536272038;79.6762618183722;31.22353606020845;30.76490584659072
2040-03-02 22:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;177.92000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.10592159041272;0.0;3073.962865451996;0.0;0.0;-18.491035024604628;-42.4098019156379
2040-03-02 23:00:00;152.62689441622916;0.0;152.62689441622916;77.65940943203894;77.65940943203894;0.0;77.65940943204083;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;0.0;5.912112548505766;5.4113332386918405;0.0;0.0;41.902056636278076;148.12;88.88221863829686;51.08213437332766;51.08213437332766;43.646233627707744;20.842287652253464;0.0;14.852728399860188;13.594643575542097;0.0;0.0;3162.69138594702;195.10016200201883;77.65940943204085;30.708531156545305;30.708531156545305
2040-03-03 00:00:00;151.37531654261528;0.0;151.37531654261528;77.13140292183552;77.13140292183552;0.0;77.13140292183554;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;0.0;5.871916081168319;5.3745415710778515;0.0;0.0;41.55845864132415;138.15;98.8675645620497;51.17611492823762;51.17611492823762;43.726533664234864;20.88063314785935;0.0;14.88005434608523;13.619654906072947;0.0;0.0;3261.400815939751;195.4591059207276;77.13140292183503;30.456713688374194;30.456713688374194
2040-03-03 01:00:00;159.59118845336363;0.0;159.59118845336363;81.7764473885165;81.7764473885165;0.0;81.77644738851652;0.0;19.71136105522708;19.71136105522675;16.842026675098314;8.042535069657982;6.586267584228193;5.73130891526993;5.245844388102789;0.09425735429452686;0.0;43.814078409581555;122.2;136.1581546119973;51.654077750653634;51.65407775065277;44.13492061337967;21.07564924799081;17.259466605534893;15.019027630456886;13.746856603747087;0.0;0.0;3397.3959005109514;214.54407620241577;81.87070474281106;32.17222850205416;32.19661550713738
2040-03-03 02:00:00;158.57248679401957;0.0;158.57248679401957;81.36856779930581;81.36856779930581;0.0;81.36856779930598;0.0;19.590465520936853;19.590465520936686;16.738729606584805;7.993207853157304;6.545872081535976;5.696157123795328;5.2136700923590205;0.0;0.0;43.534416990277435;128.99;129.59069737879975;51.77498947441224;51.7749894744118;44.23823151470043;21.12498307004078;17.299867517704943;15.054184129208883;13.779035208043247;0.0;0.0;3526.8167280947255;215.04628038852232;81.36856779930598;31.904784342956734;31.904784342956734
2040-03-03 03:00:00;159.5911430615261;0.0;159.5911430615261;81.8912726092169;81.8912726092169;0.5227048099109339;81.36856779930596;0.0;19.590465520936853;19.590465520936558;16.738729606584805;7.993207853157304;6.545872081535976;5.696157123795329;5.21367009235902;0.0;0.5227048099109339;43.8140784095815;141.55;117.31035879810337;51.77498947441224;51.77498947441136;44.23823151470043;21.12498307004078;17.299867517704943;15.054184129208886;13.779035208043245;0.0;0.0;3643.950746056446;215.04628038852186;81.36856779930585;31.753436231943066;31.62800872487081
2040-03-03 04:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693722;3.397561686413951;4.405364961712621e-13;0.0;43.814078409582976;165.83;85.45448715298515;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.13940837740575;14.91455407477023;8.06995064085791;0.0;0.0;3729.2230356721284;207.4704087434019;81.43230998440677;32.10977016850109;32.10977016850121
2040-03-03 05:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;3.397561686413809;2.984279490192421e-13;0.0;43.814078409582976;178.51999999999998;72.76448715298261;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;14.914554074770233;8.0699506408575;0.0;0.0;3801.8010616733272;207.47040874340155;81.43230998440663;32.10977016850099;32.109770168501065
2040-03-03 06:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;1.4750520920683954;79.61319794459644;0.0;20.48009591381592;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;0.0;0.0;1.4750520920683954;43.814078409585704;203.66999999999996;38.399368279424834;51.000179075600855;51.000179075601835;43.57620836123342;20.80884864445195;17.040975775054097;14.828898937896932;0.0;0.0;0.0;3840.0103398996685;198.2552898698391;79.61319794459642;31.12585617820963;30.580289521734898
2040-03-03 07:00:00;151.96382984457966;0.0;151.96382984457966;77.54035128363284;77.54035128363284;0.0;77.5403512836336;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;0.0;5.3423672753340865;0.0;0.0;41.720037558780625;186.35;53.50717395787726;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.13940837740575;0.0;13.651232371323703;0.0;0.0;3893.3255133405696;198.13713639909747;77.54035128363319;30.575122564729426;30.575122564729426
2040-03-03 08:00:00;153.94732882179204;0.0;153.94732882179204;78.22049880297766;78.22049880297766;0.0;78.22049880297784;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;0.0;5.954827572158549;5.450430130942688;0.0;0.0;42.26455825894559;196.23;40.82170491696139;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;0.0;14.828898937896929;13.57283256323068;0.0;0.0;3933.952551981889;194.78714665801579;78.2204988029777;30.974202558944558;30.974202558944558
2040-03-03 09:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.3423672753340865;1.9448055889205875;0.0;43.814078409582976;185.76;71.10576888345642;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;14.914554074770233;13.651232371323703;0.0;0.0;4004.86162323777;213.05169047386775;83.3771155733269;32.254546416883805;33.93205300531935
2040-03-03 10:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.074047658097392;17.15191788063381;8.190516719159998;6.7074540923048325;5.836764289693723;5.342367275334085;1.9448055889152442;0.0;43.814078409582976;188.43000000000004;68.43576888333769;51.29476786048589;51.294767860485024;43.827914580773566;20.929045348622694;17.13940837740575;14.914554074770233;13.651232371323697;0.0;0.0;4073.0971490399843;213.0516904738668;83.37711557332156;32.10977016850075;32.10977016850075
2040-03-03 11:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660668;6.747849594997044;5.871916081168317;5.374541571077851;2.5614788085902376;0.0;43.814078409584084;190.50999999999996;65.86294653821815;51.17611492823762;51.17611492823762;43.726533664234864;20.880633147859346;17.09976220790731;14.880054346085226;13.619654906072943;0.0;0.0;4138.756440720813;212.5588681286349;83.87925251683208;32.10977705303465;32.10977705303465
2040-03-03 12:00:00;154.07052146507533;0.0;154.07052146507533;78.50471094575404;78.50471094575404;0.0;78.50471094575404;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168315;0.0;1.4210854715202004e-14;0.0;42.29839805058984;184.72;56.517611273151374;51.17611492823762;51.17611492823718;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085222;0.0;0.0;0.0;4195.067114171929;198.93921322256153;78.50471094575403;30.998988918773154;30.998988918773154
2040-03-03 13:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.07404765809773;20.074047658097694;17.15191788063881;8.190516719159998;6.70745409230483;5.836764289693723;5.3423672753340865;1.944805588920559;0.0;43.814078409582976;186.34;70.5257688834507;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.139408377405744;14.914554074770233;13.651232371323703;0.0;0.0;4265.3831296996705;213.05169047386775;83.37711557332686;32.262051513673605;33.93205300531932
2040-03-03 14:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.3423672753340865;1.9448055889205875;0.0;43.814078409582976;198.39000000000001;58.47576888345483;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;14.914554074770233;13.651232371323703;0.0;0.0;4323.645629426641;213.05169047386775;83.3771155733269;32.50135970783282;33.979987146662396
2040-03-03 15:00:00;153.09439214481006;0.0;153.09439214481006;78.0073364356634;78.0073364356634;0.0;78.00733643566375;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660668;6.747849594997042;0.0;5.3745415710778515;0.0;0.0;42.03041228572831;206.81;32.899226068278;51.17611492823762;51.17611492823762;43.726533664234864;20.880633147859346;17.099762207907307;0.0;13.619654906072947;0.0;0.0;4356.328673213447;197.6788137825497;78.00733643566375;30.802591699535782;30.802591699535782
2040-03-03 16:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;1.4750520920680543;79.61319794459679;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;0.0;0.0;1.4750520920680543;43.81407840958571;226.11999999999998;15.949368279425848;51.000179075601835;51.0001790756014;43.57620836123341;20.80884864445195;17.040975775054097;14.828898937896932;0.0;0.0;0.0;4372.060225059213;198.25528986983966;79.6131979445966;31.063810781790327;30.525144955656316
2040-03-03 17:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;1.2970148495764278;79.67626181837235;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193539;1.4210854715202004e-14;1.2970148495764278;43.81407840958645;228.05;12.44623377230726;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129579;0.0;0.0;4384.287855820267;196.68215536272083;79.67626181837237;31.12724370107068;30.64817804125333
2040-03-03 18:00:00;159.59144258454776;0.0;159.59144258454776;80.97327666780934;80.97327666780934;1.2970148494368203;79.67626181837252;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268657;0.0;5.489527023193538;0.0;1.2970148494368203;43.814078409511005;218.15;22.346233772232242;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;17.013548507736445;0.0;13.550987235129575;0.0;0.0;4406.414875199708;196.68215536272123;79.67626181837251;31.125678656796232;30.609179959349138
2040-03-03 19:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;216.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.92592159041268;0.0;4233.268632865535;0.0;0.0;-23.125441590745282;-52.64791115499153
2040-03-03 20:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;1.2970148495762288;79.67626181837255;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193538;0.0;1.2970148495762288;43.81407840958645;205.04;35.45623377230735;50.91809483563708;50.91809483563665;43.506072922324954;20.775357026256074;17.013548507736477;0.0;13.550987235129575;0.0;0.0;4268.513203206199;196.68215536272083;79.67626181837235;31.291515242715416;30.852584588021855
2040-03-03 21:00:00;155.27181093778287;0.0;155.27181093778287;78.78158817391521;78.78158817391521;0.0;78.78158817391521;0.0;20.62700323745736;20.62700323745734;17.62438107542412;8.416131004571486;0.0;5.9975425958113355;5.4895270231935385;0.0;0.0;42.62817096606336;199.17999999999998;37.92180980551681;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;0.0;14.805031984468648;13.550987235129577;0.0;0.0;4306.221587351555;194.47363883945343;78.7815881739152;31.24068836068191;31.24068836068191
2040-03-03 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.35;0.0;4112.656276272187;0.0;0.0;0.0;0.0
