;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-03-03 23:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23920970519656;6.747849594997042;5.871916081168319;5.374541571077851;2.5608445781261366;0.0;43.814078409584084;155.84;100.53114154431748;51.17611492823762;51.17611492823762;43.726533664234864;20.87882815395784;17.099762207907307;14.88005434608523;13.619654906072943;0.0;0.0;4212.98178500269;212.5570631347334;83.87861828636797;33.56833070474155;34.469873493551944
2040-03-04 00:00:00;157.03513661061038;0.0;157.03513661061038;79.6762618183725;79.6762618183725;0.0;79.6762618183725;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;0.0;0.0;43.11227267001179;164.28;75.51442803273302;50.91809483563708;50.918094835637085;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129572;0.0;0.0;4288.285563946172;196.68215536272123;79.67626181837248;31.595469486054807;31.595469486054807
2040-03-04 01:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.6762618183724;0.0;20.62700323745736;20.62700323745705;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;0.0;0.0;43.11227267001163;165.07;74.724428032732;50.91809483563708;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129572;0.0;0.0;4362.795577700707;196.68215536272038;79.67626181837221;31.595469486054686;31.595469486054686
2040-03-04 02:00:00;156.68832786917315;0.0;156.68832786917315;79.61319794459659;79.61319794459659;0.0;79.61319794459659;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158551;0.0;1.4210854715202004e-14;0.0;43.01706961989202;166.8;74.47235948973163;51.000179075601835;51.0001790756014;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896932;0.0;0.0;0.0;4437.049797411553;198.25528986983963;79.6131979445966;31.525691567277644;31.525691567277647
2040-03-04 03:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459646;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;0.0;1.4210854715202004e-13;0.0;43.017069619891934;172.23;69.04235948973158;51.000179075601835;51.0001790756014;43.57620836123341;20.80884864445195;17.040975775054093;14.828898937896929;0.0;0.0;0.0;4505.8703044114145;198.25528986983963;79.6131979445966;31.525691567277644;31.525691567277697
2040-03-04 04:00:00;113.52791695006722;0.0;113.52791695006722;57.43732735790473;57.43732735790473;0.0;57.43732735790473;0.0;0.0;20.920817884739527;17.875425846670012;0.0;6.990390175683075;6.082972643116904;5.567720807695235;2.1316282072803006e-14;0.0;31.167828855749466;189.33;0.0;0.0;50.75355310920941;43.36548313058435;0.0;16.958569258156125;14.757189551824522;13.507197245703125;18.82017884877301;0.0;4486.82483204742;139.34199229547755;57.43732735790475;22.841816890353535;22.84181689035354
2040-03-04 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;212.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;212.42;0.0;4274.180490805818;0.0;0.0;0.0;0.0
2040-03-04 06:00:00;158.3786870247922;0.0;158.3786870247922;80.24372313336379;80.24372313336379;0.0;80.24372313336397;0.0;20.77391056109845;20.773910561098134;17.74990346104723;8.476071426699756;6.941303207975874;0.0;5.5286239154443875;0.0;0.0;43.481120112494246;212.46;27.38572250363456;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;0.0;13.529108502631333;0.0;0.0;4301.352504284911;196.3646023911403;80.24372313336383;31.865791829388193;31.865791829388193
2040-03-04 07:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837299;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193538;0.0;0.0;43.11227267001163;205.59;34.204428032732025;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736477;0.0;13.550987235129572;0.0;0.0;4335.34186469243;196.68215536272126;79.67626181837252;31.595469486054686;31.595469486054686
2040-03-04 08:00:00;157.93402359911192;0.0;157.93402359911192;79.90376691578919;79.90376691578919;0.0;79.90376691578922;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828023;0.0;6.082972643116904;5.5677208076952365;3.268496584496461e-13;0.0;43.359032300416956;206.22;30.98422994656468;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;0.0;14.75718955182452;13.507197245703129;0.0;0.0;4366.10932754576;193.84519764614862;79.90376691578955;31.776325548141354;31.77632554814163
2040-03-04 09:00:00;154.87902057204653;0.0;154.87902057204653;78.35814524264492;78.35814524264492;0.0;78.35814524264497;0.0;20.920817884739527;20.920817884739492;17.875425846670325;0.0;6.990390175683078;6.082972643116904;5.567720807695235;0.0;0.0;42.52031514555847;191.65;40.965860550244656;50.75355310920941;50.75355310920941;43.36548313058519;0.0;16.958569258156135;14.75718955182452;13.507197245703123;0.0;0.0;4406.856882629627;190.09554540468778;78.35814524264457;31.16165893909576;31.16165893909576
2040-03-04 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.33318859017519;20.33318859017519;17.373336304176778;8.296250160314948;6.794042304854256;5.912112548505766;5.411333238691841;84.45345173689397;0.0;0.0;167.57;44.59852196019412;51.08213437332766;51.08213437332766;43.64623362770456;20.84228765225346;17.068359958178487;14.852728399860188;13.594643575542099;0.0;0.0;4451.23506174569;212.1685219601941;84.45345173689397;0.0;0.0
2040-03-04 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.194943192387942;20.19494319238792;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168315;5.3745415710778515;83.87925251683205;0.0;0.0;161.95;50.60886812863493;51.17611492823762;51.17611492823762;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085222;13.619654906072945;0.0;0.0;4501.6213681212375;212.5588681286349;83.87925251683205;0.0;0.0
2040-03-04 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809773;20.07404765809771;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334086;83.37711557332688;0.0;0.0;169.12;43.93169047386769;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.139408377405747;14.914554074770226;13.651232371323701;0.0;0.0;4545.327977526699;213.05169047386767;83.37711557332688;0.0;0.0
2040-03-04 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809773;20.074047658097392;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693722;5.342367275334085;83.37711557332656;0.0;0.0;170.36;42.691690473866856;51.29476786048589;51.294767860485024;43.82791458077356;20.929045348622694;17.139408377405747;14.91455407477023;13.6512323713237;0.0;0.0;4587.79240160169;213.0516904738668;83.37711557332656;0.0;0.0
2040-03-04 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809742;20.074047658097694;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334086;83.37711557332655;0.0;0.0;180.06;32.991690473866825;51.29476786048501;51.29476786048589;43.82791458077356;20.929045348622694;17.139408377405747;14.914554074770226;13.651232371323701;0.0;0.0;4620.554702455481;213.0516904738668;83.37711557332655;0.0;0.0
2040-03-04 15:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.23984393566067;6.747849594997042;5.871916081168319;5.3745415710778515;2.5614788085898965;0.0;43.814078409584084;189.46999999999997;66.9029465382107;51.17611492823762;51.17611492823675;43.726533664234864;20.88063314785935;17.099762207907307;14.88005434608523;13.619654906072947;0.0;0.0;4687.226621258572;212.55886812863406;83.87925251683173;32.296791048231135;34.509882696683384
2040-03-04 16:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660668;6.747849594997044;5.871916081168319;5.3745415710778515;2.5614788085902376;0.0;43.814078409584084;197.89;58.48294653821813;51.17611492823762;51.17611492823762;43.72653366423487;20.880633147859346;17.09976220790731;14.88005434608523;13.619654906072947;0.0;0.0;4745.475206465727;212.55886812863494;83.87925251683208;32.70304668088943;34.88771688443687
2040-03-04 17:00:00;155.6956131725347;0.0;155.6956131725347;79.10880050337828;79.10880050337828;0.0;79.10880050338092;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443213;6.84312927256146;0.0;5.450430130942688;0.0;0.0;42.74453063885419;209.74;30.003754134027986;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451942;17.040975775054093;0.0;13.57283256323068;0.0;0.0;4775.241686839431;196.9992234951738;79.10880050338092;31.325957370313983;31.325957370313983
2040-03-04 18:00:00;155.34438341328953;0.0;155.34438341328953;79.04211849820291;79.04211849820291;0.0;79.04211849820325;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854256;5.912112548505763;0.0;1.4210854715202004e-14;0.0;42.648113733874226;212.12000000000003;29.101992118529395;51.08213437332766;51.08213437332766;43.64623362770775;20.84228765225346;17.068359958178487;14.852728399860185;0.0;0.0;0.0;4804.104916873619;198.5738783846552;79.04211849820327;31.255289942753855;31.25528994275387
2040-03-04 19:00:00;155.69561317253934;0.0;155.69561317253934;79.10880050338064;79.10880050338064;0.0;79.10880050338064;0.0;20.48009591381627;20.480095913816236;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.450430130942425;0.0;0.0;42.74453063885546;209.08000000000004;30.663754134028487;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;17.040975775054093;0.0;13.572832563229944;0.0;0.0;4834.528465761803;196.99922349517306;79.1088005033806;31.325957370314914;31.325957370314914
2040-03-04 20:00:00;156.68832786917127;0.0;156.68832786917127;79.61319794459564;79.61319794459564;0.0;79.61319794459564;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158551;0.0;9.663381206337363e-13;0.0;43.0170696198915;202.42;38.85235948973115;51.000179075601835;51.0001790756014;43.57620836123342;20.80884864445195;17.040975775054093;14.828898937896932;0.0;0.0;0.0;4873.1390988282465;198.25528986983963;79.6131979445966;31.52569156727749;31.52569156727827
2040-03-04 21:00:00;155.6956131725392;0.0;155.6956131725392;79.10880050338056;79.10880050338056;0.0;79.10880050338058;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.4504301309426895;0.0;0.0;42.74453063885542;194.56;45.183754134028376;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;0.0;13.572832563230683;0.0;0.0;4918.079196007333;196.99922349517294;79.10880050338058;31.325957370314885;31.325957370314885
2040-03-04 22:00:00;148.72268756524377;0.0;148.72268756524377;75.24346364066037;75.24346364066037;0.0;75.24346364066037;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;6.990390175683077;0.0;0.0;0.0;0.0;40.83016228545249;186.75;36.61954239222915;50.75355310920941;50.75355310920899;43.3654831305852;20.708221499616947;16.958569258156132;0.0;0.0;0.0;0.0;4954.452834439761;182.53938010677666;75.24346364066031;29.923004738127045;29.923004738127045
2040-03-04 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.12;0.0;4781.085111798039;0.0;0.0;0.0;0.0
2040-03-05 00:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854256;5.912112548505766;5.41133323869184;3.250386130050316;0.0;43.814078409584944;145.21;110.77260036978224;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652253464;17.068359958178487;14.85272839986019;13.594643575542095;0.0;0.0;4891.618657912231;212.16852196019732;84.4534517368951;33.17501225712089;35.84877310572407
2040-03-05 01:00:00;155.69561317253843;0.0;155.69561317253843;79.10880050338017;79.10880050338017;0.0;79.10880050338017;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.843129272561451;0.0;5.450430130942689;5.684341886080801e-13;0.0;42.74453063885521;156.42;83.32375413402718;51.000179075601835;51.000179075601395;43.57620836123341;20.80884864445195;17.04097577505407;0.0;13.57283256323068;0.0;0.0;4974.697831113363;196.99922349517337;79.10880050338075;31.325957370314907;31.32595737031533
2040-03-05 02:00:00;155.6956131725399;0.0;155.6956131725399;79.10880050338092;79.10880050338092;0.0;79.10880050338092;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.450430130942689;0.0;0.0;42.744530638855615;162.47;77.27375413402943;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;17.040975775054093;0.0;13.572832563230682;0.0;0.0;5051.722850355836;196.9992234951738;79.10880050338092;31.325957370315027;31.325957370315027
2040-03-05 03:00:00;155.27181093778287;0.0;155.27181093778287;78.78158817391521;78.78158817391521;0.0;78.78158817391521;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;0.0;5.9975425958113355;5.489527023193539;0.0;0.0;42.62817096606336;172.6;64.50180980551679;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;0.0;14.805031984468648;13.550987235129579;0.0;0.0;5115.972074018835;194.47363883945343;78.78158817391521;31.24068836068191;31.24068836068191
2040-03-05 04:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485222;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699757;0.0;6.040257619464121;5.528623915444389;0.0;0.0;42.99287667199736;190.33;46.82252829795065;50.835885078008424;50.835885078008;43.43583023705041;20.74181419494452;0.0;14.781128535310614;13.529108502631336;0.0;0.0;5162.538803713084;194.1596516259533;79.34267754485221;31.507975292079916;31.507975292079916
2040-03-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.60000000000008;0.0;4938.680676772882;0.0;0.0;0.0;0.0
2040-03-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.20999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.20999999999998;0.0;4705.223742739044;0.0;0.0;0.0;0.0
2040-03-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;231.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;231.32;0.0;4473.6684815519075;0.0;0.0;0.0;0.0
2040-03-05 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.65786010673676;21.657860106736575;18.505178643992224;8.836736283920214;7.236662225662124;6.297276295007185;5.763872092897009;89.95544575495208;0.0;0.0;202.32;9.7759300748839;51.06465700011743;51.064657000116995;43.63130039275798;20.835156618197775;17.062520145478114;14.847646649055934;13.589992269124606;0.0;0.0;4483.220728202714;212.09593007484884;89.95544575495208;0.0;0.0
2040-03-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.383940245129974;21.383940245129974;18.271132623370153;8.724972814767774;7.145135846528673;6.2176308894718755;5.690972968134703;88.81772563253313;0.0;0.0;169.76;41.70348451245058;50.912388091875115;50.912388091875115;43.50119689522578;20.773028588016285;17.011641681447532;14.803372681931975;13.549468482078776;0.0;0.0;4524.700051678754;211.46348451245055;88.81772563253314;0.0;0.0
2040-03-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.110020383523192;21.110020383523015;18.037086602748087;8.613209345615338;7.053609467395221;6.1379854839365695;5.6180738433723985;87.68000551011383;0.0;0.0;165.23;45.57222192432198;50.75318113661738;50.75318113661695;43.3651653051291;20.708069729142647;16.95844496886843;14.757081396440071;13.507098251507392;0.0;0.0;4570.046038600492;210.80222192432197;87.68000551011382;0.0;0.0
2040-03-05 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828021;6.990390175683078;6.0829726431169036;5.567720807695236;86.89415709147262;0.0;0.0;160.43;50.37376690430387;50.75355310920941;50.75355310920941;43.3654831305852;20.708221499616947;16.958569258156135;14.757189551824519;13.507197245703127;0.0;0.0;4620.191303202866;210.80376690430475;86.89415709147262;0.0;0.0
2040-03-05 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.77391056109845;20.7739105610981;17.74990346104723;8.476071426699756;6.941303207975874;6.0402576194641195;5.5286239154443875;86.28398075282792;0.0;0.0;162.44;48.70573092645094;50.835885078008424;50.835885078007564;43.43583023705041;20.741814194944517;16.986079300498076;14.78112853531061;13.529108502631333;0.0;0.0;4668.666024564137;211.1457309264509;86.28398075282792;0.0;0.0
2040-03-05 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811334;5.489527023193538;85.6738044141837;0.0;0.0;168.0;43.48718734715544;50.91809483563708;50.91809483563665;43.50607292232496;20.77535702625607;17.013548507736477;14.805031984468645;13.550987235129572;0.0;0.0;4711.919778610077;211.4871873471895;85.67380441418369;0.0;0.0
2040-03-05 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.48009591381627;20.48009591381627;17.498858689800695;8.356190582443215;6.843129272561462;5.954827572158548;5.4504301309426895;85.06362807553916;0.0;0.0;174.46;37.36812243306986;51.000179075601835;51.000179075601835;43.57620836123253;20.808848644451945;17.040975775054097;14.828898937896925;13.572832563230683;0.0;0.0;4749.052305054238;211.8281224330699;85.06362807553916;0.0;0.0
2040-03-05 15:00:00;155.69561317253982;0.0;155.69561317253982;79.10880050338088;79.10880050338088;0.0;79.10880050338088;0.0;20.48009591381627;20.48009591381623;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.4504301309426895;0.0;0.0;42.74453063885559;178.86;60.88375413402939;51.000179075601835;51.00017907560182;43.57620836123341;20.808848644451945;17.040975775054093;0.0;13.572832563230683;0.0;0.0;4809.698606573014;196.9992234951738;79.10880050338088;31.32595737031501;31.32595737031501
2040-03-05 16:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459644;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158551;0.0;0.0;0.0;43.017069619891934;192.89;48.38235948973114;51.000179075601835;51.000179075600975;43.57620836123341;20.80884864445195;17.040975775054093;14.828898937896932;0.0;0.0;0.0;4857.840481132417;198.25528986983917;79.61319794459644;31.525691567277573;31.525691567277573
2040-03-05 17:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.33318859017519;17.37333630417669;8.296250160314948;6.794042304854251;5.912112548505766;5.411333238691841;3.250386130049094;0.0;43.814078409584944;197.48;58.50260036977882;51.08213437332766;51.08213437332766;43.646233627704305;20.842287652253464;17.068359958178476;14.852728399860192;13.594643575542099;0.0;0.0;4916.100189478139;212.16852196019386;84.45345173689388;33.631410510553124;35.1190391971797
2040-03-05 18:00:00;155.34438341329022;0.0;155.34438341329022;79.04211849820327;79.04211849820327;0.0;79.04211849820327;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854256;5.912112548505763;0.0;0.0;0.0;42.64811373387442;197.75000000000003;43.471992118529585;51.08213437332766;51.08213437332766;43.64623362770775;20.84228765225346;17.068359958178487;14.852728399860183;0.0;0.0;0.0;4959.326376587194;198.5738783846552;79.04211849820327;31.25528994275399;31.25528994275399
2040-03-05 19:00:00;154.3601834122363;0.0;154.3601834122363;78.54133918838897;78.54133918838897;0.0;78.54133918838916;0.0;20.33318859017519;20.333188590175013;17.373336304177908;8.296250160314948;6.794042304854256;0.0;5.4113332386918405;0.0;0.0;42.377912310047236;196.82;42.87370587038391;51.08213437332766;51.08213437332723;43.646233627707744;20.84228765225346;17.068359958178487;0.0;13.594643575542097;0.0;0.0;5001.952116138748;197.31579356033672;78.54133918838914;31.057268902541942;31.057268902541942
2040-03-05 20:00:00;156.68832786917233;0.0;156.68832786917233;79.61319794459618;79.61319794459618;0.0;79.61319794459737;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;0.0;0.0;0.0;43.01706961989179;197.21;44.06235948973113;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;17.040975775054097;14.828898937896932;0.0;0.0;0.0;5045.764378022673;198.25528986984006;79.61319794459678;31.52569156727747;31.52569156727747
2040-03-05 21:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.333188590175013;17.37333630417791;8.296250160314948;6.794042304854257;5.912112548505766;5.411333238691841;3.250386130050103;0.0;43.81407840958495;183.39000000000001;72.59260036978183;51.08213437332766;51.08213437332723;43.64623362770775;20.84228765225346;17.06835995817849;14.852728399860188;13.594643575542099;0.0;0.0;5118.104690173553;212.1685219601969;84.45345173689492;33.777933147714094;35.11903919718064
2040-03-05 22:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;0.0;81.54658736909221;0.0;19.953152123807513;19.953152123807513;17.04862081212531;8.141189502659326;6.66705858961262;5.801612498219125;5.31019297959032;1.3283912607295179;0.0;43.81407840958224;152.18;105.18089066695688;51.4139744102728;51.4139744102728;43.929768526106535;20.977683433760905;17.179239530236316;14.94921477423376;13.682957172491548;0.0;0.0;5223.029675606001;213.54681225737465;82.87497862982174;32.79624879153904;33.41273499836244
2040-03-05 23:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.70745409230483;5.83676428969372;5.342367275334086;1.9448055889204028;0.0;43.814078409582976;148.36;108.50576888345024;51.29476786048589;51.29476786048546;43.827914580773566;20.929045348622694;17.139408377405744;14.914554074770226;13.651232371323701;0.0;0.0;5331.274293005671;213.05169047386727;83.37711557332673;32.994117401554;33.687978070668905
2040-03-06 00:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.43230998440629;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.3423672753340865;1.944805588920616;0.0;43.81407840958297;145.82;111.04576888344982;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;14.914554074770233;13.651232371323703;0.0;0.0;5442.05349817447;213.05169047386775;83.3771155733269;32.89273965516844;33.529645933810365
2040-03-06 01:00:00;159.59126928913236;2.991758887410948e-13;159.59126928913267;81.54658736909221;81.54658736909221;0.0;81.54658736909221;0.0;19.953152123807513;19.95315212380718;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219124;5.31019297959032;1.328391260729191;0.0;43.81407840958224;142.76;114.6008906669563;51.4139744102728;51.41397441027193;43.92976852610653;20.977683433760905;17.179239530236313;14.949214774233756;13.682957172491548;0.0;2.8421709430404007e-13;5556.3822861665185;213.54681225737377;82.87497862982141;32.633015849441314;33.08836081129515
2040-03-06 02:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;0.0;81.54658736909221;0.0;19.953152123807513;19.953152123807513;17.04862081212531;8.141189502659326;6.66705858961262;5.801612498219124;5.3101929795903215;1.3283912607295179;0.0;43.81407840958224;147.29;110.07089066695568;51.4139744102728;51.4139744102728;43.929768526106535;20.977683433760905;17.179239530236316;14.949214774233756;13.682957172491552;0.0;0.0;5666.175357719166;213.54681225737465;82.87497862982174;32.620208875453045;33.093032081162235
2040-03-06 03:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.3423672753340865;1.9448055889205875;0.0;43.814078409582976;149.49;107.37576888344981;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622694;17.13940837740575;14.914554074770233;13.651232371323703;0.0;0.0;5773.26781783473;213.05169047386775;83.3771155733269;32.85312791033677;33.52964593381035
2040-03-06 04:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;0.0;81.54658736909222;0.0;19.953152123807513;19.953152123807477;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219123;5.310192979590321;1.3283912607294752;0.0;43.81407840958224;152.51;104.85089066695691;51.4139744102728;51.4139744102728;43.92976852610653;20.977683433760905;17.179239530236313;14.949214774233752;13.68295717249155;0.0;0.0;5877.830045110794;213.54681225737465;82.87497862982171;32.68850570340361;33.21637650526758
2040-03-06 05:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;19.953152123807513;19.953152123807495;17.04862081212531;8.141189502659326;6.66705858961262;5.801612498219123;5.31019297959032;1.3283912607294752;0.0;43.814078409582244;167.51;89.8508906669569;51.4139744102728;51.4139744102728;43.929768526106535;20.97768343376091;17.179239530236316;14.949214774233752;13.682957172491548;0.0;0.0;5967.387044275496;213.54681225737465;82.87497862982173;32.71589606926018;33.279074112205464
2040-03-06 06:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;20.07404765809773;20.074047658097694;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693723;5.3423672753340865;1.944805588920559;0.0;43.814078409582976;196.22;60.64576888345071;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.139408377405747;14.914554074770233;13.651232371323703;0.0;0.0;6027.734443806733;213.0516904738677;83.37711557332686;32.804057643031044;33.82462567621382
2040-03-06 07:00:00;159.59130302434582;0.0;159.59130302434582;81.43230998440028;81.43230998440028;0.0;81.4323099844063;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334085;1.944805588920417;0.0;43.814078409579736;195.31000000000003;61.555768883449794;51.29476786048589;51.29476786048546;43.82791458077356;20.929045348622694;17.139408377405747;14.914554074770226;13.651232371323697;2.8418867330515235e-12;0.0;6088.988825967989;213.05169047386727;83.37711557332673;32.46192759722221;34.098462419327824
2040-03-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168317;5.374541571077851;83.87925251683173;0.0;0.0;185.18000000000004;27.378868128633997;51.17611492823762;51.17611492823675;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085226;13.619654906072943;0.0;0.0;6116.063244655325;212.55886812863406;83.87925251683173;0.0;0.0
2040-03-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.194943192387942;20.194943192387942;17.25521494915199;8.23984393566067;6.747849594997042;5.871916081168319;5.374541571077851;83.87925251683176;0.0;0.0;154.68;57.878868128634025;51.17611492823762;51.17611492823762;43.72653366423398;20.88063314785935;17.099762207907307;14.88005434608523;13.619654906072943;0.0;0.0;6173.63630962173;212.55886812863406;83.87925251683176;0.0;0.0
2040-03-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.953152123807513;19.95315212380718;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219124;5.31019297959032;82.8749786298214;0.0;0.0;144.85;68.69681225737378;51.4139744102728;51.41397441027193;43.92976852610653;20.977683433760905;17.179239530236313;14.949214774233756;13.682957172491548;0.0;0.0;6242.024440063623;213.54681225737377;82.87497862982141;0.0;0.0
2040-03-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809773;20.07404765809771;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334085;83.37711557332688;0.0;0.0;154.87;58.18169047386684;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.139408377405747;14.914554074770226;13.651232371323697;0.0;0.0;6299.894029315487;213.05169047386767;83.37711557332688;0.0;0.0
2040-03-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.953152123807513;19.953152123807477;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219125;5.310192979590321;82.8749786298217;0.0;0.0;160.45;53.096812257374665;51.4139744102728;51.4139744102728;43.92976852610653;20.977683433760905;17.179239530236313;14.94921477423376;13.68295717249155;0.0;0.0;6352.675846871397;213.54681225737465;82.87497862982171;0.0;0.0
2040-03-06 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.83225658951729;19.83225658951729;16.94532374361181;8.091862286158651;6.626663086920402;5.766460706744525;5.278018683846553;82.37284168631652;0.0;0.0;190.37;23.67426389568861;51.53374190074602;51.53374190074602;44.03210175736886;21.026550391229602;17.21925811332339;14.984038573766698;13.714831258508026;0.0;0.0;6376.032476974742;214.0442638956886;82.37284168631652;0.0;0.0
2040-03-06 14:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854257;5.912112548505766;5.411333238689277;3.2503861300477155;0.0;43.81407840958495;210.58;45.402600369775;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652253464;17.06835995817849;14.852728399860188;13.594643575534871;0.0;0.0;6421.116275720668;212.16852196019008;84.45345173689255;32.10978409998084;32.10978409998084
2040-03-06 15:00:00;157.93402359911192;0.0;157.93402359911192;79.90376691578919;79.90376691578919;0.0;79.90376691578919;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828023;0.0;6.082972643116902;5.567720807694917;4.263256414560601e-14;0.0;43.359032300416956;201.48;35.724229946564705;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;0.0;14.757189551824515;13.507197245702264;0.0;0.0;6456.5194498534465;193.84519764614774;79.90376691578922;31.776325548141326;31.77632554814136
2040-03-06 16:00:00;156.6002748115316;0.0;156.6002748115316;79.34267754485263;79.34267754485263;0.0;79.34267754485263;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699757;0.0;6.040257619464119;5.528623915444222;0.0;0.0;42.992876671997685;185.92;51.23252829795203;50.835885078008424;50.835885078008;43.43583023705041;20.74181419494452;0.0;14.781128535310607;13.52910850263088;0.0;0.0;6507.4291521789055;194.15965162595285;79.34267754485205;31.507975292080154;31.507975292080154
2040-03-06 17:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837218;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193539;3.552713678800501e-13;0.0;43.11227267001163;185.93;53.86442803273047;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736477;0.0;13.550987235129577;0.0;0.0;6560.968208754027;196.68215536272126;79.67626181837254;31.59546948605485;31.595469486055077
2040-03-06 18:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837218;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193539;3.552713678800501e-13;0.0;43.11227267001163;194.54000000000002;45.25442803273198;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736477;0.0;13.550987235129577;0.0;0.0;6605.894588376329;196.68215536272126;79.67626181837254;31.595469486054842;31.595469486055062
2040-03-06 19:00:00;156.68832786913487;0.0;156.68832786913487;79.61319794457715;79.61319794457715;0.0;79.61319794459678;0.0;20.48009591381627;20.480095913816253;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158551;0.0;0.0;0.0;43.01706961988151;189.69999999999996;51.57235948972159;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896932;0.0;0.0;0.0;6657.136653136632;198.25528986984003;79.61319794459676;31.525691567269934;31.525691567269934
2040-03-06 20:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017517;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;5.411333238691841;3.2503861300502592;0.0;43.81407840958495;180.32;75.66260036978227;51.08213437332766;51.08213437332766;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860188;13.594643575542099;0.0;0.0;6732.466396673757;212.1685219601973;84.45345173689508;33.43595366092334;37.49875854546295
2040-03-06 21:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.4323099844063;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.342367275334085;1.9448055889205875;0.0;43.81407840958297;172.92;83.94576888344983;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;14.914554074770233;13.651232371323697;0.0;0.0;6816.075542237373;213.05169047386772;83.3771155733269;32.75572322766678;34.8073798646805
2040-03-06 22:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168319;5.3745415710778515;2.561478808590067;0.0;43.814078409584084;163.39;92.98294653821858;51.17611492823762;51.17611492823718;43.726533664234864;20.880633147859346;17.099762207907307;14.88005434608523;13.619654906072947;0.0;0.0;6908.717684998481;212.5588681286345;83.8792525168319;32.74588417283756;34.81475614726161
2040-03-06 23:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168315;5.3745415710778515;2.5614788085902234;0.0;43.814078409584084;156.88;99.492946538219;51.17611492823762;51.17611492823761;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085222;13.619654906072945;0.0;0.0;7007.865195652449;212.5588681286349;83.87925251683205;32.72512614918976;34.72905842816426
2040-03-07 00:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.074047658097392;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334086;1.9448055889202465;0.0;43.814078409582976;154.92;101.94576888344983;51.29476786048589;51.294767860485024;43.82791458077356;20.929045348622697;17.139408377405747;14.914554074770226;13.651232371323701;0.0;0.0;7109.460571276116;213.05169047386687;83.37711557332656;32.58241415301942;34.098462419330026
2040-03-07 01:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;1.4210854715202004e-14;81.43230998440629;0.0;20.07404765809773;20.074047658097392;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693722;5.342367275334085;1.9448055889202749;1.4210854715202004e-14;43.814078409582976;160.75;96.11576888344973;51.29476786048589;51.294767860485024;43.82791458077356;20.929045348622694;17.139408377405747;14.91455407477023;13.651232371323697;0.0;0.0;7205.220867131001;213.0516904738668;83.37711557332656;32.59060250716093;34.09846241933004
2040-03-07 02:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;0.0;81.54658736909222;0.0;19.953152123807513;19.953152123807346;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219125;5.310192979590321;1.3283912607293331;0.0;43.81407840958224;155.88;101.48089066695675;51.4139744102728;51.41397441027237;43.929768526106535;20.977683433760905;17.179239530236313;14.94921477423376;13.68295717249155;0.0;0.0;7306.341496754601;213.54681225737423;82.87497862982157;32.44369342364708;33.46813124115037
2040-03-07 03:00:00;157.43817019801673;0.0;157.43817019801673;80.89968892273363;80.89968892273363;0.0;80.89968892273363;0.0;19.477577267973633;19.477577267973633;16.642274219136684;7.94714772920821;6.508152096647636;5.663333543078373;5.183626798715795;3.268496584496461e-13;0.0;43.22301518853628;138.29;120.50610291289242;51.901824703640955;51.901824703640955;44.346603651359445;21.176733772403853;17.34224768396879;15.091062956501036;13.81279025284198;0.0;0.0;7426.482282592657;215.573087724357;80.89968892273397;31.676559843841048;31.6765598438413
2040-03-07 04:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660458;6.747849594997042;5.871916081168315;5.374541571077851;2.5614788085900244;0.0;43.814078409584084;184.20000000000002;72.1729465382184;51.17611492823762;51.17611492823762;43.726533664234864;20.88063314785875;17.099762207907307;14.880054346085222;13.619654906072943;0.0;0.0;7498.283905016746;212.55886812863432;83.87925251683185;32.910067633035545;35.285142363547656
2040-03-07 05:00:00;153.94732882179204;0.0;153.94732882179204;78.22049880297766;78.22049880297766;0.0;78.22049880297784;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;0.0;5.954827572158549;5.450430130942688;0.0;0.0;42.26455825894559;203.02999999999997;34.0217049169614;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;0.0;14.828898937896929;13.57283256323068;0.0;0.0;7531.930695738456;194.78714665801579;78.2204988029777;30.974202558944558;30.974202558944558
2040-03-07 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.74;0.0;7289.814099203669;0.0;0.0;0.0;0.0
2040-03-07 07:00:00;158.54770454468047;0.0;158.54770454468047;80.21424731841502;80.21424731841502;0.0;80.21424731841502;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;6.393453045742545;0.0;5.5677208076952365;0.0;0.0;43.527511589012796;233.43999999999997;4.517459319290722;50.75355310920941;50.75355310920899;43.36548313058519;20.708221499616947;15.341939635967874;0.0;13.507197245703129;0.0;0.0;7293.967067818013;194.42994773029153;80.21424731841502;31.89979815438971;31.89979815438971
2040-03-07 08:00:00;154.8790205720468;0.0;154.8790205720468;78.35814524264508;78.35814524264508;0.0;78.35814524264508;0.0;20.920817884739527;20.920817884739353;17.875425846670325;0.0;6.990390175683077;6.0829726431169036;5.567720807689508;0.0;0.0;42.52031514555855;219.23000000000002;13.385860550230392;50.75355310920941;50.75355310920899;43.36548313058519;0.0;16.95856925815613;14.757189551824519;13.507197245687614;0.0;0.0;7306.988230014852;190.09554540467187;78.3581452426387;31.161658939095815;31.161658939095815
2040-03-07 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699756;6.9413032079758645;6.040257619464119;5.528623915444388;86.28398075282824;0.0;0.0;194.16;16.985730926451797;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194944517;16.98607930049805;14.781128535310607;13.529108502631335;0.0;0.0;7323.608611529804;211.1457309264518;86.28398075282826;0.0;0.0
2040-03-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854257;5.912112548505766;5.411333238691841;84.45345173689509;0.0;0.0;170.99;41.178521960196235;51.08213437332766;51.08213437332766;43.646233627707744;20.84228765225346;17.06835995817849;14.852728399860188;13.594643575542099;0.0;0.0;7364.4209530594235;212.1685219601973;84.4534517368951;0.0;0.0
2040-03-07 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809773;20.074047658097392;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693722;5.342367275334086;83.37711557332656;0.0;0.0;166.46;46.591690473866834;51.29476786048589;51.294767860485024;43.827914580773566;20.929045348622694;17.139408377405747;14.91455407477023;13.651232371323701;0.0;0.0;7410.644422485637;213.0516904738668;83.37711557332656;0.0;0.0
2040-03-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334085;83.37711557332672;0.0;0.0;172.93;40.12169047386726;51.29476786048589;51.29476786048546;43.82791458077356;20.929045348622694;17.139408377405747;14.914554074770226;13.6512323713237;0.0;0.0;7450.39558073838;213.05169047386727;83.37711557332673;0.0;0.0
2040-03-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.953152123807513;19.953152123807495;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219125;5.310192979590321;82.87497862982171;0.0;0.0;172.56;40.986812257374666;51.4139744102728;51.4139744102728;43.929768526106535;20.977683433760905;17.179239530236313;14.94921477423376;13.68295717249155;0.0;0.0;7491.009873216718;213.54681225737465;82.87497862982173;0.0;0.0
2040-03-07 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334085;83.37711557332672;0.0;0.0;176.52;36.53169047386727;51.29476786048589;51.29476786048546;43.827914580773566;20.929045348622694;17.139408377405747;14.914554074770226;13.6512323713237;0.0;0.0;7527.167013196924;213.05169047386727;83.37711557332673;0.0;0.0
2040-03-07 15:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.333188590175013;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505763;5.411333238691841;3.250386130050103;0.0;43.81407840958495;189.72;66.26260036978181;51.08213437332766;51.08213437332723;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860185;13.594643575542099;0.0;0.0;7593.053255216045;212.1685219601969;84.4534517368949;32.388408939824664;35.15539590383779
2040-03-07 16:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854257;5.912112548505766;5.411333238689311;3.250386130047744;0.0;43.81407840958495;192.26;63.72260036977514;51.08213437332766;51.08213437332766;43.646233627707744;20.84228765225346;17.06835995817849;14.852728399860188;13.594643575534967;0.0;0.0;7656.396202923059;212.16852196019016;84.45345173689257;33.00568605789845;36.423385720719835
2040-03-07 17:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334086;1.9448055889204028;0.0;43.814078409582976;193.53999999999996;63.325768883450294;51.29476786048589;51.29476786048546;43.82791458077356;20.929045348622697;17.139408377405747;14.914554074770226;13.651232371323701;0.0;0.0;7719.339151996363;213.05169047386727;83.37711557332673;32.75135393052883;35.1823616859645
2040-03-07 18:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997042;5.871916081168317;5.3745415710778515;2.561478808590266;0.0;43.81407840958408;202.40000000000003;53.972946538217116;51.17611492823762;51.17611492823762;43.726533664234864;20.88063314785935;17.099762207907307;14.880054346085226;13.619654906072947;0.0;0.0;7772.92613157698;212.5588681286349;83.87925251683207;33.005120640660664;36.5259225222526
2040-03-07 19:00:00;155.69561317253746;0.0;155.69561317253746;79.10880050337968;79.10880050337968;0.0;79.10880050337968;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.84312927256146;0.0;5.4504301309426895;1.0658141036401503e-12;0.0;42.74453063885495;206.99;32.753754134028334;51.000179075601835;51.0001790756014;43.57620836123341;20.80884864445195;17.040975775054093;0.0;13.572832563230683;0.0;0.0;7805.291239404429;196.9992234951734;79.10880050338075;31.32595737031487;31.325957370316196
2040-03-07 20:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168319;5.3745415710778515;2.5614788085900955;0.0;43.81407840958408;193.81;62.562946538218554;51.17611492823762;51.17611492823718;43.726533664234864;20.880633147859346;17.099762207907307;14.88005434608523;13.619654906072945;0.0;0.0;7867.463921380677;212.5588681286345;83.8792525168319;32.79379623567999;35.47695275794314
2040-03-07 21:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;5.411333238691841;3.2503861300502734;0.0;43.81407840958495;191.57;64.41260036978228;51.08213437332766;51.08213437332766;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860192;13.594643575542099;0.0;0.0;7931.48314855439;212.1685219601973;84.4534517368951;32.848002657415826;35.707012182744045
2040-03-07 22:00:00;155.6956131725399;0.0;155.6956131725399;79.10880050338092;79.10880050338092;0.0;79.10880050338092;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;0.0;5.450430130942689;0.0;0.0;42.744530638855615;183.14;56.60375413402946;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775054097;0.0;13.572832563230682;0.0;0.0;7987.690328530992;196.99922349517382;79.10880050338092;31.325957370315027;31.325957370315027
2040-03-07 23:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168319;5.3745415710778515;2.5614788085902376;0.0;43.814078409584084;168.62;87.75294653821811;51.17611492823762;51.17611492823762;43.72653366423487;20.88063314785935;17.09976220790731;14.88005434608523;13.619654906072947;0.0;0.0;8075.043890552787;212.55886812863494;83.87925251683208;32.42120076838764;34.54673963013038
2040-03-08 00:00:00;153.09439214481057;0.0;153.09439214481057;78.00733643566366;78.00733643566366;0.0;78.00733643566369;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.23984393566067;6.747849594997044;0.0;5.374541571077851;0.0;0.0;42.03041228572845;162.55;77.15922606827735;51.17611492823762;51.17611492823675;43.726533664234864;20.88063314785935;17.09976220790731;0.0;13.619654906072943;0.0;0.0;8151.799364426537;197.67881378254884;78.00733643566342;30.802591699535885;30.802591699535885
2040-03-08 01:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.3423672753340865;1.9448055889205875;0.0;43.814078409582976;157.61;99.25576888344926;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;14.914554074770233;13.651232371323703;0.0;0.0;8250.647543341765;213.05169047386775;83.3771155733269;32.334607075475404;33.93205300531934
