;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-03-08 02:00:00;154.07052146507337;0.0;154.07052146507337;78.50471094575303;78.50471094575303;0.0;78.50471094575303;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168319;0.0;1.0231815394945443e-12;0.0;42.2983980505893;157.22;84.01761127315083;51.17611492823762;51.17611492823718;43.72653366423487;20.880633147859346;17.099762207907307;14.88005434608523;0.0;0.0;0.0;8334.25262223775;198.93921322256153;78.50471094575404;30.99898891877288;30.99898891877372
2040-03-08 03:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.194943192387942;20.194943192387903;17.25521494915197;8.239843935660668;6.747849594997042;5.871916081168319;5.3745415710778515;2.5614788085898965;0.0;43.81407840958408;162.52;93.85294653821802;51.17611492823762;51.17611492823762;43.72653366423391;20.880633147859346;17.099762207907307;14.88005434608523;13.619654906072945;0.0;0.0;8427.688856144854;212.55886812863397;83.8792525168317;32.63416639409603;34.69806489143819
2040-03-08 04:00:00;156.60027481153102;0.0;156.60027481153102;79.34267754485234;79.34267754485234;0.0;79.34267754485234;0.0;20.77391056109845;20.77391056109841;17.74990346104723;8.476071426699756;0.0;6.040257619464119;5.5286239154443875;1.4210854715202004e-14;0.0;42.99287667199753;192.42;44.73252829795127;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194944517;0.0;14.781128535310607;13.529108502631333;0.0;0.0;8471.999999999998;194.15965162595373;79.34267754485235;31.507975292080044;31.507975292080054
2040-03-08 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.04999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.04999999999998;0.0;8266.526399999999;0.0;0.0;0.0;0.0
2040-03-08 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;203.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;203.72;0.0;8062.393073679999;0.0;0.0;0.0;0.0
2040-03-08 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.85;0.0;7856.139954026314;0.0;0.0;0.0;0.0
2040-03-08 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;6.990390175683077;6.082972643116902;5.567720807695235;86.89415709147244;0.0;0.0;204.02000000000004;6.783766904304301;50.75355310920941;50.75355310920899;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824515;13.507197245703125;0.0;0.0;7862.530913932917;210.80376690430433;86.89415709147245;0.0;0.0
2040-03-08 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;6.990390175683077;6.0829726431169036;5.567720807695235;86.89415709147244;0.0;0.0;203.09;7.713766904304308;50.75355310920941;50.75355310920899;43.36548313058519;20.708221499616947;16.95856925815613;14.757189551824519;13.507197245703123;0.0;0.0;7869.851554291525;210.8037669043043;86.89415709147245;0.0;0.0
2040-03-08 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739527;20.920817884739527;17.875425846670325;8.536011848828021;6.990390175683077;6.082972643116902;5.567720807695227;86.89415709147261;0.0;0.0;197.02;13.783766904304734;50.75355310920941;50.75355310920941;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824515;13.507197245703104;0.0;0.0;7883.2418286181155;210.80376690430472;86.89415709147261;0.0;0.0
2040-03-08 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811336;5.489527023193539;85.67380441418388;0.0;0.0;191.94;19.547187347187787;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736477;14.805031984468652;13.550987235129577;0.0;0.0;7902.394853873872;211.48718734718992;85.67380441418388;0.0;0.0
2040-03-08 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.62700323745705;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193538;85.67380441418356;0.0;0.0;191.45;20.037187347189032;50.91809483563708;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468648;13.550987235129572;0.0;0.0;7922.036921478367;211.48718734718904;85.67380441418355;0.0;0.0
2040-03-08 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811334;5.4895270231935385;85.67380441418383;0.0;0.0;191.89;19.5971873471899;50.918094835637085;50.91809483563708;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468645;13.550987235129577;0.0;0.0;7941.238006979483;211.4871873471899;85.67380441418382;0.0;0.0
2040-03-08 14:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;20.48009591381627;20.480095913816236;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;5.450430130942689;3.975378038874581;0.0;43.814078409585704;192.29999999999998;63.3422008426565;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.040975775054097;14.828898937896932;13.572832563230682;0.0;0.0;8004.183145921791;211.82812243307075;85.06362807553943;32.109791170117006;32.109791170117006
2040-03-08 15:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;20.194943192387942;20.194943192387903;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168319;5.3745415710778515;2.5614788085902234;0.0;43.81407840958408;194.23;62.14294653821812;51.17611492823762;51.17611492823762;43.72653366423487;20.88063314785935;17.09976220790731;14.88005434608523;13.619654906072947;0.0;0.0;8065.925883302713;212.55886812863494;83.87925251683205;32.318012905682004;34.50988269668369
2040-03-08 16:00:00;153.94732882178553;0.0;153.94732882178553;78.22049880297435;78.22049880297435;0.0;78.22049880297801;0.0;20.48009591381627;20.480095913816253;17.49885868980101;8.356190582443215;0.0;5.954827572158548;5.450430130942689;0.0;0.0;42.26455825894381;223.54;13.511704916960447;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;0.0;14.828898937896925;13.57283256323068;0.0;0.0;8079.034291925508;194.78714665801664;78.220498802978;30.974202558943247;30.974202558943247
2040-03-08 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;252.44000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;252.44000000000003;0.0;7826.190340210912;0.0;0.0;0.0;0.0
2040-03-08 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;255.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;255.63000000000017;0.0;7570.169030693901;0.0;0.0;0.0;0.0
2040-03-08 19:00:00;0.0;8.376924884750655e-13;8.376924884750655e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.7399999999992;7.958078640513122e-13;7343.050522242366;0.0;0.0;1.6854372868118315e-13;1.6854372868118315e-13
2040-03-08 20:00:00;155.27181093778506;0.0;155.27181093778506;78.78158817391632;78.78158817391632;1.4779288903810084e-12;78.78158817391484;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;0.0;5.9975425958113355;5.489527023193538;2.842170943040401e-14;1.4779288903810084e-12;42.62817096606396;199.57;37.53180980551679;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;0.0;14.805031984468648;13.550987235129575;0.0;0.0;7380.215179521771;194.47363883945258;78.78158817391486;31.240688360681908;31.240688360680274
2040-03-08 21:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459644;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582436133;6.84312927256146;5.954827572158551;0.0;0.0;0.0;43.017069619891934;197.02;44.252359489734154;51.000179075601835;51.0001790756014;43.57620836123341;20.808848644432185;17.040975775054093;14.828898937896932;0.0;0.0;0.0;7424.098528252528;198.25528986981985;79.61319794458952;31.525691567277573;31.525691567277573
2040-03-08 22:00:00;158.0363921040993;0.0;158.0363921040993;80.18427739098999;80.18427739098999;0.0;80.18427739098999;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811334;0.0;0.0;0.0;43.38715637297999;195.2;46.12335648503945;50.918094835637085;50.918094835636225;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468645;0.0;0.0;0.0;7469.850679811155;197.93620011205945;80.18427739098999;31.796922091344776;31.796922091344776
2040-03-08 23:00:00;155.27181093778213;0.0;155.27181093778213;78.78158817391484;78.78158817391484;0.0;78.78158817391517;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;0.0;5.997542595811336;5.489527023193539;0.0;0.0;42.62817096606316;182.73;54.37180980551573;50.91809483563708;50.918094835637085;43.50607292232496;20.775357026256074;0.0;14.805031984468652;13.550987235129577;0.0;0.0;7523.848997082678;194.47363883945343;78.78158817391517;31.240688360681762;31.240688360681762
2040-03-09 00:00:00;154.0705214650718;0.0;154.0705214650718;78.50471094575225;78.50471094575225;0.0;78.5047109457542;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168315;0.0;2.842170943040401e-14;0.0;42.29839805058887;158.46;82.77761127315082;51.17611492823762;51.17611492823762;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085222;0.0;0.0;0.0;7606.2504159059745;198.93921322256196;78.5047109457542;30.998988918772454;30.998988918772476
2040-03-09 01:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.342367275334085;1.9448055889205733;0.0;43.814078409582976;158.28;98.58576888344982;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622694;17.13940837740575;14.914554074770233;13.651232371323697;0.0;0.0;7704.455872268629;213.05169047386772;83.3771155733269;32.58836208138076;34.09611606316691
2040-03-09 02:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.7478495949970405;5.871916081168319;5.374541571077107;2.561478808589527;0.0;43.81407840958408;180.6;75.7729465382169;51.17611492823762;51.17611492823762;43.726533664234864;20.88063314785935;17.099762207907304;14.88005434608523;13.619654906070828;0.0;0.0;7779.843596013233;212.55886812863278;83.87925251683131;32.731592501552925;34.720433202669646
2040-03-09 03:00:00;156.6883278691728;0.0;156.6883278691728;79.61319794459641;79.61319794459641;0.0;79.61319794459644;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158551;0.0;3.410605131648481e-13;0.0;43.01706961989192;194.16999999999996;47.102359489732045;51.000179075601835;51.000179075601835;43.57620836123342;20.808848644451945;17.040975775054097;14.828898937896932;0.0;0.0;0.0;7826.556963323164;198.25528986984008;79.61319794459678;31.525691567277654;31.525691567277917
2040-03-09 04:00:00;155.27181093779296;0.0;155.27181093779296;78.78158817392033;78.78158817392033;0.0;78.78158817392033;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;4.722489363428287e-12;5.997542595811334;5.4895270231935385;0.0;0.0;42.62817096606613;205.71;31.391809805532205;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;1.3046788572879176e-11;14.805031984468645;13.550987235129577;0.0;0.0;7857.55744528053;194.47363883946605;78.78158817391974;31.240688360683944;31.240688360683944
2040-03-09 05:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485205;0.0;20.77391056109845;20.77391056109841;17.749903461047232;8.476071426699757;0.0;6.040257619464121;5.528623915444389;3.126388037344441e-13;0.0;42.99287667199736;214.75;22.402528297948606;50.83588507800842;50.83588507800842;43.43583023705042;20.74181419494452;0.0;14.781128535310613;13.529108502631335;0.0;0.0;7879.5670957062;194.15965162595373;79.34267754485235;31.50797529207999;31.507975292080236
2040-03-09 06:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383518236;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.6180738433723985;0.0;0.0;43.81407840959715;223.2;14.457855365037858;50.753181136604105;50.75318113661738;43.36516530512911;20.70806972914265;0.0;14.757081396440071;13.507098251507392;0.0;0.0;7893.630972716466;193.84377695544072;80.62639604271382;32.10982079407463;32.10982079407463
2040-03-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.25000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.25;0.0;7670.98629116783;0.0;0.0;0.0;0.0
2040-03-09 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.0699999999997;0.0;7454.5327418532725;0.0;0.0;0.0;0.0
2040-03-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.383940245129974;21.38394024512994;18.27113262337015;8.724972814767774;7.145135846528673;6.217630889471877;5.690972968134703;88.81772563253308;0.0;0.0;193.34;18.123484512449703;50.912388091875115;50.912388091875115;43.501196895225775;20.773028588016285;17.011641681447532;14.803372681931979;13.549468482078776;0.0;0.0;7472.283499728636;211.46348451245058;88.81772563253308;0.0;0.0
2040-03-09 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.41613100456877;6.8922162402686675;5.997542595811334;5.4895270231935385;85.67380441418112;0.0;0.0;176.02;35.46718734718901;50.91809483563708;50.918094835637085;43.506072922324954;20.77535702624857;17.013548507736473;14.805031984468645;13.550987235129575;6.661671231312505e-12;0.0;7507.377072900833;211.48718734718238;85.67380441418112;0.0;0.0
2040-03-09 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811336;5.489527023193539;85.6738044141837;0.0;0.0;177.84;33.64718734718947;50.918094835637085;50.91809483563665;43.50607292232496;20.77535702625607;17.013548507736473;14.805031984468652;13.550987235129579;0.0;0.0;7540.648891394377;211.4871873471895;85.6738044141837;0.0;0.0
2040-03-09 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;6.84312927256145;5.954827572158549;5.450430130942689;85.06362807553928;0.0;0.0;188.83000000000004;22.99812243307025;51.000179075601835;51.0001790756014;43.57620836123341;20.808848644451945;17.040975775054065;14.828898937896929;13.572832563230682;0.0;0.0;7563.269981382878;211.82812243307032;85.0636280755393;0.0;0.0
2040-03-09 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;5.9975425958113355;5.489527023193539;85.67380441418388;0.0;0.0;185.96;25.527187347189013;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736473;14.805031984468648;13.550987235129577;0.0;0.0;7588.419005230998;211.4871873471899;85.67380441418388;0.0;0.0
2040-03-09 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168317;5.374541571077851;83.87925251683173;0.0;0.0;178.21;34.348868128634024;51.17611492823762;51.17611492823675;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085226;13.619654906072943;0.0;0.0;7622.388452409371;212.55886812863406;83.87925251683173;0.0;0.0
2040-03-09 15:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168319;5.3745415710778515;2.5614788085899107;0.0;43.81407840958408;188.93;67.44294653821811;51.17611492823762;51.17611492823675;43.726533664234864;20.88063314785935;17.09976220790731;14.88005434608523;13.619654906072947;0.0;0.0;7689.450279524967;212.55886812863406;83.87925251683174;32.10977705303465;32.10977705303465
2040-03-09 16:00:00;157.03513661060776;0.0;157.03513661060776;79.67626181837117;79.67626181837117;0.0;79.6762618183712;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193538;1.3358203432289883e-12;0.0;43.11227267001108;208.53999999999996;31.254428032732037;50.91809483563708;50.91809483563708;43.506072922324954;20.77535702625607;17.013548507736477;0.0;13.550987235129572;0.0;0.0;7720.320235043724;196.68215536272126;79.67626181837252;31.59546948605439;31.595469486055602
2040-03-09 17:00:00;159.59155464251901;0.0;159.59155464251901;80.62639604271843;80.62639604271843;0.0;80.62639604271843;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.618073843372399;3.552713678800501e-13;0.0;43.81407840959742;233.42000000000002;4.237855365049597;50.75318113661738;50.75318113661738;43.36516530512911;20.70806972914265;0.0;14.757081396440071;13.507098251507395;0.0;0.0;7724.172074397021;193.84377695545396;80.6263960427188;32.10982079407487;32.109820794075375
2040-03-09 18:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739492;17.875425846670325;8.536011848828023;6.990390175683066;6.082972643116902;5.5677208076952365;6.1518129216633355;0.0;43.81407840959188;232.04;22.577845313896624;50.75355310920941;50.75355310920941;43.3654831305852;20.70822149961695;16.958569258156103;14.757189551824515;13.507197245703129;0.0;0.0;7746.363711107198;210.80376690430472;86.89415709147256;32.90194951309709;41.45967815080248
2040-03-09 19:00:00;156.50448909813997;0.0;156.50448909813997;79.06679616446381;79.06679616446381;0.0;79.06679616449863;0.0;21.110020383523192;21.110020383523153;18.037086602748087;0.0;7.053609467395221;6.1379854839365695;5.6180738433723985;0.0;0.0;42.96655905232339;229.36999999999998;3.690711247503149;50.75318113661738;50.75318113661737;43.3651653051291;0.0;16.95844496886843;14.757081396440071;13.507098251507392;0.0;0.0;7749.667104169145;190.09415219517973;79.06679616449863;31.48870320654576;31.48870320654576
2040-03-09 20:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467395223;0.0;5.618073843372399;0.9156239834595254;0.0;43.814078409597144;225.70999999999998;14.14921893747863;50.75318113661738;50.75318113661738;43.3651653051291;20.70806972914265;16.958444968868434;0.0;13.507098251507395;0.0;0.0;7763.428839751435;196.04514052788232;81.54202002617744;32.176882804479916;32.967760466576195
2040-03-09 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.58999999997357;0.0;7542.450668309447;0.0;0.0;0.0;0.0
2040-03-09 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;207.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;207.64;0.0;7334.433545776031;0.0;0.0;0.0;0.0
2040-03-09 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;7.328188604795574;0.0;0.0;7.328188604795574;0.0;0.0;195.27;0.0;0.0;0.0;0.0;0.0;17.111180883325922;0.0;0.0;178.15881911667398;0.0;7155.908004982068;17.111180883325922;7.328188604795574;0.0;0.0
2040-03-10 00:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.137985483935804;5.618073843372399;7.105427357601002e-14;0.0;43.81407840959715;173.44;64.21785536504908;50.75318113661738;50.75318113661738;43.3651653051291;20.708069729142647;0.0;14.757081396438021;13.507098251507395;0.0;0.0;7219.7680649468675;193.84377695545192;80.62639604271803;32.10982079407463;32.10982079407463
2040-03-10 01:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828023;6.990390175683077;6.082972643116904;5.567720807695235;6.151812921663208;0.0;43.81407840959188;168.95;85.66784531389624;50.75355310920941;50.75355310920899;43.3654831305852;20.70822149961695;16.958569258156132;14.757189551824522;13.507197245703125;0.0;0.0;7305.0749218575165;210.80376690430433;86.89415709147245;32.10981300248237;32.10981300248237
2040-03-10 02:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523015;18.037086602748087;8.613209345615338;7.053609467395221;0.0;5.6180738433723985;0.9156239834593123;0.0;43.81407840959715;172.54;67.31921893747906;50.75318113661738;50.75318113661695;43.3651653051291;20.708069729142647;16.95844496886843;0.0;13.507098251507394;0.0;0.0;7372.028887048903;196.0451405278819;81.54202002617724;32.10982079407463;32.10982079407463
2040-03-10 03:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828023;6.990390175683071;6.082972643116904;5.5677208076952365;6.151812921663392;0.0;43.81407840959187;175.94;78.67784531389661;50.75355310920941;50.75355310920941;43.365483130585204;20.70822149961695;16.958569258156118;14.757189551824522;13.507197245703129;0.0;0.0;7450.338130918447;210.80376690430478;86.89415709147262;32.10981300248236;32.10981300248236
2040-03-10 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.3024004929940499e-12;0.0;0.0;0.0;1.3024004929940499e-12;0.0;0.0;194.96;0.0;0.0;0.0;0.0;3.439026841078885e-12;0.0;0.0;0.0;194.95999999999657;0.0;7255.005614011904;3.439026841078885e-12;1.3024004929940499e-12;1.186121324855763e-13;1.2229548827939483e-12
2040-03-10 05:00:00;156.60027481153077;0.0;156.60027481153077;79.34267754485221;79.34267754485221;0.0;79.34267754485222;0.0;20.77391056109845;20.773910561098276;17.749903461047232;8.476071426699756;0.0;6.0402576194641195;5.528623915444389;0.0;0.0;42.99287667199746;206.37;30.78252829795077;50.835885078008424;50.835885078008;43.43583023705042;20.741814194944517;0.0;14.78112853531061;13.529108502631336;0.0;0.0;7285.425392029154;194.1596516259533;79.34267754485221;31.50797529207999;31.50797529207999
2040-03-10 06:00:00;157.9340235990952;0.0;157.9340235990952;79.90376691578072;79.90376691578072;0.0;79.90376691579002;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828023;0.0;6.0829726431169036;5.567720807695235;0.0;0.0;43.359032300412366;237.27;0.0;50.75355310920941;50.75355310920941;43.365483130585204;20.70822149961695;0.0;14.757189551824519;13.507197245703125;0.0657700534353296;0.0;7284.995350706114;193.84519764614862;79.90376691578955;31.776325548137955;31.776325548137955
2040-03-10 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;268.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;268.81;0.0;7015.821100938578;0.0;0.0;0.0;0.0
2040-03-10 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;262.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;262.74;0.0;6752.730309883531;0.0;0.0;0.0;0.0
2040-03-10 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.205699829950326;22.205699829950294;18.973270685236354;9.060263222225087;7.419714983929022;6.456567106077808;5.909670342421619;92.23088599979052;0.0;0.0;234.24;0.0;51.34956992093075;51.34956992093075;43.87473923997779;20.951405422682647;17.157719697118555;14.930488415210894;13.665817010123408;20.960690373026075;0.0;6731.43198299501;213.27930962697482;92.23088599979053;0.0;0.0
2040-03-10 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.5911331309653;22.591133130965268;19.30259740798156;9.217525870488446;7.548501973789563;6.5686363491990525;6.012246877519948;93.83177474090913;0.0;0.0;220.72;0.0;51.23243374861607;51.23243374861607;43.77465429235721;20.903612083037387;17.118580331120683;14.8964297022277;13.634643204800723;7.927212889224165;0.0;6723.168198506636;212.7927871107758;93.83177474090913;0.0;0.0
2040-03-10 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.205699829950326;22.205699829950294;18.973270685236354;9.060263222225087;7.419714983929022;6.456567106077805;5.90967034242162;92.2308859997905;0.0;0.0;200.62999999999997;12.649309626970307;51.34956992093075;51.34956992093075;43.87473923997779;20.951405422682647;17.157719697118555;14.930488415210887;13.665817010123412;0.0;0.0;6735.481349723685;213.2793096269748;92.23088599979052;0.0;0.0
2040-03-10 12:00:00;0.0;1.720261360261295e-13;1.720261360261295e-13;0.0;0.0;0.0;0.0;0.0;21.65786010673676;21.657860106736393;18.505178643992224;8.836736283920212;7.236662225662124;6.2972762950071886;5.76387209289701;89.95544575495191;0.0;0.0;182.94;29.155930074848584;51.06465700011743;51.06465700011657;43.63130039275798;20.83515661819777;17.062520145478114;14.84764664905594;13.589992269124608;0.0;1.6342482922482304e-13;6764.300505731047;212.0959300748484;89.95544575495194;3.461165856845725e-14;3.461165856845725e-14
2040-03-10 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.110020383523185;21.110020383523192;18.037086602748087;8.613209345615338;7.053609467395223;6.1379854839365695;5.618073843372399;87.680005510114;0.0;0.0;178.62;32.182221924321524;50.75318113661736;50.75318113661738;43.36516530512911;20.70806972914265;16.958444968868434;14.757081396440071;13.507098251507395;0.0;0.0;6796.144512630082;210.8022219243224;87.68000551011399;0.0;0.0
2040-03-10 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.383940245129974;21.38394024512961;18.27113262337015;8.724972814767774;7.145135846528673;6.217630889471878;5.690972968134704;88.81772563253276;0.0;0.0;178.74999999999997;32.71348451245263;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;17.011641681447532;14.803372681931982;13.549468482078778;0.0;0.0;6828.518189916911;211.46348451244972;88.81772563253277;0.0;0.0
2040-03-10 15:00:00;156.60027481153156;0.0;156.60027481153156;79.34267754485262;79.34267754485262;0.0;79.34267754485263;0.0;20.77391056109845;20.77391056109845;17.749903461047232;8.476071426699756;0.0;6.0402576194641195;5.528623915444389;0.0;0.0;42.99287667199768;162.25;74.90252829795142;50.835885078008424;50.835885078008424;43.43583023705042;20.741814194944517;0.0;14.78112853531061;13.529108502631336;0.0;0.0;6903.079292305366;194.15965162595373;79.34267754485239;31.50797529208015;31.50797529208015
2040-03-10 16:00:00;155.27181093777477;0.0;155.27181093777477;78.7815881739111;78.7815881739111;0.0;78.7815881739111;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;0.0;5.997542595811334;5.48952702319001;3.979039320256561e-13;0.0;42.628170966061134;178.19;58.91180980551572;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;0.0;14.805031984468645;13.550987235119829;1.1340262062731199e-11;0.0;6961.645948146256;194.47363883944325;78.7815881739115;31.24068836068041;31.240688360680846
2040-03-10 17:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485236;0.0;20.77391056109845;20.77391056109841;17.749903461047232;8.476071426699757;0.0;6.040257619464121;5.528623915444389;0.0;0.0;42.99287667199736;192.59;44.56252829795022;50.83588507800842;50.83588507800842;43.43583023705042;20.74181419494452;0.0;14.781128535310613;13.529108502631335;0.0;0.0;7005.860394146799;194.15965162595373;79.34267754485235;31.507975292079916;31.507975292079916
2040-03-10 18:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;6.990390175683078;0.0;5.567720807695069;0.0688402785461335;0.0;43.81407840959188;211.1;28.760655762071245;50.75355310920941;50.75355310920899;43.3654831305852;20.708221499616947;16.958569258156135;0.0;13.507197245702676;0.0;0.0;7034.270756889163;196.04657735247935;80.81118444835538;32.1399580431396;32.22849783531475
2040-03-10 19:00:00;157.93402359911192;0.0;157.93402359911192;79.90376691578919;79.90376691578919;0.0;79.90376691578919;0.0;20.920817884739364;20.920817884739353;17.875425846670325;8.536011848828023;0.0;6.0829726431169036;5.5677208076952365;1.4210854715202004e-14;0.0;43.359032300416956;220.32;16.884229946564716;50.753553109208966;50.75355310920899;43.3654831305852;20.70822149961695;0.0;14.75718955182452;13.507197245703129;0.0;0.0;7050.803273297884;193.84519764614777;79.9037669157892;31.776325548141322;31.776325548141337
2040-03-10 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.5;0.0;6813.950733134218;0.0;0.0;0.0;0.0
2040-03-10 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.34;0.0;6588.270035597561;0.0;0.0;0.0;0.0
2040-03-10 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;209.91000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;209.91000000000003;0.0;6378.030622095782;0.0;0.0;0.0;0.0
2040-03-10 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.74;0.0;6182.9717205646775;0.0;0.0;0.0;0.0
2040-03-11 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.82;0.0;5986.842571978649;0.0;0.0;0.0;0.0
2040-03-11 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.92999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.9300000000003;0.0;5790.61322985005;0.0;0.0;0.0;0.0
2040-03-11 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.85999999999967;0.0;5595.463699188557;0.0;0.0;0.0;0.0
2040-03-11 03:00:00;0.0;3.2909347761520426e-13;3.2909347761520426e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.10999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.10999999999967;3.126388037344441e-13;5400.073926003598;0.0;0.0;6.621360769617909e-14;6.621360769617909e-14
2040-03-11 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.5;0.0;5200.303922307297;0.0;0.0;0.0;0.0
2040-03-11 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.11;0.0;4985.933907111176;0.0;0.0;0.0;0.0
2040-03-11 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;245.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;245.82;0.0;4739.864610415821;0.0;0.0;0.0;0.0
2040-03-11 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.16;0.0;4490.4676171853;0.0;0.0;0.0;0.0
2040-03-11 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.43000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.43000000000012;0.0;4252.8130938044405;0.0;0.0;0.0;0.0
2040-03-11 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.252763890203713;22.252763890203525;19.01348374591771;9.079466074531828;7.43544076225354;6.470251532402465;5.922195643727289;92.42636553924008;0.0;0.0;232.76;0.0;50.53186102893545;50.531861028935026;43.17606222153833;20.617767759498584;16.884494040422688;14.692729984950418;13.448197659021435;22.877026276698054;0.0;4229.723426873052;209.88297372330192;92.42636553924007;0.0;0.0
2040-03-11 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.115433687825284;22.115433687824908;18.896144363554725;9.023433263522113;7.3895538517694614;6.430321168840961;5.885647539847223;91.85596756318468;0.0;0.0;225.09000000000003;0.0;50.72104471573139;50.72104471573053;43.33770690404318;20.694957580708824;16.9477070463799;14.747737355964492;13.498545688207164;14.421255993234553;0.0;4215.090684708473;210.66874400676548;91.85596756318468;0.0;0.0
2040-03-11 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22.115433687825284;22.115433687824908;18.896144363554725;9.023433263522113;7.3895538517694614;6.430321168840962;5.885647539847224;91.85596756318468;0.0;0.0;226.31000000000003;0.0;50.72104471573139;50.72104471573053;43.33770690404318;20.694957580708824;16.9477070463799;14.747737355964496;13.498545688207168;15.641255993234541;0.0;4199.238674181004;210.66874400676548;91.85596756318468;0.0;0.0
2040-03-11 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.730629997038417;21.730629997038417;18.567355600224253;8.866427505806238;7.260977237104449;6.318434992262065;5.7832385648312545;90.2576938943051;0.0;0.0;226.73000000000002;0.0;50.82045540024661;50.82045540024661;43.422646619555685;20.735518651771972;16.98092369575861;14.776642175922836;13.525002155623117;15.648355900870229;0.0;4183.380356346425;211.08164409912544;90.2576938943051;0.0;0.0
2040-03-11 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.483156508629975;21.483156508629975;18.355906219256745;8.765454559100064;7.178287532923508;6.246479179244668;5.717377693695346;89.22981820148028;0.0;0.0;232.09;0.0;50.72380319810592;50.72380319810592;43.34006384091854;20.696083083467055;16.948628753561568;14.7485394169983;13.499279811500003;21.409798697342705;0.0;4161.761388631265;210.6802013026573;89.22981820148027;0.0;0.0
2040-03-11 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.84000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.84000000000003;0.0;3924.7133005618325;0.0;0.0;0.0;0.0
2040-03-11 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.70999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.70999999999998;0.0;3682.8070648968046;0.0;0.0;0.0;0.0
2040-03-11 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;239.65000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;239.65000000000003;0.0;3442.9729245435597;0.0;0.0;0.0;0.0
2040-03-11 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;239.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;239.97;0.0;3202.8307758973324;0.0;0.0;0.0;0.0
2040-03-11 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.0;0.0;2964.670634358538;0.0;0.0;0.0;0.0
2040-03-11 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.634853060357577e-13;4.634853060357577e-13;0.0;0.0;232.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.1937117960769683e-12;232.1499999999988;0.0;2732.372400826821;1.1937117960769683e-12;4.634853060357577e-13;1.0561449263064536e-13;4.73820433218605e-13
2040-03-11 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;219.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;219.74;0.0;2512.4957822067763;0.0;0.0;0.0;0.0
2040-03-11 21:00:00;157.99993428326658;0.0;157.99993428326658;79.93711319434232;79.93711319434232;5.7838178690872155e-12;79.93711319433653;0.0;20.56342148738807;20.56342148738803;17.570054764434428;8.39018868362826;6.870971313636935;5.979055457860809;0.0;0.0;5.7838178690872155e-12;43.37712734680454;195.41;43.978317992895256;50.422895804372224;50.422895804372224;43.082958796888455;20.573308290795858;16.84808487900871;14.661047070653233;0.0;0.0;0.0;2556.3484754105616;196.0111906460907;79.93711319433652;31.789586777791808;31.78958677778732
2040-03-11 22:00:00;156.6818177762295;0.0;156.6818177762295;79.38399188585149;79.38399188585149;0.0;79.38399188585151;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247232;6.823427932450272;5.937683648869977;0.0;3.268496584496461e-13;0.0;43.015263392767785;185.22999999999996;54.13934251163806;50.51110214442136;50.51110214442136;43.158325156819565;20.609297818927566;16.877557757952047;14.686694096329981;0.0;0.0;0.0;2610.360000498429;196.35407911887185;79.38399188585183;31.52438173657745;31.524381736577705
2040-03-11 23:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.988209531813087;17.933007457321747;8.563508665687728;7.0129081245616325;0.0;5.58565595142353;0.5606477354946122;0.0;43.81407840959813;192.13999999999996;46.799813712711064;50.51516075118479;50.51516075118479;43.16179296217211;20.610953792208022;16.878913882985128;0.0;13.443753163378913;0.0;0.0;2657.0292962111153;195.12573530311374;81.07149926262082;32.193005793051384;32.63515612124389
2040-03-12 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.18;0.0;2466.7164447463047;0.0;0.0;0.0;0.0
2040-03-12 01:00:00;158.8984222762726;0.0;158.8984222762726;80.16115869126864;80.16115869126864;0.0;80.16115869126864;0.0;20.988209531812288;20.988209531812906;17.933007457321747;8.563508665687726;0.0;6.102567553209882;5.58565595142353;0.0;0.0;43.62377525121736;185.36000000000004;51.1984708550906;50.51516075118265;50.51516075118436;43.16179296217211;20.61095379220802;0.0;14.687874183745642;13.443753163378913;0.0;0.0;2517.7915797791584;192.9346956038717;80.16115869126807;31.970362561986047;31.970362561986047
2040-03-12 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.88;0.0;2332.7856902001695;0.0;0.0;0.0;0.0
2040-03-12 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.5;0.0;2147.169050915659;0.0;0.0;0.0;0.0
2040-03-12 04:00:00;158.89842227627273;0.0;158.89842227627273;80.16115869126871;80.16115869126871;0.0;80.16115869126904;0.0;20.988209531813087;20.98820953181307;17.933007457321747;8.563508665687726;0.0;6.102567553209882;5.58565595142353;0.0;0.0;43.623775251217396;188.23;48.32847085509165;50.51516075118479;50.51516075118479;43.16179296217211;20.61095379220802;0.0;14.687874183745642;13.443753163378913;0.0;0.0;2195.3901633182054;192.93469560387425;80.16115869126904;31.97036256198607;31.97036256198607
2040-03-12 05:00:00;159.59155464251796;0.0;159.59155464251796;80.62639604271789;80.62639604271789;0.0;80.62639604271789;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192317;0.0;2.842170943040401e-14;0.0;43.81407840959713;201.29;38.456904117630195;50.402736817054574;50.40273681705415;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609162992;0.0;0.0;0.0;2233.7372979276693;195.93282570803308;80.62639604271791;32.10982079407462;32.10982079407464
2040-03-12 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.59;0.0;1995.035611062773;0.0;0.0;0.0;0.0
2040-03-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.22999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.23000000000008;0.0;1745.7058592822177;0.0;0.0;0.0;0.0
2040-03-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.32;0.0;1509.2985739892538;0.0;0.0;0.0;0.0
2040-03-12 09:00:00;155.82476436528114;0.0;155.82476436528114;78.61055815014261;78.61055815014261;0.0;78.61055815014264;0.0;20.988209531813087;20.988209531812636;17.933007457321747;0.0;7.012908124561631;6.102567553209882;5.58565595142353;0.0;0.0;42.779937030627046;227.5;4.482592725277243;50.51516075118479;50.51516075118363;43.16179296217211;0.0;16.878913882985124;14.687874183745642;13.443753163378913;0.0;0.0;1513.7057017858315;189.20265569465022;78.61055815014252;31.351942590294563;31.351942590294563
2040-03-12 10:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.988209531812906;17.933007457321747;8.563508665687728;7.0129081245616325;0.0;5.58565595142353;0.5606477354944275;0.0;43.81407840959813;228.62;10.319813712711479;50.51516075118479;50.51516075118436;43.16179296217211;20.610953792208022;16.878913882985128;0.0;13.443753163378915;0.0;0.0;1523.9498302134537;195.12573530311332;81.07149926262065;32.10982919308544;32.10982919308544
2040-03-12 11:00:00;159.59151591691003;0.0;159.59151591691003;80.74234416980904;80.74234416980904;0.0;80.74234416980904;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;6.870971313636935;5.979055457860809;5.4726058189257945;4.667374843453132;0.0;43.81407840959178;216.44;36.80446746852067;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;16.84808487900871;14.661047070653233;13.419198412838599;0.0;0.0;1560.6781001904642;209.43038905892885;85.40971901326219;32.1098130024823;32.1098130024823
2040-03-12 12:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869977;5.434738365745072;3.9605378189653777;0.0;43.81407840958732;217.60999999999999;36.00083056249228;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329981;13.44267303403352;0.0;0.0;1596.6008968479468;209.79675215290496;84.81873025159673;32.10980531743968;32.10980531743968
2040-03-12 13:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076938;5.854940030888314;5.359003459381194;2.548502691598756;0.0;43.81407840958571;216.55;37.79314691313963;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.93647054558264;14.737959457272698;13.489596016197142;0.0;0.0;1634.3142137162486;210.52906850355475;83.63675272826362;32.28232824693451;34.49773819214504
2040-03-12 14:00:00;156.68181777622945;0.0;156.68181777622945;79.38399188585146;79.38399188585146;0.0;79.38399188585149;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247234;6.823427932450272;5.937683648869977;0.0;3.552713678800501e-13;0.0;43.01526339276777;234.05;5.319342511639206;50.51110214442136;50.51110214442136;43.158325156819565;20.60929781892757;16.877557757952047;14.686694096329981;0.0;0.0;0.0;1639.551840517202;196.35407911887185;79.38399188585183;31.52438173657747;31.524381736577727
2040-03-12 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.82;0.0;1398.6498629251762;0.0;0.0;0.0;0.0
2040-03-12 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.38;0.0;1165.1999304320298;0.0;0.0;0.0;0.0
2040-03-12 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;231.00999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;231.0100000000006;0.0;934.1316704355075;0.0;0.0;0.0;0.0
2040-03-12 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.06;0.0;701.0249638519858;0.0;0.0;0.0;0.0
2040-03-12 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.39;0.0;475.5999126037932;0.0;0.0;0.0;0.0
2040-03-12 20:00:00;156.79976852038467;0.0;156.79976852038467;79.21597270262396;79.21597270262396;0.0;79.21597270262399;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981556;0.0;6.030611740192488;5.519795080287624;1.2079226507921703e-12;0.0;43.04762471891176;203.44000000000003;32.112934823710575;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;0.0;14.655185609163455;13.41383344031702;0.0;0.0;507.68906743187375;192.5053101047992;79.2159727026252;31.548113426302226;31.548113426302507
2040-03-12 21:00:00;157.99993428325453;0.0;157.99993428325453;79.93711319433622;79.93711319433622;0.0;79.93711319433622;0.0;20.56342148738807;20.56342148738803;17.570054764434428;8.39018868362826;6.870971313636937;5.979055457860811;0.0;3.126388037344441e-13;0.0;43.37712734680123;195.83;43.558317992890636;50.422895804372224;50.42289580437222;43.082958796888455;20.57330829079586;16.848084879008713;14.66104707065324;0.0;0.0;0.0;551.2220009713931;196.0111906460907;79.93711319433653;31.78958677779104;31.789586777791115
2040-03-12 22:00:00;156.6818177762295;0.0;156.6818177762295;79.38399188585149;79.38399188585149;0.0;79.38399188585164;0.0;20.42113380466458;20.421133804664272;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869975;0.0;0.0;0.0;43.015263392767785;180.93000000000004;58.439342511638756;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329978;0.0;0.0;0.0;609.6337823829787;196.354079118871;79.38399188585153;31.524381736577375;31.524381736577375
2040-03-12 23:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.51085152712619;0.0;20.988209531813087;20.98820953181273;16.855448120041125;8.563508665687726;7.012908124561631;6.102567553209882;0.0;0.0;0.0;43.81407840959813;189.0;48.29655297519589;50.51516075118479;50.51516075118393;40.27441120429025;20.61095379220802;16.878913882985124;14.687874183745642;0.0;0.0;0.0;657.8998536690555;193.48247456559776;80.51085152712618;32.10982919308544;32.10982919308544
2040-03-13 00:00:00;1.649814993050571e-11;0.0;1.649814993050571e-11;8.311189586591149e-12;8.311189586591149e-12;8.311189586591149e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;8.311189586591149e-12;4.5293806017882164e-12;186.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.50999999999547;0.0;471.3569586763766;0.0;0.0;-1.356307812563158e-12;-3.1642642413814175e-12
2040-03-13 01:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;6.930218420380687;6.030611740192485;0.0;3.126388037344441e-13;0.0;43.81407840959715;173.07;66.67690411763127;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;16.841349043551716;14.655185609163448;0.0;0.0;0.0;538.010294946074;195.93282570803396;80.62639604271826;32.1098207940748;32.10982079407487
2040-03-13 02:00:00;157.99993428325453;0.0;157.99993428325453;79.93711319433622;79.93711319433622;0.0;79.93711319433669;0.0;20.56342148738807;20.56342148738772;17.570054764434428;8.39018868362826;6.870971313636937;5.979055457860811;0.0;0.0;0.0;43.37712734680123;175.56;63.82831799289106;50.422895804372224;50.42289580437137;43.082958796888455;20.573308290795858;16.848084879008713;14.66104707065324;0.0;0.0;0.0;601.8117124242177;196.0111906460899;79.93711319433622;31.78958677779081;31.78958677779081
2040-03-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.01000000000104;0.0;406.7716218385955;0.0;0.0;0.0;0.0
2040-03-13 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.88000000000403;0.0;204.8712832574995;0.0;0.0;0.0;0.0
2040-03-13 05:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;6.930218420380692;6.030611740192488;0.0;3.126388037344441e-13;0.0;43.81407840959715;187.55;52.19690411763023;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;16.84134904355173;14.655185609163455;0.0;0.0;0.0;257.0579438109669;195.93282570803396;80.62639604271827;32.109820794074885;32.10982079407496
