;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-03-13 06:00:00;157.99993428325485;0.0;157.99993428325485;79.93711319433638;79.93711319433638;0.0;79.93711319433638;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;6.870971313636937;5.9790554578608095;0.0;1.4210854715202004e-14;0.0;43.377127346801316;205.35;34.038317992891606;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;16.848084879008713;14.661047070653236;0.0;0.0;0.0;291.08340890666796;196.01119064609028;79.9371131943364;31.789586777790884;31.789586777790888
2040-03-13 07:00:00;156.68181777622985;0.0;156.68181777622985;79.38399188585166;79.38399188585166;0.0;79.38399188585166;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.823427932450272;5.937683648869975;0.0;0.0;0.0;43.01526339276788;211.54000000000002;27.82934251163929;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952047;14.686694096329978;0.0;0.0;0.0;318.89819724786196;196.35407911887143;79.38399188585166;31.524381736577443;31.524381736577443
2040-03-13 08:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.274077606866209;6.775884551263609;5.8963118398791465;5.396870912563133;3.2544648219815002;0.0;43.81407840958644;211.37;42.60705837987118;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218657;16.907019754274483;14.71233165205104;13.466138987412103;0.0;0.0;361.4893107178707;210.16297997028474;84.22774148993025;33.11390137362636;34.48583817519797
2040-03-13 09:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485186;6.728341170076948;5.8549400308883115;5.359003459381183;2.548502691598756;0.0;43.81407840958571;210.47;43.87314691314046;50.68741615124031;50.68741615124031;43.30897356702921;20.681236614992457;16.93647054558267;14.737959457272693;13.489596016197114;0.0;0.0;405.3443831654752;210.52906850355478;83.63675272826362;32.71072278407843;34.4485625889157
2040-03-13 10:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;1.4210854715202004e-14;80.85819243263133;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869975;5.434738365745071;3.9605378189652214;1.4210854715202004e-14;43.81407840958732;228.15999999999997;25.450830562491717;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329978;13.442673034033518;0.0;0.0;430.7749465088087;209.7967521529045;84.81873025159656;32.83210255747989;36.12136516047127
2040-03-13 11:00:00;155.23599088526294;0.0;155.23599088526294;78.53874769962722;78.53874769962722;0.0;78.53874769962725;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;0.0;5.979055457860811;5.472605818927014;0.0;0.0;42.61831738084836;229.68;5.520621560772298;50.422895804372224;50.422895804372224;43.082958796888455;20.57330829079586;0.0;14.66104707065324;13.419198412841945;0.0;0.0;436.2740293222555;192.58230417992397;78.53874769962665;31.2334813661149;31.2334813661149
2040-03-13 12:00:00;158.58044625999375;0.0;158.58044625999375;80.11557938281305;80.11557938281305;0.0;80.11557938281305;0.0;20.74073604340464;20.74073604340429;17.721558076354246;8.462535718981556;6.930218420380693;0.0;5.519795080287623;0.0;0.0;43.536489899028695;230.11;8.117963438215341;50.402736817054574;50.40273681705372;43.06573430380572;20.565083117403887;16.841349043551734;0.0;13.413833440317019;0.0;0.0;444.3701790590047;194.69147353918663;80.11557938281305;31.90638578751074;31.90638578751074
2040-03-13 13:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.740736043404468;17.721558076354114;8.462535718981558;6.930218420380692;6.030611740192488;0.0;1.4210854715202004e-14;0.0;43.81407840959715;226.74999999999997;12.99690411763035;50.402736817054574;50.40273681705415;43.06573430380536;20.56508311740389;16.84134904355173;14.655185609163455;0.0;0.0;0.0;457.34486466768215;195.93282570803316;80.62639604271796;32.109820794074636;32.10982079407464
2040-03-13 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.89000000000016;0.0;230.431997424448;0.0;0.0;0.0;0.0
2040-03-13 15:00:00;158.89842227627273;0.0;158.89842227627273;80.16115869126871;80.16115869126871;0.0;80.16115869126871;0.0;20.988209531813087;20.988209531813087;17.933007457321747;8.563508665687728;0.0;6.102567553209879;5.585655951423488;3.126388037344441e-13;0.0;43.623775251217396;217.55;19.00847085509281;50.51516075118479;50.51516075118479;43.161792962172115;20.610953792208022;0.0;14.687874183745635;13.4437531633788;1.2789769243681803e-12;0.0;249.42894667966831;192.93469560387416;80.16115869126902;31.970362561986267;31.97036256198638
2040-03-13 16:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;20.427561796318642;20.988209531812906;17.933007457321747;8.563508665687728;7.012908124561631;0.0;5.58565595142353;0.0;0.0;43.814078409598125;217.77000000000004;19.667526100272628;49.012873138745995;50.51516075118436;43.16179296217211;20.610953792208022;16.878913882985124;0.0;13.443753163378913;0.0;0.0;269.084001332607;193.62344769067454;80.51085152712619;32.10982919308543;32.10982919308543
2040-03-13 17:00:00;155.82476436527347;0.0;155.82476436527347;78.61055815013874;78.61055815013874;0.0;78.61055815013874;0.0;20.988209531813087;20.988209531813087;17.933007457321747;1.2408050246916306e-11;7.012908124561631;6.102567553209879;5.585655951407334;4.405364961712621e-13;0.0;42.77993703062494;218.58000000000004;13.402592725266118;50.51516075118479;50.51516075118479;43.16179296217211;3.324807896356003e-11;16.878913882985124;14.687874183745635;13.443753163335517;0.0;0.0;282.4731398578065;189.2026556946412;78.61055815013917;31.351942590293408;31.351942590293543
2040-03-13 18:00:00;158.58044625999375;0.0;158.58044625999375;80.11557938281305;80.11557938281305;0.0;80.11557938281378;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;6.930218420380693;0.0;5.519795080287624;0.0;0.0;43.536489899028695;218.52;19.707963438214563;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;16.841349043551734;0.0;13.41383344031702;0.0;0.0;302.16697963902817;194.69147353918754;80.11557938281341;31.90638578751074;31.90638578751074
2040-03-13 19:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;1.4210854715202004e-14;80.62639604271791;0.0;20.74073604340464;20.74073604340429;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192487;0.0;0.0;1.4210854715202004e-14;43.81407840959715;217.39;22.35690411763005;50.402736817054574;50.40273681705372;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163452;0.0;0.0;0.0;324.50877540767624;195.93282570803308;80.62639604271791;32.10982079407462;32.109820794074615
2040-03-13 20:00:00;155.2359908852611;0.0;155.2359908852611;78.53874769962628;78.53874769962628;0.0;78.53874769962628;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;0.0;5.979055457860811;5.472605818927014;3.694822225952521e-13;0.0;42.618317380847856;204.5;30.700621560776327;50.422895804372224;50.422895804372224;43.082958796888455;20.573308290795858;0.0;14.66104707065324;13.419198412841945;0.0;0.0;355.1931715296861;192.58230417992397;78.53874769962665;31.233481366114773;31.2334813661149
2040-03-13 21:00:00;156.6818177762295;0.0;156.6818177762295;79.38399188585149;79.38399188585149;0.0;79.38399188585244;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247234;6.823427932450272;5.937683648869977;0.0;0.0;0.0;43.015263392767785;196.37;42.99934251163879;50.51110214442136;50.51110214442136;43.158325156819565;20.60929781892757;16.877557757952047;14.686694096329981;0.0;0.0;0.0;398.1747543827514;196.35407911887185;79.38399188585183;31.524381736577375;31.524381736577375
2040-03-13 22:00:00;156.99890977196424;0.0;156.99890977196424;79.43066355540242;79.43066355540242;0.0;79.43066355540242;0.0;20.56342148738807;20.56342148738807;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927013;3.410605131648481e-13;0.0;43.102307183739235;188.82;49.05164917201779;50.422895804372224;50.422895804372224;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841943;0.0;0.0;447.2064948170537;194.76934198827942;79.43066355540276;31.588180646119365;31.588180646119476
2040-03-13 23:00:00;156.7997685203871;0.0;156.7997685203871;79.21597270262518;79.21597270262518;0.0;79.21597270262518;0.0;20.74073604340464;20.740736043404624;17.721558076354246;8.462535718981556;0.0;6.030611740192485;5.519795080287624;0.0;0.0;43.047624718912424;185.66;49.89293482371062;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;0.0;14.655185609163446;13.41383344031702;0.0;0.0;497.07706931602445;192.5053101047992;79.21597270262517;31.54811342630188;31.54811342630188
2040-03-14 00:00:00;158.89842227627338;0.0;158.89842227627338;80.16115869126904;80.16115869126904;0.0;80.16115869126904;0.0;20.988209531813087;20.988209531812906;17.933007457321747;8.563508665687728;0.0;6.102567553209882;5.58565595142353;0.0;0.0;43.62377525121757;182.11;54.44847085509184;50.51516075118479;50.51516075118436;43.161792962172115;20.610953792208022;0.0;14.687874183745642;13.443753163378915;0.0;0.0;551.5006863176504;192.93469560387382;80.1611586912689;31.970362561986203;31.970362561986203
2040-03-14 01:00:00;157.9999342832293;0.0;157.9999342832293;79.93711319432346;79.93711319432346;0.0;79.93711319433712;0.0;20.56342148738807;20.56342148738807;17.570054764434424;8.39018868362826;6.870971313636937;5.979055457860811;0.0;0.0;0.0;43.3771273467943;173.01;66.37831799289096;50.422895804372224;50.422895804372224;43.08295879688845;20.57330829079586;16.848084879008713;14.66104707065324;0.0;0.0;0.0;617.8514292762255;196.01119064609074;79.93711319433658;31.789586777785733;31.789586777785733
2040-03-14 02:00:00;156.68181777622985;0.0;156.68181777622985;79.38399188585166;79.38399188585166;0.0;79.38399188585166;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.823427932450272;5.9376836488699745;0.0;0.0;0.0;43.01526339276788;172.24;67.12934251163878;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952047;14.686694096329974;0.0;0.0;0.0;684.9498792164006;196.35407911887143;79.38399188585166;31.524381736577443;31.524381736577443
2040-03-14 03:00:00;156.6818177762295;0.0;156.6818177762295;79.38399188585149;79.38399188585149;0.0;79.38399188585149;0.0;20.42113380466458;20.42113380466425;17.448479549955188;8.332133145247232;6.823427932450272;5.937683648869977;0.0;1.4210854715202004e-14;0.0;43.015263392767785;175.69;63.67934251163884;50.51110214442136;50.51110214442054;43.15832515681956;20.609297818927566;16.877557757952047;14.686694096329981;0.0;0.0;0.0;748.5949742340787;196.35407911887103;79.3839918858515;31.524381736577382;31.524381736577386
2040-03-14 04:00:00;155.82476436527577;0.0;155.82476436527577;78.6105581501399;78.6105581501399;0.0;78.6105581501399;0.0;20.988209531813087;20.988209531813087;17.933007457318997;0.0;7.012908124561631;6.102567553209882;5.585655951423531;3.126388037344441e-13;0.0;42.77993703062557;199.46;32.52259272526955;50.51516075118479;50.51516075118479;43.16179296216474;0.0;16.878913882985124;14.687874183745642;13.443753163378917;0.0;0.0;781.0801372106365;189.202655694644;78.61055815014022;31.351942590293618;31.351942590293728
2040-03-14 05:00:00;158.89842227627273;0.0;158.89842227627273;80.16115869126871;80.16115869126871;0.0;80.16115869126943;0.0;20.988209531813087;20.988209531813087;17.933007457321747;8.563508665687728;0.0;6.102567553209882;5.58565595142353;0.0;0.0;43.623775251217396;218.69;17.868470855089754;50.51516075118479;50.51516075118479;43.16179296217211;20.610953792208022;0.0;14.687874183745642;13.443753163378913;0.0;0.0;798.9095540588658;192.93469560387425;80.16115869126907;31.97036256198607;31.97036256198607
2040-03-14 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.3;0.0;565.5696085811628;0.0;0.0;0.0;0.0
2040-03-14 07:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.740736043404624;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192485;0.0;2.984279490192421e-13;0.0;43.81407840959715;218.1;21.646904117631095;50.402736817054574;50.402736817054574;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163448;0.0;0.0;0.0;587.1882342183648;195.93282570803393;80.62639604271824;32.10982079407471;32.10982079407486
2040-03-14 08:00:00;156.99890977196424;0.0;156.99890977196424;79.43066355540242;79.43066355540242;0.0;79.43066355540256;0.0;20.56342148738807;20.56342148738776;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927012;0.0;0.0;43.102307183739235;206.01;31.861649172017763;50.422895804372224;50.42289580437137;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841942;0.0;0.0;619.0205239786716;194.76934198827857;79.43066355540245;31.588180646119202;31.588180646119202
2040-03-14 09:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076947;5.854940030888313;5.359003459381194;2.5485026915987987;0.0;43.814078409585704;195.04;59.30314691313965;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272694;13.489596016197142;0.0;0.0;678.2927198656133;210.52906850355478;83.63675272826363;32.109791170117006;32.109791170117006
2040-03-14 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104165;6.680797788890285;5.8135682218974845;5.321136006199255;83.045763966597;0.0;0.0;188.5;22.39501359345701;50.77552185176075;50.77552185176075;43.38425393728045;20.717185080665985;16.96590979727602;14.763577220828655;13.513043853885266;0.0;0.0;700.6538188230779;210.8950135934579;83.04576396659701;0.0;0.0
2040-03-14 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.86027569958675;19.86027569958658;16.96926418069681;8.10329450916562;6.636025269261461;5.774607590913971;5.285475494713429;82.48921844392463;0.0;0.0;199.78000000000003;11.531373669383306;50.87576556911164;50.87576556911121;43.46990542308625;20.75808604179437;16.999404792586642;14.79272425483322;13.539722018859994;0.0;0.0;712.1501598015201;211.31137366938333;82.48921844392463;0.0;0.0
2040-03-14 12:00:00;0.0;1.495879443705474e-14;1.495879443705474e-14;0.0;0.0;0.0;0.0;0.0;19.86027569958675;19.860275699586413;16.96926418069681;8.10329450916562;6.636025269261461;5.774607590913968;5.2854754947134275;82.48921844392446;0.0;0.0;210.07;1.2413736693829076;50.87576556911164;50.875765569110776;43.46990542308625;20.75808604179437;16.999404792586642;14.792724254833212;13.53972201885999;0.0;1.4210854715202002e-14;713.3559259629164;211.31137366938287;82.48921844392446;3.0097094407354135e-15;3.0097094407354135e-15
2040-03-14 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104167;6.6807977888902865;5.8135682218974845;5.321136006199256;83.04576396659701;0.0;0.0;219.46;0.0;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066599;16.965909797276023;14.763577220828655;13.513043853885268;8.564986406542104;0.0;704.7552717600762;210.89501359345792;83.04576396659701;0.0;0.0
2040-03-14 14:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.42113380466458;20.421133804664237;17.44847954995519;8.332133145247234;6.8234279324502705;5.937683648869977;5.434738365745073;3.9605378189652356;0.0;43.81407840958731;223.71;29.90083056249184;50.51110214442136;50.511102144420505;43.158325156819565;20.60929781892757;16.877557757952044;14.686694096329981;13.442673034033522;0.0;0.0;734.62086455898;209.79675215290453;84.81873025159656;32.10980531743967;32.10980531743967
2040-03-14 15:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940802;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839879145;5.3968709125631324;3.2544648219811876;0.0;43.81407840958644;198.75;55.22705837987031;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218657;16.907019754274483;14.712331652051036;13.466138987412101;0.0;0.0;789.8111918956223;210.16297997028389;84.22774148992997;32.38791318953811;35.159231786262666
2040-03-14 16:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076947;5.854940030888314;5.359003459381193;2.5485026915987703;0.0;43.81407840958571;206.19;48.15314691314051;50.68741615124031;50.68741615124031;43.30897356702921;20.68123661499246;16.936470545582665;14.7379594572727;13.48959601619714;0.0;0.0;837.924848249168;210.5290685035548;83.63675272826363;32.606940106117385;34.71580360800488
2040-03-14 17:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.274077606866209;6.775884551263609;5.896311839876867;5.396870912563133;3.2544648219792265;0.0;43.81407840958644;226.34999999999997;27.627058379864827;50.599275914996674;50.599275914996674;43.233663688335106;20.645274058218657;16.907019754274483;14.712331652044655;13.466138987412103;0.0;0.0;865.5100103866205;210.16297997027837;84.22774148992801;32.86935049369292;36.090292895854844
2040-03-14 18:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271807;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192487;0.0;1.4210854715202004e-14;0.0;43.81407840959715;243.26;0.0;50.402736817054574;50.40273681705415;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163452;0.0;3.5130958823692424;0.0;861.9536390037318;195.93282570803353;80.62639604271808;32.10982079407463;32.10982079407465
2040-03-14 19:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.51085152712619;0.0;20.988209531813087;20.988209531812906;17.933007457321747;8.563508665687726;7.0129081245616325;0.0;5.585655951423531;0.5606477354944275;0.0;43.81407840959813;236.76;2.1798137127114643;50.51516075118479;50.51516075118436;43.16179296217211;20.61095379220802;16.878913882985128;0.0;13.443753163378917;0.0;0.0;864.0903550344932;195.12573530311332;81.07149926262063;32.2378638315954;32.7614610405338
2040-03-14 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.86000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.86000000000004;0.0;640.1871505167414;0.0;0.0;0.0;0.0
2040-03-14 21:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.51085152712619;0.0;20.988209531813087;20.988209531812906;17.933007457321747;8.563508665686408;7.012908124561631;6.102567553209882;0.0;1.0775593372794674;0.0;43.81407840959813;208.0;32.18393473307594;50.51516075118479;50.51516075118436;43.16179296217211;20.610953792204487;16.878913882985124;14.687874183745642;0.0;0.0;0.0;672.3390758922916;196.3698563234765;81.58841086440567;32.29655526763181;33.188899903238436
2040-03-14 22:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941086;17.32690433547596;8.274077606866209;6.775884551263609;5.8963118398791465;5.396870912563133;3.2544648219814576;0.0;43.81407840958645;174.19;79.78705837987118;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218657;16.907019754274483;14.71233165205104;13.466138987412103;0.0;0.0;752.0925173183682;210.16297997028474;84.22774148993025;32.463100818663236;35.15923178626292
2040-03-14 23:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104167;6.6807977888902865;5.813568221897483;5.321136006199255;1.842698359752191;0.0;43.81407840958495;172.76;81.94909200304195;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066599;16.965909797276023;14.763577220828651;13.513043853885264;0.0;0.0;834.0040046955428;210.89501359345792;83.04576396659701;32.25387859387309;33.83639246306865
2040-03-15 00:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.3423672753340865;1.9448055889205875;0.0;43.814078409582976;171.45;85.41576888344983;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622697;17.13940837740575;14.914554074770233;13.651232371323703;0.0;0.0;919.3780733787614;213.05169047386772;83.3771155733269;32.184960738057256;33.93205300531935
2040-03-15 01:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168319;5.374541571077851;2.5614788085902376;0.0;43.814078409584084;168.12;88.25294653821538;51.17611492823762;51.17611492823762;43.726533664234864;20.88063314785935;17.09976220790731;14.88005434608523;13.619654906072943;0.0;0.0;1007.5850510133084;212.5588681286349;83.87925251683208;32.1681769458762;34.5098826966837
2040-03-15 02:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693723;5.342367275334085;1.9448055889205733;0.0;43.814078409582976;170.43;86.43576888344882;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.13940837740575;14.914554074770233;13.651232371323697;0.0;0.0;1093.9704406442065;213.05169047386772;83.3771155733269;32.254684969918145;33.93205300531933
2040-03-15 03:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.33318859017515;17.373336304177908;8.296250160314948;6.794042304854257;5.912112548505763;5.41133323869184;3.2503861300502734;0.0;43.814078409584944;191.96;64.02260036978223;51.08213437332766;51.08213437332766;43.646233627707744;20.842287652253464;17.06835995817849;14.852728399860185;13.594643575542095;0.0;0.0;1157.9383424919565;212.16852196019732;84.45345173689505;32.49029900149853;35.15539590383794
2040-03-15 04:00:00;153.94732882179238;0.0;153.94732882179238;78.22049880297784;78.22049880297784;0.0;78.22049880297784;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;0.0;5.954827572158551;5.4504301309426895;0.0;0.0;42.26455825894569;193.18;43.87170491696192;51.000179075601835;51.0001790756014;43.57620836123341;20.808848644451945;0.0;14.828898937896932;13.572832563230683;0.0;0.0;1201.752150491794;194.78714665801624;78.22049880297784;30.974202558944626;30.974202558944626
2040-03-15 05:00:00;153.9473288217927;0.0;153.9473288217927;78.220498802978;78.220498802978;0.0;78.220498802978;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;0.0;5.954827572158551;5.450430130942689;1.4210854715202004e-14;0.0;42.264558258945776;196.38999999999996;40.66170491696245;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;0.0;14.828898937896932;13.572832563230682;0.0;0.0;1242.3537678012317;194.78714665801664;78.22049880297801;30.974202558944693;30.974202558944704
2040-03-15 06:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;0.0;81.54658736909221;0.0;19.953152123807513;19.953152123807214;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219124;5.31019297959032;1.3283912607292194;0.0;43.81407840958224;190.43;66.930890666956;51.4139744102728;51.41397441027193;43.92976852610653;20.977683433760905;17.179239530236313;14.949214774233756;13.682957172491548;0.0;0.0;1309.2225407797976;213.54681225737377;82.87497862982144;32.45088412469133;33.77136321011374
2040-03-15 07:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;1.4210854715202004e-14;81.54658736909221;0.0;19.953152123807513;19.95315212380718;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219124;5.31019297959032;1.328391260729191;1.4210854715202004e-14;43.814078409582244;200.79999999999998;56.56089066695597;51.4139744102728;51.41397441027193;43.92976852610653;20.977683433760905;17.179239530236313;14.949214774233756;13.682957172491548;0.0;0.0;1365.7179703197148;213.54681225737377;82.87497862982141;32.3459354921356;33.462938235912496
2040-03-15 08:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.23984393566067;6.747849594997042;5.871916081168312;5.374541571077307;2.561478808589513;0.0;43.814078409584084;216.71;39.662946538217014;51.17611492823762;51.17611492823718;43.726533664234864;20.88063314785935;17.099762207907307;14.880054346085211;13.619654906071396;0.0;0.0;1405.3126309594159;212.55886812863292;83.87925251683133;32.16130260526603;34.50988269668301
2040-03-15 09:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;5.450430130942688;3.975378038874325;0.0;43.814078409585704;223.33;32.31220084265558;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896929;13.57283256323068;0.0;0.0;1437.5545661705235;211.82812243306986;85.06362807553916;32.109791170117006;32.109791170117006
2040-03-15 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739527;20.92081788473935;17.875425846670325;8.536011848828021;6.990390175683066;6.082972643116902;5.5677208076952365;86.89415709147244;0.0;0.0;221.79;0.0;50.75355310920941;50.75355310920898;43.36548313058519;20.708221499616947;16.9585692581561;14.757189551824515;13.507197245703129;10.986233095696106;0.0;1426.4964553465188;210.8037669043043;86.89415709147242;0.0;0.0
2040-03-15 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.931779968343545;21.931779968343356;18.73922466461429;8.94849975307265;7.328188604795574;6.376921700542495;5.836771217659316;91.09316587737122;0.0;0.0;225.2;0.0;51.21028870436655;51.21028870436611;43.75573284776865;20.89457656821523;17.111180883325922;14.889990771441514;13.628749676912157;12.499191843604194;0.0;1413.9259386801473;212.7008081563961;91.09316587737122;0.0;0.0
2040-03-15 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.383940245129637;21.383940245129974;18.27113262337015;8.724972814767774;7.145135846528671;6.2176308894718755;5.690972968134703;88.81772563253278;0.0;0.0;215.72;0.0;50.91238809187422;50.912388091875115;43.501196895225775;20.773028588016285;17.01164168144753;14.803372681931975;13.549468482078776;4.256515487550292;0.0;1409.5987268956628;211.46348451244964;88.8177256325328;0.0;0.0
2040-03-15 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.383940245129974;21.38394024512961;18.27113262337015;8.724972814767774;7.145135846528671;6.217630889471878;5.690972968134704;88.81772563253276;0.0;0.0;211.9;0.0;50.912388091875115;50.912388091874256;43.50119689522577;20.773028588016288;17.01164168144753;14.803372681931982;13.549468482078778;0.43651548755019576;0.0;1409.0917314717678;211.46348451244975;88.81772563253277;0.0;0.0
2040-03-15 14:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811336;5.489527023193539;4.700527746235082;0.0;43.81407840958645;193.47;61.83126575677889;50.918094835637085;50.918094835637085;43.50607292232496;20.77535702625607;17.013548507736477;14.805031984468652;13.550987235129579;0.0;0.0;1470.8525426419733;211.48718734718992;85.67380441418388;32.1097982480663;32.1097982480663
2040-03-15 15:00:00;156.6883278691743;0.0;156.6883278691743;79.61319794459718;79.61319794459718;0.0;79.61319794459718;0.0;20.48009591381627;20.480095913816236;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158551;0.0;0.0;0.0;43.01706961989233;207.79;33.48235948973239;51.000179075601835;51.000179075601835;43.57620836123342;20.808848644451945;17.040975775054093;14.828898937896932;0.0;0.0;0.0;1504.2613595045734;198.25528986984008;79.61319794459673;31.525691567277864;31.525691567277864
2040-03-15 16:00:00;153.9473288217927;0.0;153.9473288217927;78.220498802978;78.220498802978;0.0;78.220498802978;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;0.0;5.954827572158549;5.450430130942679;0.0;0.0;42.264558258945776;215.11;21.941704916962408;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;0.0;14.828898937896929;13.572832563230653;0.0;0.0;1526.1278513535608;194.7871466580166;78.220498802978;30.97420255894469;30.97420255894469
2040-03-15 17:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824182;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168317;5.3745415710778515;2.5614788085899107;0.0;43.814078409584084;208.59;47.78294653821814;51.17611492823762;51.17611492823675;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085226;13.619654906072947;0.0;0.0;1573.8344914992113;212.55886812863406;83.87925251683173;32.64103146324023;34.412340872299914
2040-03-15 18:00:00;155.2718109377825;0.0;155.2718109377825;78.78158817391503;78.78158817391503;0.0;78.78158817391503;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;0.0;5.9975425958113355;5.489527023193539;1.4210854715202004e-14;0.0;42.62817096606326;221.03000000000003;16.071809805516228;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;0.0;14.805031984468648;13.550987235129579;0.0;0.0;1589.8276095801525;194.473638839453;78.78158817391504;31.24068836068184;31.240688360681848
2040-03-15 19:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.920817884739527;20.920817884739176;17.875425846666865;8.536011848828023;6.990390175683077;0.0;5.5677208076952365;0.06884027854268027;0.0;43.81407840959187;221.91;17.950655762071243;50.75355310920941;50.75355310920855;43.36548313057582;20.70822149961695;16.95856925815613;0.0;13.507197245703129;9.37869515382772e-12;0.0;1607.6987739617352;196.04657735247;80.8111844483519;32.125172412155855;32.17098559319402
2040-03-15 20:00:00;158.03639210410105;0.0;158.03639210410105;80.1842773909909;80.1842773909909;0.0;80.1842773909909;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.892216240268668;5.997542595811336;0.0;0.0;0.0;43.38715637298048;198.25;43.073356485041984;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736477;14.805031984468652;0.0;0.0;0.0;1650.6917455080793;197.9362001120599;80.18427739099016;31.79692209134513;31.79692209134513
2040-03-15 21:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459644;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;0.0;0.0;0.0;43.017069619891934;188.97;52.30235948973113;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896929;0.0;0.0;0.0;1702.911570410535;198.25528986983917;79.61319794459644;31.525691567277573;31.525691567277573
2040-03-15 22:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459678;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561462;5.954827572158549;0.0;0.0;0.0;43.017069619891934;180.23;61.04235948973113;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;17.040975775054097;14.828898937896929;0.0;0.0;0.0;1763.8687843217456;198.25528986984006;79.61319794459678;31.525691567277573;31.525691567277573
2040-03-15 23:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854214;5.912112548505766;5.411333238691841;3.2503861300502592;0.0;43.814078409584944;167.71;88.27260036978214;51.08213437332766;51.08213437332766;43.64623362770775;20.842287652253464;17.06835995817837;14.85272839986019;13.594643575542099;0.0;0.0;1852.0531912523115;212.1685219601972;84.45345173689506;32.52708988721288;35.1905724932808
2040-03-16 00:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909222;0.0;19.953152123806902;19.953152123807513;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219123;5.310192979590321;1.3283912607288926;0.0;43.814078409582244;152.0;105.36089066695513;51.41397441027103;51.4139744102728;43.92976852610653;20.977683433760905;17.179239530236313;14.949214774233752;13.68295717249155;0.0;0.0;1957.3214792597041;213.5468122573729;82.87497862982113;32.27225259756606;33.3544659922764
2040-03-16 01:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;20.194943192387942;20.1949431923876;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168319;5.374541571077851;2.5614788085899107;0.0;43.81407840958408;162.8;93.5729465382181;51.17611492823762;51.17611492823675;43.726533664234864;20.88063314785935;17.09976220790731;14.88005434608523;13.619654906072943;0.0;0.0;2050.7965597239595;212.55886812863406;83.87925251683174;32.43049379460412;34.50988269668339
2040-03-16 02:00:00;154.070521465075;0.0;154.070521465075;78.50471094575386;78.50471094575386;0.0;78.50471094575386;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566037;6.747849594997044;5.871916081168317;0.0;7.105427357601002e-14;0.0;42.29839805058974;164.27;76.96761127315085;51.17611492823762;51.17611492823762;43.72653366423487;20.880633147858493;17.09976220790731;14.880054346085226;0.0;0.0;0.0;2127.661631169124;198.93921322256114;78.50471094575393;30.998988918773097;30.998988918773154
2040-03-16 03:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.33318859017519;17.37333630417791;8.296250160314948;6.794042304854256;5.912112548505766;5.411333238691841;3.2503861300502876;0.0;43.81407840958495;171.73;84.25260036978125;51.08213437332766;51.08213437332766;43.64623362770775;20.84228765225346;17.068359958178487;14.85272839986019;13.594643575542099;0.0;0.0;2211.807848457347;212.1685219601973;84.4534517368951;32.72606928335941;35.336678215688565
2040-03-16 04:00:00;153.94732882179204;0.0;153.94732882179204;78.22049880297766;78.22049880297766;0.0;78.22049880297766;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;0.0;5.954827572158392;5.450430130942688;1.4210854715202004e-14;0.0;42.26455825894559;177.28;59.77170491696136;51.000179075601835;51.0001790756014;43.57620836123341;20.80884864445195;0.0;14.82889893789649;13.57283256323068;0.0;0.0;2271.468962981886;194.7871466580158;78.22049880297769;30.97420255894456;30.974202558944572
2040-03-16 05:00:00;155.2718109377765;0.0;155.2718109377765;78.78158817391198;78.78158817391198;0.0;78.78158817391503;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;0.0;5.997542595811336;5.489527023193538;1.4210854715202004e-14;0.0;42.62817096606162;196.18;40.92180980551461;50.918094835637085;50.91809483563665;43.50607292232496;20.77535702625607;0.0;14.805031984468652;13.550987235129575;0.0;0.0;2312.2771993392525;194.473638839453;78.78158817391503;31.240688360680636;31.240688360680643
2040-03-16 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.94000000000008;0.0;2088.2215854792857;0.0;0.0;0.0;0.0
2040-03-16 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.27;0.0;1866.8471744000115;0.0;0.0;0.0;0.0
2040-03-16 08:00:00;0.0;2.3934071099287584e-13;2.3934071099287584e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.97000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.9699999999998;2.2737367544323206e-13;1651.7838320412916;0.0;0.0;4.8155351051766615e-14;4.8155351051766615e-14
2040-03-16 09:00:00;152.45211406881288;0.0;152.45211406881288;76.90912177492622;76.90912177492622;0.0;76.90912177492622;0.0;21.383940245129974;21.383940245129974;18.27113262337015;8.724972814767774;7.145135846528671;0.0;0.0;3.268496584496461e-13;0.0;41.85401381234439;201.7;23.264657160784225;50.912388091875115;50.912388091875115;43.501196895225775;20.773028588016285;17.01164168144753;0.0;0.0;0.0;0.0;1674.965900010474;183.1106433484398;76.90912177492655;30.67336535064523;30.67336535064541
2040-03-16 10:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.6263960427192;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.618073843372399;0.0;0.0;43.81407840959715;198.24;39.41785536504938;50.75318113661738;50.75318113661738;43.36516530512911;20.70806972914265;0.0;14.757081396440071;13.507098251507395;0.0;0.0;1714.3000070805226;193.84377695545396;80.6263960427188;32.10982079407463;32.10982079407463
2040-03-16 11:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;6.990390175683077;6.082972643116904;1.8339413404203928e-12;0.5840921139698025;0.0;43.81407840959188;186.37;54.740648068198034;50.75355310920941;50.75355310920899;43.3654831305852;20.708221499616947;16.958569258156132;14.757189551824522;4.9666937229631e-12;0.0;0.0;1768.9549401483666;197.29656965860616;81.32643628377905;32.26911603323738;32.54086857269365
2040-03-16 12:00:00;155.27181093778216;0.0;155.27181093778216;78.78158817391486;78.78158817391486;0.0;78.78158817391486;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571477;0.0;5.997542595811178;5.489527023193539;1.4210854715202004e-14;0.0;42.628170966063166;178.83;58.27180980551571;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625605;0.0;14.805031984468215;13.550987235129579;0.0;0.0;1827.138302206875;194.47363883945252;78.78158817391488;31.240688360681773;31.24068836068178
2040-03-16 13:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.239843935660668;6.747849594997044;5.871916081168315;5.374541571077851;2.561478808590053;0.0;43.814078409584084;169.71;86.66294653821858;51.17611492823762;51.17611492823718;43.726533664234864;20.880633147859346;17.09976220790731;14.880054346085222;13.619654906072943;0.0;0.0;1913.7098918299832;212.5588681286345;83.87925251683191;33.144567364852016;34.330817928090916
2040-03-16 14:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.074047658097392;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693722;5.3423672753340865;1.9448055889202465;0.0;43.814078409582976;172.49;84.37576888344853;51.29476786048589;51.294767860485024;43.827914580773566;20.929045348622694;17.13940837740575;14.91455407477023;13.651232371323703;0.0;0.0;1997.98997521884;213.05169047386684;83.37711557332656;33.04714051111918;33.90211976562759
2040-03-16 15:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809771;17.15191788063881;8.190516719159998;6.7074540923048325;5.83676428969372;5.342367275334081;1.944805588920559;0.0;43.814078409582976;180.52000000000004;76.34576888345063;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.13940837740575;14.914554074770226;13.651232371323688;0.0;0.0;2074.2358446035296;213.05169047386767;83.37711557332688;33.120299406747485;33.90211976562787
2040-03-16 16:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.7074540923048325;5.836764289693722;5.342367275334086;1.9448055889205733;0.0;43.814078409582976;194.10999999999999;62.7557688834507;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.13940837740575;14.91455407477023;13.651232371323701;0.0;0.0;2136.887901694751;213.05169047386767;83.3771155733269;33.393249984680125;34.220563828906904
2040-03-16 17:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809771;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693722;5.3423672753340865;1.944805588920559;0.0;43.814078409582976;200.57999999999998;56.28576888344981;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622697;17.139408377405747;14.91455407477023;13.651232371323703;0.0;0.0;2193.0668261831165;213.05169047386772;83.37711557332688;33.38431698665752;34.126365629794336
2040-03-16 18:00:00;154.36018341223664;0.0;154.36018341223664;78.54133918838914;78.54133918838914;0.0;78.54133918838914;0.0;20.33318859017519;20.333188590175013;17.373336304177908;8.296250160314948;6.794042304854256;0.0;5.411333238691841;1.4210854715202004e-14;0.0;42.37791231004733;218.99000000000004;20.703705870383995;51.08213437332766;51.08213437332723;43.646233627707744;20.84228765225346;17.068359958178487;0.0;13.594643575542099;0.0;0.0;2213.6608787121913;197.31579356033672;78.54133918838914;31.05726890254202;31.057268902542024
2040-03-16 19:00:00;154.87902057204516;0.0;154.87902057204516;78.35814524264424;78.35814524264424;0.0;78.35814524264424;0.0;20.920817884739527;20.920817884739527;17.87542584667033;0.0;6.99039017568275;6.0829726431169036;5.5677208076952365;2.842170943040401e-14;0.0;42.520315145558094;239.72999999999996;0.0;50.75355310920941;50.75355310920941;43.3654831305852;0.0;16.958569258155244;14.757189551824519;13.507197245703129;7.114139449754944;0.0;2206.436056218493;190.09554540468693;78.35814524264427;31.161658939095503;31.161658939095513
2040-03-16 20:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;21.110020383523192;21.110020383523015;18.037086602748087;8.613209345615338;0.0;6.137985483936567;5.618073843372399;6.536993168992922e-13;0.0;43.81407840959715;225.18;12.477855365050683;50.75318113661738;50.75318113661695;43.3651653051291;20.708069729142647;0.0;14.757081396440064;13.507098251507395;0.0;0.0;2218.8035897807326;193.84377695545354;80.62639604271858;32.10982079407503;32.109820794075254
2040-03-16 21:00:00;146.52623266699806;0.0;146.52623266699806;73.91963004409833;73.91963004409833;0.04450811580488789;73.87512192829344;0.0;21.383940245129974;21.38394024512994;18.27113262337015;0.0;7.145135846528671;0.0;5.690972968134703;0.0;0.04450811580488789;40.22712970150863;217.44999999999996;0.0;50.912388091875115;50.912388091875115;43.501196895225775;0.0;17.01164168144753;0.0;13.549468482078776;1.3357870559890266;0.0;2217.3568625452544;175.8870832425023;73.87512192829344;29.451299104780276;29.434917243983147
2040-03-16 22:00:00;149.56961847017206;0.0;149.56961847017206;75.4549588965322;75.4549588965322;0.0;75.4549588965322;0.0;21.383940245129974;21.383940245129974;18.27113262337015;8.724972814767774;0.0;0.0;5.690972968134704;3.694822225952521e-13;0.0;41.06265705526407;196.96999999999997;23.741127204335182;50.912388091875115;50.912388091875115;43.501196895225775;20.773028588016285;0.0;0.0;13.549468482078778;0.0;0.0;2240.9871219064626;179.64847014907104;75.45495889653257;30.093407236198832;30.093407236198956
2040-03-16 23:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837221;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193539;3.268496584496461e-13;0.0;43.11227267001163;170.24;69.55442803273161;50.91809483563708;50.91809483563708;43.50607292232496;20.77535702625607;17.013548507736477;0.0;13.550987235129577;0.0;0.0;2310.4295005830977;196.68215536272126;79.67626181837254;31.59546948605484;31.595469486054945
2040-03-17 00:00:00;157.03513661060995;0.0;157.03513661060995;79.67626181837228;79.67626181837228;0.0;79.67626181837228;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571417;6.892216240268668;0.0;5.489527023193539;1.4210854715202004e-14;0.0;43.11227267001168;168.88;70.91442803273232;50.918094835637085;50.91809483563665;43.506072922324954;20.775357026255882;17.013548507736477;0.0;13.550987235129579;0.0;0.0;2381.2284071408008;196.68215536272064;79.6762618183723;31.59546948605473;31.595469486054732
2040-03-17 01:00:00;155.27181093777767;0.0;155.27181093777767;78.78158817391258;78.78158817391258;0.0;78.78158817391258;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;0.0;5.997542595809157;5.489527023193538;2.7000623958883807e-13;0.0;42.62817096606194;171.92;65.18180980550892;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;0.0;14.80503198446263;13.550987235129575;0.0;0.0;2446.291155525953;194.47363883944698;78.78158817391284;31.240688360680974;31.24068836068107
2040-03-17 02:00:00;156.6002748115304;0.0;156.6002748115304;79.34267754485202;79.34267754485202;0.0;79.34267754485202;0.0;20.77391056109845;20.773910561098276;17.749903461047232;8.476071426699757;0.0;6.040257619464119;5.528623915444388;1.9895196601282805e-13;0.0;42.99287667199736;177.23;59.92252829795068;50.835885078008424;50.835885078008;43.43583023705042;20.74181419494452;0.0;14.781128535310607;13.529108502631335;0.0;0.0;2506.091369266127;194.1596516259533;79.34267754485221;31.50797529207999;31.507975292080065
2040-03-17 03:00:00;156.50448909820943;0.0;156.50448909820943;79.0667961644989;79.0667961644989;0.0;79.0667961644989;0.0;21.110020383523192;21.110020383522727;18.037086602748087;0.0;7.053609467395221;6.1379854839365695;5.618073843372399;0.0;0.0;42.96655905234246;193.86;39.200711247521;50.75318113661738;50.753181136616185;43.3651653051291;0.0;16.95844496886843;14.757081396440071;13.507098251507395;0.0;0.0;2545.1667759451902;190.09415219517857;79.0667961644982;31.488703206559737;31.488703206559737
2040-03-17 04:00:00;159.59155464251793;0.0;159.59155464251793;80.62639604271787;80.62639604271787;0.0;80.62639604271787;0.0;21.110020383523192;21.110020383522833;18.037086602748087;8.613209345615338;7.053609467395215;0.0;4.702449859913214;1.4210854715202004e-14;0.0;43.81407840959712;196.34000000000003;41.0673591597058;50.75318113661738;50.75318113661652;43.3651653051291;20.708069729142647;16.958444968868413;0.0;11.055238473735796;0.0;0.0;2586.1068767661;193.5932807501098;80.62639604271789;32.109820794074615;32.10982079407462
