;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-03-17 05:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;20.920817884739527;20.8519776061925;17.87542584667033;8.536011848828023;6.990390175683078;0.0;5.5677208076952365;0.0;0.0;43.81407840959187;206.58;33.09422200227399;50.75355310920941;50.56711934940977;43.365483130585204;20.70822149961695;16.958569258156135;0.0;13.507197245703129;0.0;0.0;2619.0717934245354;195.8601435926806;80.74234416980869;32.10981300248236;32.10981300248236
2040-03-17 06:00:00;152.452114068818;0.0;152.452114068818;76.90912177492879;76.90912177492879;1.7337242752546445e-12;76.90912177492706;0.0;21.383940245129974;21.383940245129793;18.271132623370153;8.724972814767774;7.145135846528671;0.0;0.0;0.0;1.7337242752546445e-12;41.85401381234579;238.77;0.0;50.912388091875115;50.91238809187468;43.50119689522578;20.773028588016285;17.01164168144753;0.0;0.0;13.805342839209061;0.0;2605.135496995655;183.1106433484394;76.90912177492636;30.67336535064529;30.67336535064458
2040-03-17 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;248.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;248.7;0.0;2356.305240220805;0.0;0.0;0.0;0.0
2040-03-17 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;238.3199999999997;0.0;2117.8674249587943;0.0;0.0;0.0;0.0
2040-03-17 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;232.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;232.85000000000008;0.0;1884.9115315875388;0.0;0.0;0.0;0.0
2040-03-17 10:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.383940245129974;21.383940245129793;18.27113262337015;8.724972814767774;5.0558926305967535;0.0;5.690972968134704;2.9416469260468148e-12;0.0;43.81407840959813;222.37;12.587482026491104;50.912388091875115;50.91238809187468;43.501196895225775;20.773028588016285;11.494933467820754;0.0;13.549468482078778;0.0;0.0;1897.4047680374506;191.14340361689136;80.51085152712915;32.10982919308597;32.10982919308843
2040-03-17 11:00:00;159.59155464251901;0.0;159.59155464251901;80.62639604271843;80.62639604271843;0.0;80.62639604271843;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.618073843372078;4.263256414560601e-14;0.0;43.81407840959742;197.59999999999997;40.05785536505056;50.75318113661738;50.75318113661738;43.3651653051291;20.708069729142647;0.0;14.757081396440071;13.507098251506534;0.0;0.0;1937.3677531640992;193.8437769554531;80.62639604271847;32.10982079407483;32.109820794074864
2040-03-17 12:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459652;0.0;20.48009591381627;20.480095913815962;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;0.0;0.0;0.0;43.017069619891934;189.45999999999998;51.81235948973114;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054093;14.828898937896929;0.0;0.0;0.0;1989.0832442661683;198.25528986983917;79.61319794459646;31.525691567277573;31.525691567277573
2040-03-17 13:00:00;155.27181093778213;0.0;155.27181093778213;78.78158817391484;78.78158817391484;0.0;78.78158817391484;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;0.0;5.997542595811336;5.489527023193539;3.694822225952521e-13;0.0;42.62817096606316;195.51999999999998;41.58180980551555;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;0.0;14.805031984468652;13.550987235129577;0.0;0.0;2030.5655999094652;194.47363883945343;78.78158817391521;31.240688360681794;31.240688360682107
2040-03-17 14:00:00;155.27181093778205;0.0;155.27181093778205;78.7815881739148;78.7815881739148;0.0;78.7815881739148;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;0.0;5.997542595811336;5.48952702319102;0.0;0.0;42.62817096606314;198.59999999999997;38.50180980550999;50.918094835637085;50.91809483563708;43.50607292232496;20.77535702625607;0.0;14.805031984468652;13.550987235122617;0.0;0.0;2068.9658814349855;194.47363883944647;78.78158817391264;31.240688360681748;31.240688360681748
2040-03-17 15:00:00;157.035136610611;0.0;157.035136610611;79.67626181837282;79.67626181837282;0.0;79.67626181837285;0.0;20.62700323745736;20.627003237457014;17.62438107542412;8.416131004571486;6.892216240268668;0.0;5.489527023193539;0.0;0.0;43.11227267001197;194.82;44.974428032727474;50.91809483563708;50.918094835636225;43.50607292232496;20.775357026256074;17.013548507736477;0.0;13.550987235129577;0.0;0.0;2113.8368611736455;196.6821553627204;79.6762618183722;31.59546948605493;31.59546948605493
2040-03-17 16:00:00;159.38850899112344;0.0;159.38850899112344;80.75535683738349;80.75535683738349;0.0;80.75535683738352;0.0;20.77391056109845;20.7739105610981;17.749903461047232;8.476071426699757;6.941303207975874;6.040257619464121;0.0;2.842170943040401e-14;0.0;43.75835558549327;205.71;35.664978009311426;50.83588507800842;50.835885078007564;43.43583023705042;20.74181419494452;16.986079300498076;14.781128535310613;0.0;0.0;0.0;2149.3961473399;197.61662242381962;80.75535683738354;32.06896800901405;32.06896800901406
2040-03-17 17:00:00;155.2718109377825;0.0;155.2718109377825;78.78158817391503;78.78158817391503;0.0;78.78158817391503;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;0.0;5.997542595811334;5.4895270231935385;1.4210854715202004e-14;0.0;42.62817096606326;211.28;25.82180980551626;50.918094835637085;50.91809483563665;43.506072922324954;20.775357026256074;0.0;14.805031984468645;13.550987235129577;0.0;0.0;2175.110487338049;194.473638839453;78.78158817391503;31.240688360681844;31.24068836068185
2040-03-17 18:00:00;156.68832786917284;0.0;156.68832786917284;79.61319794459644;79.61319794459644;0.0;79.61319794459644;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;6.843129272561453;5.954827572158551;0.0;0.0;0.0;43.017069619891934;217.57;23.70235948973111;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;17.040975775054072;14.828898937896932;0.0;0.0;0.0;2198.7040913034134;198.25528986983917;79.61319794459644;31.525691567277573;31.525691567277573
2040-03-17 19:00:00;156.60027481152827;0.0;156.60027481152827;79.34267754485094;79.34267754485094;0.0;79.34267754485094;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699756;0.0;6.040257619464119;5.528623915443253;1.2789769243681803e-13;0.0;42.992876671996775;232.98;4.172528297946975;50.835885078008424;50.835885078008;43.43583023705041;20.741814194944517;0.0;14.781128535310607;13.52910850262823;0.0;0.0;2202.766684396795;194.15965162595018;79.34267754485107;31.507975292079546;31.5079752920796
2040-03-17 20:00:00;156.50448909820892;0.0;156.50448909820892;79.06679616449865;79.06679616449865;0.0;79.06679616449865;0.0;21.110020383523192;21.110020383523192;18.037086602748087;0.0;7.053609467395221;6.1379854839365695;5.6180738433723985;1.4210854715202004e-14;0.0;42.966559052342326;228.54999999999998;4.510711247522089;50.75318113661738;50.75318113661738;43.3651653051291;0.0;16.95844496886843;14.757081396440071;13.507098251507394;0.0;0.0;2207.1672573100973;190.09415219517976;79.06679616449867;31.48870320655964;31.488703206559645
2040-03-17 21:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.222201986251896;21.383940245129793;18.27113262337015;8.724972814767774;0.0;6.2176308894718755;5.690972968134703;0.0;0.0;43.81407840959813;217.99000000000004;17.20831716944023;47.84478402071464;50.91238809187468;43.501196895225775;20.773028588016285;0.0;14.803372681931975;13.549468482078776;0.0;0.0;2224.265216116672;191.38423875984213;80.51085152712619;32.10982919308544;32.10982919308544
2040-03-17 22:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;21.110020383523192;21.110020383523192;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.6180738433723985;8.668621376273222e-13;0.0;43.814078409597144;199.04;38.61785536505033;50.75318113661738;50.75318113661738;43.36516530512911;20.70806972914265;0.0;14.757081396440071;13.507098251507392;0.0;0.0;2262.7718582209163;193.84377695545396;80.6263960427188;32.109820794074935;32.10982079407526
2040-03-17 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.96999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.96999999999997;0.0;2066.6887196280054;0.0;0.0;0.0;0.0
2040-03-18 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.39999999999444;0.0;1870.185385192026;0.0;0.0;0.0;0.0
2040-03-18 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;198.18999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;198.1900000000001;0.0;1671.9018759227645;0.0;0.0;0.0;0.0
2040-03-18 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;200.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;200.28999999999996;0.0;1471.5282808289685;0.0;0.0;0.0;0.0
2040-03-18 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.0;0.0;1274.4547044149272;0.0;0.0;0.0;0.0
2040-03-18 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.51;0.0;1072.8809816797063;0.0;0.0;0.0;0.0
2040-03-18 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.54;0.0;871.2873376306223;0.0;0.0;0.0;0.0
2040-03-18 06:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828023;6.990390175683078;0.0;5.5677208076952365;0.06884027854631825;0.0;43.81407840959187;217.24;22.620655762071692;50.75355310920941;50.75355310920899;43.3654831305852;20.70822149961695;16.958569258156135;0.0;13.507197245703129;0.0;0.0;893.8644290258125;196.0465773524798;80.81118444835555;32.138681804273126;32.163517968206435
2040-03-18 07:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;21.383940245129974;21.383940245129793;18.271132623370153;8.724972814767774;7.145135846528662;0.0;4.184366656597698;0.5826369043978445;0.0;43.81407840959813;239.34;0.0;50.912388091875115;50.91238809187468;43.50119689522578;20.773028588016288;17.011641681447504;0.0;9.571230165841982;2.8440480761204796;0.0;890.9756877282408;192.68187351428134;81.09348843152405;32.262081053764405;32.6820764655948
2040-03-18 08:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;21.383940245129974;21.38394024512961;18.27113262337015;8.724972814767774;0.0;6.2176308894718755;5.690972968134703;1.161738258877918;0.0;43.814078409598125;222.09;16.175921240600285;50.912388091875115;50.912388091874256;43.501196895225775;20.773028588016285;0.0;14.803372681931975;13.549468482078776;0.0;0.0;907.1070601844547;194.45184283100215;81.6725897860041;32.10982919308543;32.10982919308543
2040-03-18 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739527;20.920817884739527;17.87542584667033;8.536011848828021;6.990390175683077;6.082972643116902;5.567720807695236;86.89415709147262;0.0;0.0;187.7;23.103766904303896;50.75355310920941;50.75355310920941;43.3654831305852;20.708221499616947;16.95856925815613;14.757189551824515;13.507197245703127;0.0;0.0;930.165471735749;210.80376690430475;86.89415709147262;0.0;0.0
2040-03-18 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.84312927256146;5.954827572158549;5.450430130942689;85.06362807553947;0.0;0.0;163.6;48.22812243306987;51.000179075601835;51.000179075601835;43.57620836123341;20.80884864445195;17.040975775054093;14.828898937896929;13.57283256323068;0.0;0.0;978.347085895232;211.82812243307072;85.06362807553947;0.0;0.0
2040-03-18 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.333188590175027;20.333188590175013;17.373336304177908;8.296250160314948;6.794042304854257;5.912112548505766;5.41133323869184;84.45345173689475;0.0;0.0;162.81;49.35852196019596;51.08213437332721;51.08213437332723;43.646233627707744;20.84228765225346;17.06835995817849;14.852728399860188;13.594643575542095;0.0;0.0;1027.6566905011337;212.16852196019644;84.45345173689476;0.0;0.0
2040-03-18 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809773;20.07404765809773;17.1519178806385;8.190516719159998;6.7074540923048325;5.836764289693722;5.3423672753340865;83.37711557332659;0.0;0.0;158.35;54.70169047386685;51.29476786048589;51.29476786048589;43.82791458077267;20.929045348622694;17.13940837740575;14.91455407477023;13.651232371323703;0.0;0.0;1082.3069981404792;213.05169047386684;83.37711557332659;0.0;0.0
2040-03-18 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.953152123807513;19.95315212380718;17.04862081212531;8.141189502659326;6.667058589612609;5.801612498219124;5.31019297959032;82.87497862982138;0.0;0.0;162.63;50.91681225737378;51.4139744102728;51.41397441027193;43.92976852610653;20.977683433760905;17.179239530236284;14.949214774233756;13.682957172491548;0.0;0.0;1133.1696950479459;213.54681225737374;82.8749786298214;0.0;0.0
2040-03-18 14:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;0.0;81.54658736909221;0.0;19.953152123807513;19.953152123807513;17.048620812125016;8.141189502659326;6.66705858961262;5.801612498219125;5.31019297959032;1.3283912607292336;0.0;43.81407840958224;161.96;95.400890666956;51.4139744102728;51.4139744102728;43.929768526105676;20.97768343376091;17.179239530236316;14.94921477423376;13.682957172491548;0.0;0.0;1228.5139272301496;213.5468122573738;82.87497862982144;32.109763380973426;32.109763380973426
2040-03-18 15:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.66154706710078;0.0;19.83225658951729;19.83225658951729;16.945323743611805;8.09186228615865;6.626663086920097;5.7664607067445255;5.278018683846554;0.7112946192154226;0.0;43.81407840958186;162.58;95.27834230526958;51.53374190074602;51.53374190074602;44.03210175736885;21.0265503912296;17.2192581133225;14.984038573766702;13.714831258508028;0.0;0.0;1323.7308438390578;214.04426389568772;82.3728416863162;32.18956636170818;32.776238303789015
2040-03-18 16:00:00;150.83692311556456;0.0;150.83692311556456;77.07336613160226;77.07336613160226;0.0;77.07336613160226;0.0;19.953152123807513;19.95315212380718;17.04862081212531;8.141189502659326;6.667058589612614;0.0;5.31019297959032;1.4210854715202004e-14;0.0;41.41066617167077;167.99;72.01826365481078;51.4139744102728;51.41397441027193;43.92976852610653;20.977683433760905;17.1792395302363;0.0;13.682957172491548;0.0;0.0;1395.6829209516727;198.59759748314;77.07336613160227;30.34838893085159;30.3483889308516
2040-03-18 17:00:00;154.0705214650756;0.0;154.0705214650756;78.50471094575417;78.50471094575417;0.0;78.50471094575417;0.0;20.194943192387942;20.194943192387903;17.255214949152304;8.239843935660668;6.747849594997044;5.871916081168317;0.0;1.4210854715202004e-14;0.0;42.29839805058991;192.37;48.86761127315187;51.17611492823762;51.17611492823762;43.72653366423487;20.880633147859346;17.09976220790731;14.880054346085226;0.0;0.0;0.0;1444.480748078777;198.939213222562;78.5047109457542;30.998988918773215;30.998988918773218
2040-03-18 18:00:00;149.6745500522524;0.0;149.6745500522524;76.15720157657948;76.15720157657948;0.0;76.15720157657948;0.0;20.33318859017519;20.33318859017515;17.373336304177908;0.0;6.7940423048536935;5.912112548505763;5.41133323869184;7.105427357601002e-14;0.0;41.09152254775904;206.67999999999998;25.737756855701306;51.08213437332766;51.08213437332766;43.646233627707744;0.0;17.068359958176902;14.852728399860185;13.594643575542094;0.0;0.0;1470.1462808970743;191.32623430794223;76.15720157657954;30.114519470513226;30.114519470513258
2040-03-18 19:00:00;157.03513661060978;0.0;157.03513661060978;79.67626181837218;79.67626181837218;0.0;79.67626181837218;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193539;3.552713678800501e-13;0.0;43.11227267001163;223.93;15.864428032730302;50.91809483563708;50.91809483563708;43.506072922324954;20.775357026256074;17.013548507736473;0.0;13.550987235129577;0.0;0.0;1485.9372016157613;196.68215536272123;79.67626181837254;31.59546948605488;31.595469486055034
2040-03-18 20:00:00;152.4521140688145;0.0;152.4521140688145;76.90912177492703;76.90912177492703;0.0;76.90912177492706;0.0;21.383940245129974;21.383940245129974;18.271132623370153;8.724972814767774;7.145135846528673;0.0;0.0;0.0;0.0;41.85401381234483;229.92;0.0;50.912388091875115;50.912388091875115;43.50119689522578;20.773028588016288;17.011641681447532;0.0;0.0;4.9553428392166;0.0;1480.907561916464;183.11064334843985;76.90912177492656;30.673365350645476;30.673365350645476
2040-03-18 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.08999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;223.08999999999997;0.0;1257.743516538368;0.0;0.0;0.0;0.0
2040-03-18 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.3499999999999;0.0;1058.3306293625412;0.0;0.0;0.0;0.0
2040-03-18 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;192.12999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;192.12999999999988;0.0;866.1477128310732;0.0;0.0;0.0;0.0
2040-03-19 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.7299999999988;0.0;683.3744054454316;0.0;0.0;0.0;0.0
2040-03-19 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.60000000000002;0.0;518.7402367251569;0.0;0.0;0.0;0.0
2040-03-19 02:00:00;152.4521140688143;0.0;152.4521140688143;76.90912177492692;76.90912177492692;0.0;76.90912177492692;0.0;21.383940245129974;21.383940245129974;18.27113262337015;8.724972814767774;7.145135846528671;0.0;0.0;0.0;0.0;41.854013812344775;165.46;59.50465716078406;50.912388091875115;50.912388091875115;43.501196895225775;20.773028588016288;17.01164168144753;0.0;0.0;0.0;0.0;578.2189568741063;183.11064334843985;76.90912177492655;30.673365350645437;30.673365350645437
2040-03-19 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.39;0.0;399.8000459262614;0.0;0.0;0.0;0.0
2040-03-19 04:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712619;0.0;21.383940245129974;21.383940245129974;17.10939436449225;8.724972814767774;0.0;6.217630889471877;5.690972968134704;3.552713678800501e-13;0.0;43.814078409598125;179.46;55.73831716943869;50.912388091875115;50.912388091875115;40.433592824065755;20.773028588016288;0.0;14.803372681931979;13.549468482078778;0.0;0.0;455.5183730934038;191.38423875984304;80.51085152712656;32.109829193085645;32.10982919308574
2040-03-19 05:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712619;0.0;21.383940245129974;21.383940245129793;18.27113262337015;8.724972814767774;7.145135846528671;0.0;3.601729752200769;9.379164112033322e-13;0.0;43.814078409598125;192.4;42.55748202648468;50.912388091875115;50.91238809187468;43.501196895225775;20.773028588016285;17.01164168144753;0.0;8.032760268446676;0.0;0.0;498.0530792012338;191.14340361688608;80.51085152712713;32.10982919308596;32.1098291930862
2040-03-19 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.19;0.0;273.8381765472737;0.0;0.0;0.0;0.0
2040-03-19 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.81999999999985;0.0;52.004484638446336;0.0;0.0;0.0;0.0
2040-03-19 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.110020383523192;21.110020383523157;18.037086602747447;8.613209345615338;7.053609467395221;6.137985483936568;5.618073843372399;87.68000551011332;0.0;0.0;202.99000000000004;7.812221924320653;50.75318113661738;50.75318113661738;43.36516530512739;20.708069729142647;16.95844496886843;14.757081396440068;13.507098251507395;0.0;0.0;59.81410633853506;210.80222192432066;87.68000551011332;0.0;0.0
2040-03-19 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739527;20.92081788473951;17.875425846670325;8.536011848828021;6.990390175683066;6.082972643116902;5.567720807695236;86.8941570914726;0.0;0.0;200.61;10.193766904304725;50.75355310920941;50.75355310920941;43.3654831305852;20.708221499616947;16.958569258156103;14.757189551824515;13.507197245703127;0.0;0.0;70.00488253752286;210.80376690430472;86.8941570914726;0.0;0.0
2040-03-19 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739257;20.920817884739527;17.875425846670325;8.536011848828023;6.990390175683077;6.082972643116904;5.567720807695236;86.89415709147235;0.0;0.0;199.66;11.143766904304016;50.75355310920868;50.753553109209406;43.3654831305852;20.70822149961695;16.958569258156132;14.757189551824522;13.507197245703127;0.0;0.0;81.14514919769988;210.803766904304;86.89415709147235;0.0;0.0
2040-03-19 11:00:00;0.0;4.113668470190053e-14;4.113668470190053e-14;0.0;0.0;0.0;0.0;0.0;20.77391056109845;20.7739105610981;17.749903461047232;8.476071426699757;6.941303207975874;6.040257619464119;5.528623915444388;86.28398075282792;0.0;0.0;197.7;13.445730926450967;50.83588507800842;50.835885078007564;43.43583023705042;20.74181419494452;16.986079300498076;14.781128535310605;13.529108502631333;0.0;3.9079850466805504e-14;94.58682286669094;211.14573092645097;86.28398075282792;8.276700962022387e-15;8.276700962022387e-15
2040-03-19 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.920817884739527;20.920817884739527;17.875425846670325;8.536011848828021;6.990390175683077;6.0829726431169036;5.567720807695236;86.89415709147261;0.0;0.0;198.3;12.503766904303875;50.75355310920941;50.75355310920941;43.36548313058519;20.708221499616947;16.95856925815613;14.757189551824519;13.507197245703127;0.0;0.0;107.08586042985148;210.80376690430475;86.89415709147262;0.0;0.0
2040-03-19 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.77391056109845;20.773910561098276;17.74990346104723;8.476071426699756;6.941303207975874;6.040257619464119;5.528623915444388;86.28398075282809;0.0;0.0;197.92;13.225730926451394;50.835885078008424;50.835885078008;43.43583023705041;20.741814194944517;16.986079300498076;14.781128535310607;13.529108502631335;0.0;0.0;120.30623706328137;211.14573092645136;86.28398075282809;0.0;0.0
2040-03-19 14:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;20.920817884739527;20.920817884739353;17.875425846670325;8.536011848828021;6.990390175683066;6.0829726431169036;5.567720807695236;6.151812921663208;0.0;43.81407840959188;197.9;56.71784531389618;50.75355310920941;50.75355310920899;43.3654831305852;20.708221499616947;16.958569258156103;14.757189551824519;13.507197245703127;0.0;0.0;177.01806706532437;210.8037669043043;86.89415709147244;32.10981300248237;32.10981300248237
2040-03-19 15:00:00;157.93402359911192;0.0;157.93402359911192;79.90376691578919;79.90376691578919;0.0;79.90376691578919;0.0;20.920817884739527;20.920817884739492;17.875425846670325;8.536011848828021;0.0;6.08297264311627;5.5677208076952365;0.0;0.0;43.359032300416956;197.23;39.97422994656387;50.75355310920941;50.75355310920941;43.36548313058519;20.708221499616947;0.0;14.757189551822805;13.507197245703129;0.0;0.0;216.98344610853496;193.84519764614691;79.90376691578886;31.77632554814132;31.77632554814132
2040-03-19 16:00:00;159.38850899112347;0.0;159.38850899112347;80.75535683738352;80.75535683738352;0.0;80.75535683738352;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699443;6.941303207975874;6.0402576194641195;0.0;4.263256414560601e-14;0.0;43.758355585493284;197.94;43.43497800931287;50.83588507800842;50.83588507800842;43.43583023705041;20.741814194943665;16.986079300498076;14.781128535310609;0.0;0.0;0.0;260.4075749455424;197.61662242381956;80.75535683738357;32.068968009014064;32.06896800901408
2040-03-19 17:00:00;156.60027481153077;0.0;156.60027481153077;79.34267754485222;79.34267754485222;0.0;79.34267754485222;0.0;20.77391056109845;20.773910561098276;17.749903461047232;8.476071426699756;0.0;6.040257619464121;5.528623915444388;0.0;0.0;42.992876671997465;198.87;38.28252829795002;50.83588507800842;50.83588507800799;43.43583023705042;20.741814194944517;0.0;14.781128535310613;13.529108502631333;0.0;0.0;298.6770828647454;194.1596516259533;79.34267754485221;31.50797529207999;31.50797529207999
2040-03-19 18:00:00;157.03513661060666;0.0;157.03513661060666;79.67626181837062;79.67626181837062;0.0;79.6762618183725;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;6.892216240268663;0.0;5.4895270231935385;0.0;0.0;43.112272670010775;198.35999999999999;41.43442803273204;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;17.013548507736463;0.0;13.550987235129577;0.0;0.0;340.09657704333443;196.68215536272123;79.6762618183725;31.595469486054057;31.595469486054057
2040-03-19 19:00:00;158.0363921041008;0.0;158.0363921041008;80.18427739099076;80.18427739099076;0.0;80.1842773909908;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811336;0.0;0.0;0.0;43.38715637298041;198.02;43.30335648503944;50.91809483563708;50.91809483563708;43.50607292232496;20.775357026256074;17.013548507736473;14.805031984468652;0.0;0.0;0.0;383.3829286995229;197.9362001120603;80.18427739099033;31.796922091345078;31.796922091345078
2040-03-19 20:00:00;128.20171373194466;0.0;128.20171373194466;65.04680117672653;65.04680117672653;0.0;65.04680117672653;0.0;0.0;20.62700323745736;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811334;5.4895270231935385;0.0;0.0;35.19637298039544;197.73;0.0;0.0;50.918094835637085;43.506072922324954;20.775357026256074;17.013548507736473;14.805031984468645;13.550987235129577;1.964534508051752;0.0;381.39922504503613;160.5690925115528;65.0468011767265;25.794184802867264;25.794184802867264
2040-03-19 21:00:00;114.71940211804994;0.0;114.71940211804994;57.956775780975434;57.956775780975434;0.0;57.95677578097547;0.0;21.110020383523192;0.0;18.037086602748087;0.0;7.053609467395223;6.1379854839365695;5.618073843372399;0.0;0.0;31.494930234630615;197.11000000000004;0.0;50.75318113661738;0.0;43.3651653051291;0.0;16.958444968868434;14.757081396440071;13.507098251507395;26.27409870680703;0.0;355.10605637697694;139.3409710585624;57.95677578097547;23.081543706151646;23.081543706151646
2040-03-19 22:00:00;117.80646766236009;0.0;117.80646766236009;59.516375659195226;59.516375659195226;0.0;59.516375659195255;0.0;0.0;21.110020383522833;18.037086602748087;8.613209345615338;0.0;6.1379854839365695;5.6180738433723985;0.0;0.0;32.342449591885725;176.79;0.0;0.0;50.75318113661652;43.36516530512911;20.70806972914265;0.0;14.757081396440071;13.507098251507392;1.3569545892785584;0.0;353.7313464848795;143.09059581883574;59.516375659195226;23.70266129366685;23.70266129366685
2040-03-19 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.56;0.0;185.15365991755525;0.0;0.0;0.0;0.0
2040-03-20 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.44;0.0;22.704402234559353;0.0;0.0;0.0;0.0
2040-03-20 01:00:00;103.79218635450961;0.0;103.79218635450961;52.661930273536335;52.661930273536335;0.0;52.661930273536335;0.0;20.627003237457355;0.0;17.62438107542412;8.416131004571486;0.0;5.994414956083376;0.0;7.105427357601002e-15;0.0;28.49500523075899;138.87;19.620921290886645;50.91809483563707;0.0;43.506072922324954;20.77535702625607;0.0;14.796391275909551;0.0;0.0;0.0;42.32418830533427;129.99591606012766;52.66193027353634;20.882987894527336;20.88298789452734
2040-03-20 02:00:00;153.94732882179207;0.0;153.94732882179207;78.22049880297767;78.22049880297767;0.0;78.22049880297767;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;0.0;5.954827572158548;5.450430130942689;0.0;0.0;42.2645582589456;139.87;97.18170491696137;51.000179075601835;51.000179075600975;43.57620836123342;20.808848644451945;0.0;14.828898937896925;13.572832563230682;0.0;0.0;139.50377701288036;194.7871466580158;78.22049880297767;30.97420255894456;30.97420255894456
2040-03-20 03:00:00;155.34438341328953;0.0;155.34438341328953;79.04211849820291;79.04211849820291;0.0;79.04211849820291;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304854256;5.912112548505766;0.0;0.0;0.0;42.648113733874226;146.34;94.88199211852856;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.068359958178487;14.852728399860188;0.0;0.0;0.0;234.37879394255827;198.57387838465434;79.0421184982029;31.25528994275385;31.25528994275385
2040-03-20 04:00:00;154.36018341223627;0.0;154.36018341223627;78.54133918838896;78.54133918838896;0.0;78.54133918838897;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304854256;0.0;5.41133323869184;1.4210854715202004e-14;0.0;42.37791231004723;159.34;80.35370587038346;51.08213437332766;51.082134373326795;43.646233627707744;20.84228765225346;17.068359958178487;0.0;13.594643575542095;0.0;0.0;314.7207808732446;197.31579356033626;78.54133918838897;31.057268902541942;31.057268902541946
2040-03-20 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.60999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.60999999999999;0.0;129.09504483420102;0.0;0.0;0.0;0.0
2040-03-20 06:00:00;105.56167633927339;0.0;105.56167633927339;53.559731557720404;53.559731557720404;0.0;53.559731557720404;0.0;0.0;20.627003237456208;17.62438107542412;8.416131004571486;6.892216240268668;0.0;0.0;7.815970093361102e-14;0.0;28.98079927887164;208.43;0.0;0.0;50.918094835633994;43.506072922324954;20.77535702625607;17.013548507736477;0.0;0.0;47.23612742917686;0.0;81.85246265278242;132.2130732919515;53.55973155772048;21.239009279461825;21.23900927946186
2040-03-20 07:00:00;82.64616640787816;0.0;82.64616640787816;41.932893078108464;41.932893078108464;0.0;41.932893078108506;0.0;0.0;20.62700323745736;0.0;8.416131004571486;6.892216240268668;5.997542595811336;0.0;3.481659405224491e-13;0.0;22.689597616250087;208.05000000000004;0.0;0.0;50.918094835637085;0.0;20.775357026256074;17.013548507736477;14.805031984468652;0.0;81.84837002965166;0.0;0.0;103.51203235409828;41.932893078108854;16.62840868126514;16.628408681265437
2040-03-20 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.62700323745734;17.62438107542412;8.416131004571486;6.892216240268657;5.9975425958113355;5.489527023193539;85.67380441418385;0.0;0.0;197.52000000000004;13.967187347189828;50.918094835637085;50.918094835637085;43.506072922324954;20.775357026256074;17.013548507736445;14.805031984468648;13.550987235129579;0.0;0.0;13.967187347187977;211.4871873471899;85.67380441418385;0.0;0.0
2040-03-20 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;5.997542595811334;5.489527023193538;85.6738044141837;0.0;0.0;191.03;20.457187347189482;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736473;14.805031984468645;13.550987235129575;0.0;0.0;34.4236763350101;211.4871873471895;85.67380441418369;0.0;0.0
2040-03-20 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;6.843129272561455;5.954827572158551;5.450430130942689;85.06362807553946;0.0;0.0;185.28;26.548122433069864;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;17.04097577505408;14.828898937896932;13.57283256323068;0.0;0.0;60.970077584263755;211.82812243307072;85.06362807553947;0.0;0.0
2040-03-20 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.194943192387942;20.194943192387942;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168319;5.3745415710778515;83.87925251683207;0.0;0.0;180.15999999999997;32.398868128634064;51.17611492823762;51.17611492823762;43.726533664234864;20.88063314785935;17.09976220790731;14.88005434608523;13.619654906072947;0.0;0.0;93.36589720901861;212.5588681286349;83.87925251683208;0.0;0.0
2040-03-20 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.707454092304832;5.83676428969372;5.342367275334086;83.37711557332689;0.0;0.0;179.56999999999996;33.481690473867765;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622694;17.139408377405747;14.914554074770226;13.651232371323701;0.0;0.0;126.84291938802593;213.05169047386772;83.3771155733269;0.0;0.0
2040-03-20 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.83225658951729;19.83225658951727;16.94532374361181;8.09186228615865;6.626663086920403;5.766460706744525;5.278018683846553;82.3728416863165;0.0;0.0;178.84;35.20426389568863;51.53374190074602;51.53374190074602;44.03210175736886;21.0265503912296;17.219258113323395;14.984038573766698;13.714831258508026;0.0;0.0;162.04084113774516;214.0442638956886;82.37284168631649;0.0;0.0
2040-03-20 14:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;0.0;81.6615470671008;0.0;19.83225658951729;19.832256589517122;16.945323743611805;8.091862286158651;6.62666308691965;5.766460706744525;5.278018683846554;0.7112946192147973;0.0;43.81407840958187;177.83;80.02834230526781;51.53374190074602;51.53374190074559;44.03210175736885;21.026550391229602;17.219258113321196;14.984038573766698;13.714831258508028;0.0;0.0;242.06108140095608;214.04426389568596;82.37284168631561;32.10975524558417;32.10975524558417
2040-03-20 15:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;0.0;81.66154706710081;0.0;19.83225658951729;19.832256589516955;16.94532374361181;8.09186228615865;6.626663086920403;5.7664607067445255;5.278018683846554;0.71129461921538;0.0;43.81407840958187;177.92000000000002;79.93834230526959;51.53374190074602;51.53374190074515;44.03210175736886;21.0265503912296;17.219258113323395;14.984038573766702;13.714831258508028;0.0;0.0;321.98732065215563;214.04426389568772;82.37284168631618;32.25909754768292;32.837101004640495
2040-03-20 16:00:00;159.59118845336363;0.0;159.59118845336363;81.7764473885165;81.7764473885165;0.0;81.77644738851652;0.0;19.71136105522708;19.71136105522708;16.842026675098317;8.042535069657982;6.586267584228194;5.731308915269931;5.245844388102791;0.09425735429486792;0.0;43.814078409581555;180.44;77.91815461199712;51.654077750653634;51.654077750653634;44.13492061337968;21.07564924799081;17.259466605534897;15.01902763045689;13.746856603747089;0.0;0.0;399.8893758981203;214.54407620241665;81.87070474281138;32.14636721428354;32.190791111882646
2040-03-20 17:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;0.0;81.66154706710081;0.0;19.83225658951729;19.83225658951729;16.94532374361181;8.091862286158651;6.626663086920404;5.7664607067445255;5.278018683846554;0.7112946192157068;0.0;43.81407840958187;196.95;60.90834230526961;51.53374190074602;51.53374190074602;44.03210175736886;21.026550391229602;17.2192581133234;14.984038573766702;13.714831258508028;0.0;0.0;460.77772373459345;214.04426389568863;82.37284168631652;32.45000161545776;32.7682822244858
2040-03-20 18:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;19.953152123807513;19.953152123807346;17.04862081212531;8.141189502659326;6.667058589612617;5.801612498219123;5.310192979590321;1.328391260729319;0.0;43.814078409582244;201.65;55.710890666956445;51.4139744102728;51.41397441027237;43.92976852610653;20.97768343376091;17.17923953023631;14.949214774233752;13.68295717249155;0.0;0.0;516.4655755153632;213.54681225737423;82.87497862982157;32.766985648504374;33.38777362008165
2040-03-20 19:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909224;0.0;19.953152123807513;19.953152123807513;17.04862081212531;8.141189502659326;6.66705858961262;5.801612498219123;5.3101929795903215;1.3283912607294894;0.0;43.814078409582244;198.35999999999999;59.000890666957154;51.4139744102728;51.4139744102728;43.92976852610653;20.97768343376091;17.179239530236316;14.949214774233752;13.682957172491552;0.0;0.0;575.4406429035446;213.54681225737465;82.87497862982174;32.743673841140236;33.33960747102444
2040-03-20 20:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;20.194943192387942;20.194943192387903;17.255214949152304;8.23984393566067;6.747849594997044;5.871916081168319;5.374541571077851;2.561478808590209;0.0;43.814078409584084;195.97999999999996;60.39294653821315;51.17611492823762;51.17611492823762;43.72653366423487;20.88063314785935;17.09976220790731;14.88005434608523;13.619654906072943;0.0;0.0;635.8048174096175;212.55886812863494;83.87925251683205;33.27038815406134;34.36450782946508
2040-03-20 21:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684514;0.0;20.33318859017519;20.33318859017519;17.373336304177908;8.296250160314948;6.794042304854257;2.661726418455814;5.411333238691841;0.0;0.0;43.81407840958495;182.3;64.520034670942;51.08213437332766;51.08213437332766;43.646233627707744;20.842287652253464;17.06835995817849;5.690162701020258;13.594643575542099;0.0;0.0;700.2930618396884;203.0059562613574;81.20306560684516;32.10978409998084;32.10978409998084
2040-03-20 22:00:00;153.9473288217935;0.0;153.9473288217935;78.2204988029784;78.2204988029784;0.0;78.22049880297843;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;0.0;5.954827572158551;5.4504301309426895;0.0;0.0;42.26455825894599;177.08000000000004;59.97170491696132;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;0.0;14.828898937896932;13.572832563230682;0.0;0.0;760.229752103558;194.78714665801664;78.22049880297801;30.97420255894485;30.97420255894485
2040-03-20 23:00:00;156.68832786917292;0.0;156.68832786917292;79.61319794459648;79.61319794459648;0.0;79.61319794459648;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582442906;6.84312927256146;5.954827572158551;0.0;0.0;0.0;43.017069619891956;161.39;79.88235948973113;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451082;17.040975775054093;14.828898937896932;0.0;0.0;0.0;840.0741001056765;198.25528986983917;79.61319794459646;31.52569156727759;31.52569156727759
2040-03-21 00:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;19.860275699585532;19.860275699586712;16.96926418069681;8.103294509165622;6.636025269261445;5.774607590913971;5.285475494713429;1.1714447356817033;0.0;43.81407840958408;143.66;111.46545207896429;50.875765569108125;50.87576556911164;43.46990542308625;20.758086041794375;16.9994047925866;14.79272425483322;13.539722018859994;0.0;0.0;951.4975484796355;211.31137366938023;82.48921844392352;32.5061247371894;33.13064269074761
2040-03-21 01:00:00;153.08394191960863;0.0;153.08394191960863;77.78181269737513;77.78181269737513;0.0;77.78181269737513;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485188;6.728341170076924;0.0;5.359003459381193;0.0;0.0;42.027524811813926;156.75;81.0686338580951;50.68741615124031;50.68741615123988;43.30897356702921;20.681236614992457;16.9364705455826;0.0;13.48959601619714;0.0;0.0;1032.5186074603066;195.7911090462816;77.78181269737513;30.800489114225254;30.800489114225254
2040-03-21 02:00:00;154.38458676739413;0.0;154.38458676739413;78.33142965005078;78.33142965005078;0.0;78.33142965005081;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.77588455126361;0.0;5.396870912563133;3.126388037344441e-13;0.0;42.384593310904116;159.75;78.0852416291449;50.599275914996674;50.599275914996674;43.233663688335106;20.64527405821866;16.907019754274486;0.0;13.466138987412105;0.0;0.0;1110.5522231590785;195.4506483182337;78.33142965005113;31.062178857599804;31.062178857599964
2040-03-21 03:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;20.136558439217627;17.588055747618846;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381193;0.0;0.0;43.81407840958571;159.3;87.83520999468944;50.68741615124031;43.47947923278925;43.30897356702921;20.681236614992457;16.936470545582665;14.737959457272696;13.48959601619714;0.0;0.0;1198.33190554261;203.32113158510373;81.08825003666486;32.109791170117006;32.109791170117006
2040-03-21 04:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.994270756494117;17.083753906517508;8.157966530104165;6.6807977888902865;5.813568221897483;5.321136006199255;1.8426983597521769;0.0;43.814078409584944;159.94;94.76909200304195;50.77552185176075;50.77552185176075;43.384253937280455;20.717185080665985;16.965909797276023;14.763577220828651;13.513043853885264;0.0;0.0;1293.041080950377;210.89501359345792;83.04576396659697;32.76459812299439;33.45511278408855
2040-03-21 05:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;4.263256414560601e-14;81.0882500366648;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485188;6.728341170076948;5.8549400308883115;2.8105007677825435;1.4210854715202004e-14;4.263256414560601e-14;43.81407840958571;180.2;66.93520999468706;50.68741615124031;50.68741615123988;43.308973567029206;20.681236614992457;16.93647054558267;14.73795945727269;6.281659097746398;0.0;0.0;1359.9116388910188;203.32113158510361;81.0882500366648;32.109791170117;32.109791170116985
2040-03-21 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.76;0.0;1137.0836433090742;0.0;0.0;0.0;0.0
2040-03-21 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.96;0.0;920.0667891269088;0.0;0.0;0.0;0.0
2040-03-21 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.48;0.0;725.5407857874524;0.0;0.0;0.0;0.0
2040-03-21 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104165;6.680797788890285;5.813568221897483;5.321136006199255;83.045763966597;0.0;0.0;177.86;33.03501359345786;50.77552185176075;50.77552185176075;43.38425393728045;20.717185080665985;16.96590979727602;14.763577220828651;13.513043853885266;0.0;0.0;758.539522341621;210.89501359345786;83.04576396659701;0.0;0.0
2040-03-21 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.74289079709175;19.74289079709175;16.8689667099369;8.055399683825081;6.59680279365389;5.740476556719897;5.254235494072371;82.00166283239163;0.0;0.0;170.83;41.000674736517624;51.0007935734855;51.0007935734855;43.57673340817054;20.80909936893342;17.04118110067724;14.829077610348277;13.57299610141891;0.0;0.0;799.5022701020215;211.8306747365194;82.00166283239164;0.0;0.0
2040-03-21 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.74289079709175;19.742890797091583;16.8689667099369;8.05539968382508;6.596802793653892;5.740476556719894;5.254235494072373;82.00166283239147;0.0;0.0;180.48;31.35067473651896;51.0007935734855;51.00079357348507;43.57673340817054;20.809099368933417;17.041181100677246;14.82907761034827;13.572996101418914;0.0;0.0;830.8129697250353;211.83067473651892;82.00166283239149;0.0;0.0
2040-03-21 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.50812099210175;19.508120992101713;16.668371768417085;7.959610033144001;6.518357842438756;5.672214488331748;5.191755492790259;81.02655160932531;0.0;0.0;175.64;37.23709703707523;51.25273238172336;51.25273238172336;43.791998103335224;20.911894234036023;17.125362827208303;14.902331767365157;13.6400453416838;0.0;0.0;868.0085261136243;212.87709703707523;81.02655160932532;0.0;0.0
2040-03-21 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.50812099210175;19.50812099210175;16.668371768417085;7.959610033144002;6.518357842438757;5.672214488331748;5.191755492790259;81.02655160932535;0.0;0.0;174.6;38.27709703707525;51.25273238172336;51.25273238172336;43.791998103335224;20.911894234036026;17.125362827208306;14.902331767365157;13.6400453416838;0.0;0.0;906.2422227243939;212.87709703707523;81.02655160932537;0.0;0.0
2040-03-21 14:00:00;158.35025670739338;0.0;158.35025670739338;81.0265516093243;81.0265516093243;0.0;81.0265516093243;0.0;19.50812099210175;19.508120992101585;16.668371768417085;7.959610033144001;6.518357842437981;5.67221448833175;5.19175549279026;1.1368683772161603e-13;0.0;43.47338267485758;174.44;81.91047971193011;51.25273238172336;51.25273238172293;43.791998103335224;20.911894234036023;17.12536282720601;14.902331767365164;13.640045341683804;0.0;0.0;988.1073903251878;212.87709703707253;81.02655160932441;31.860071649527548;31.860071649527548
2040-03-21 15:00:00;157.176234705608;0.0;157.176234705608;80.5389959977917;80.5389959977917;0.0;80.538995997792;0.0;19.390736089606744;19.390736089606577;16.56807429765717;7.911715207803457;6.479135366831186;5.6380834541376705;5.160515492149199;0.0;0.0;43.1510783161234;164.02;92.53536112700262;51.37965872446443;51.379658724463994;43.90044809033654;20.963682112097732;17.167773437740873;14.939237086977347;13.673824634798317;0.0;0.0;1080.5933460826736;213.4042828108792;80.53899599779201;31.62385842276833;31.62385842276833
2040-03-21 16:00:00;154.889171878936;0.0;154.889171878936;79.58988475758844;79.58988475758844;0.0;79.58988475758859;0.0;19.16222609453593;19.162226094535644;16.372827940912636;7.818479654765021;6.402782041000957;5.571641498744119;5.099701433094168;0.0;0.0;42.5232141623772;150.95;106.04824917683848;51.63745525072857;51.6374552507277;44.12071780991214;21.06886701523589;17.25391243643827;15.014194444065156;13.74243280735353;0.0;0.0;1186.587565592208;214.4750350144613;79.58988475758848;31.16370138204192;31.16370138204192
2040-03-21 17:00:00;154.889171878936;0.0;154.889171878936;79.58988475758844;79.58988475758844;0.0;79.58988475758916;0.0;19.16222609453593;19.162226094535896;16.372827940912636;7.818479654765023;6.402782041000958;5.57164149874412;5.09970143309417;0.0;0.0;42.5232141623772;161.02;95.97824917683783;51.63745525072857;51.63745525072857;44.120717809912136;21.068867015235895;17.253912436438274;15.01419444406516;13.742432807353532;0.0;0.0;1282.506485390766;214.47503501446215;79.58988475758872;31.16370138204192;31.16370138204192
2040-03-21 18:00:00;157.17623470560827;0.0;157.17623470560827;80.53899599779184;80.53899599779184;0.0;80.53899599779186;0.0;19.390736089606744;19.390736089606413;16.568074297657173;7.911715207803457;6.479135366831184;5.6380834541376705;5.160515492149201;0.0;0.0;43.151078316123474;182.39000000000001;74.16536112700227;51.37965872446443;51.37965872446356;43.900448090336546;20.963682112097732;17.16777343774087;14.939237086977347;13.67382463479832;0.0;0.0;1356.607721193499;213.40428281087878;80.53899599779184;31.623858422768382;31.623858422768382
2040-03-21 19:00:00;159.52770380772478;0.0;159.52770380772478;81.51410722085883;81.51410722085883;0.0;81.51410722085883;0.0;19.625505894596753;19.62550589459671;16.768669239176994;8.007504858484179;6.557580318046324;5.7063455225258215;5.2229954934313145;0.0;0.0;43.796627185596485;198.18999999999997;57.959199010494615;51.12644660133034;51.126446601330336;43.684095433595395;20.860367715152563;17.0831662513645;14.865612698752367;13.606436523372583;0.0;0.0;1414.499089817934;212.3525718248981;81.5141072208581;32.09697400611422;32.09697400611422
