;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-03-21 20:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;19.74289079709175;19.742890797091416;16.868966709936895;8.05539968382508;6.596802793653892;5.740476556719897;5.254235494072372;0.5693528479849874;0.0;43.814078409582976;189.0;66.64475314610151;51.0007935734855;51.00079357348464;43.57673340817053;20.809099368933417;17.041181100677246;14.829077610348277;13.572996101418912;0.0;0.0;1481.0731180095445;211.83067473651852;82.00166283239132;32.39711520974969;32.636885376156904
2040-03-21 21:00:00;152.75507078937633;0.0;152.75507078937633;77.72462796039741;77.72462796039741;0.0;77.72462796039744;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530103838;6.6807977888902865;5.8135682218974845;0.0;0.0;0.0;41.93724606778416;184.18000000000004;55.139215807355825;50.77552185176075;50.77552185176075;43.38425393728045;20.717185080665047;16.965909797276023;14.763577220828655;0.0;0.0;0.0;1536.1382801609998;197.38196973957167;77.72462796039743;30.734320242822516;30.734320242822516
2040-03-21 22:00:00;73.39453115921744;0.0;73.39453115921744;37.18587739599941;37.18587739599941;2.494926797217623;34.69095059878179;0.0;0.0;20.42113380466458;0.0;8.332133145247232;0.0;5.937683648869975;0.0;0.0;2.494926797217623;20.149658296097506;175.82;0.0;0.0;50.51110214442136;0.0;20.609297818927566;0.0;14.686694096329978;0.0;69.8632476442236;0.0;1466.1982256027682;85.80709405967889;34.69095059878179;13.720586769295366;12.847364816651957
2040-03-21 23:00:00;155.36894236415657;0.0;155.36894236415657;78.83087057736695;78.83087057736695;0.0;78.83087057736695;0.0;20.278846121941104;20.278846121940934;17.32690433547596;8.274077606866209;6.77588455126361;5.8963118398791465;0.0;1.4210854715202004e-14;0.0;42.65483733276977;156.24;83.11167831564194;50.59927591499667;50.59927591499625;43.23366368833509;20.645274058218657;16.907019754274486;14.71233165205104;0.0;0.0;0.0;1549.2365940071297;196.69684098287217;78.83087057736697;31.260231203668308;31.26023120366831
2040-03-22 00:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217588;17.205329120996733;8.216022068485188;6.7283411700769395;5.854940030888312;5.359003459381194;2.5485026915987277;0.0;43.81407840958571;141.98;112.36314691314051;50.68741615124031;50.68741615124031;43.308973567029206;20.68123661499246;16.936470545582647;14.737959457272694;13.489596016197142;0.0;0.0;1661.52227909057;210.52906850355475;83.6367527282636;33.15039003969554;34.056761589105975
2040-03-22 01:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888314;5.359003459381194;2.5485026915985998;0.0;43.81407840958571;144.67;109.6731469131401;50.68741615124031;50.68741615123989;43.308973567029206;20.68123661499246;16.93647054558267;14.7379594572727;13.489596016197142;0.0;0.0;1771.112349889756;210.52906850355436;83.63675272826346;33.17411955738674;34.047104289708685
2040-03-22 02:00:00;149.69821263882406;0.0;149.69821263882406;75.95366388306404;75.95366388306404;0.0;75.95366388306405;0.0;20.278846121941104;20.278846121941104;17.32690433547596;0.0;6.77588455126361;5.896311839879144;5.396870912563133;0.0;0.0;41.09800074553712;145.22;85.39570665760317;50.59927591499667;50.59927591499667;43.23366368833509;0.0;16.907019754274486;14.712331652051033;13.466138987412103;0.0;0.0;1856.4195009298644;189.51770591206608;75.95366388306405;30.1192803829314;30.1192803829314
2040-03-22 03:00:00;153.12355981810128;0.0;153.12355981810128;77.80194251583536;77.80194251583536;0.02012981846021944;77.78181269737514;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485186;6.728341170076947;0.0;5.359003459381193;0.0;0.02012981846021944;42.038401473278306;148.84;88.98951051955996;50.68741615124031;50.68741615123989;43.308973567029206;20.681236614992457;16.936470545582665;0.0;13.48959601619714;0.0;0.0;1945.3161904743777;195.79110904628166;77.78181269737514;30.79823308249595;30.791837008573708
2040-03-22 04:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888314;5.359003459381194;2.5485026915987987;0.0;43.814078409585704;155.91;98.4331469131405;50.68741615124031;50.68741615124031;43.30897356702921;20.68123661499246;16.93647054558267;14.7379594572727;13.489596016197144;0.0;0.0;2043.6520715779943;210.5290685035548;83.63675272826363;33.68716926682257;34.57257265761147
2040-03-22 05:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104165;6.680797788890285;5.813568221897482;5.321136006199255;1.8426983597520064;0.0;43.81407840958495;164.14;90.56909200304241;50.77552185176075;50.775521851760324;43.384253937280455;20.717185080665985;16.96590979727602;14.763577220828648;13.513043853885264;0.0;0.0;2134.118980977458;210.89501359345746;83.04576396659684;33.154665105790535;33.73181145756708
2040-03-22 06:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104167;6.6807977888902865;5.8135682218974845;5.321136006199256;1.842698359752191;0.0;43.81407840958495;172.01;82.6990920030421;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066599;16.965909797276023;14.763577220828655;13.513043853885268;0.0;0.0;2216.711367031451;210.89501359345792;83.04576396659701;33.00713864768945;33.815781236881165
2040-03-22 07:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104167;6.6807977888902865;5.8135682218974845;5.321136006199256;1.842698359752191;0.0;43.81407840958495;183.56000000000003;71.14909200304191;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066599;16.965909797276023;14.763577220828655;13.513043853885268;0.0;0.0;2287.7496234661417;210.89501359345792;83.04576396659701;32.671800016059166;33.48943101106792
2040-03-22 08:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.15796653010402;6.6807977888902865;5.8135682218974845;5.321136006199256;1.8426983597520632;0.0;43.814078409584944;181.75000000000003;72.95909200304192;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066557;16.965909797276023;14.763577220828655;13.513043853885268;0.0;0.0;2360.5943279880107;210.8950135934575;83.04576396659685;32.4032456988769;33.95898393545071
2040-03-22 09:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839878509;5.396870912563133;3.2544648219808323;0.0;43.81407840958645;183.57999999999998;70.3970583798694;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218657;16.907019754274483;14.712331652049254;13.466138987412103;0.0;0.0;2430.873356651481;210.16297997028295;84.22774148992961;32.1097982480663;32.1097982480663
2040-03-22 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.8234279324502705;5.9376836488699745;5.434738365745072;84.81873025159672;0.0;0.0;183.39999999999998;26.396752152904973;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329974;13.44267303403352;0.0;0.0;2457.1485651365533;209.79675215290496;84.81873025159673;0.0;0.0
2040-03-22 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;21.483156508629975;21.483156508629612;18.355906219256745;8.765454559100064;7.178287532923508;6.24647917924467;5.7173776936953455;89.22981820147992;0.0;0.0;189.54;21.14020130265652;50.72380319810592;50.72380319810507;43.34006384091854;20.696083083467055;16.948628753561568;14.748539416998304;13.4992798115;0.0;0.0;2478.165909010953;210.68020130265646;89.22981820147992;0.0;0.0
2040-03-22 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.56342148738807;20.56342148738776;17.570054764434424;8.39018868362826;6.870971313636935;5.9790554578608095;5.472605818927012;85.40971901326326;0.0;0.0;155.57;53.86038905893179;50.422895804372224;50.42289580437137;43.08295879688845;20.573308290795858;16.84808487900871;14.661047070653236;13.419198412841942;0.0;0.0;2531.9023897744237;209.4303890589318;85.40971901326326;0.0;0.0
2040-03-22 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.56342148738807;20.563421487385238;17.570054764434428;8.39018868362826;6.870971313636937;5.979055457860809;5.472605818927014;85.40971901326076;0.0;0.0;141.83;67.60038905891383;50.422895804372224;50.42289580436455;43.082958796888455;20.57330829079586;16.848084879008713;14.661047070653233;13.419198412841945;0.0;0.0;2599.37618371386;209.43038905892502;85.40971901326076;0.0;0.0
2040-03-22 14:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247234;6.823427932450272;5.937683648869977;5.434738365745073;3.9605378189655625;0.0;43.81407840958732;137.32;116.29083056249061;50.51110214442136;50.51110214442136;43.158325156819565;20.60929781892757;16.877557757952047;14.686694096329981;13.442673034033522;0.0;0.0;2715.537045467183;209.79675215290538;84.8187302515969;32.10980531743968;32.10980531743968
2040-03-22 15:00:00;151.78727563923005;0.0;151.78727563923005;77.23219574457451;77.23219574457451;0.0;77.23219574469937;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104167;6.680797788890285;0.0;5.321136006199255;0.0;0.0;41.67154841764948;137.22;100.58298479025711;50.77552185176075;50.775521851760324;43.384253937280455;20.71718508066599;16.96590979727602;0.0;13.513043853885266;0.0;0.0;2815.9842534051877;196.13143637262883;77.23219574469935;30.539599858613084;30.539599858613084
2040-03-22 16:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;19.86027569958675;19.860275699586452;16.969264180696808;8.10329450916562;6.636025269261459;5.77460759091397;5.2854754947134275;1.1714447356826838;0.0;43.81407840958408;139.54;115.58545207896697;50.87576556911164;50.87576556911078;43.469905423086246;20.75808604179437;16.99940479258664;14.792724254833216;13.53972201885999;0.0;0.0;2931.4289062715106;211.31137366938287;82.48921844392449;32.5048785918366;32.997854187773044
2040-03-22 17:00:00;158.35025670739478;0.0;158.35025670739478;81.02655160932501;81.02655160932501;0.0;81.0265516093258;0.0;19.50812099210175;19.50812099210175;16.66837176841709;7.959610033144002;6.518357842438756;5.67221448833175;5.19175549279026;0.0;0.0;43.473382674857966;151.55;104.80047971193233;51.25273238172336;51.25273238172336;43.79199810333523;20.911894234036026;17.125362827208303;14.902331767365162;13.640045341683804;0.0;0.0;3036.0828145381543;212.87709703707526;81.02655160932537;31.86007164952783;31.86007164952783
2040-03-22 18:00:00;158.35025670739154;0.0;158.35025670739154;81.02655160932336;81.02655160932336;0.0;81.02655160932537;0.0;19.50812099210175;19.50812099210175;16.668371768417085;7.959610033144001;6.518357842438757;5.67221448833175;5.191755492790259;0.0;0.0;43.47338267485708;165.8;90.55047971193233;51.25273238172336;51.25273238172336;43.791998103335224;20.911894234036023;17.125362827208306;14.902331767365164;13.640045341683802;0.0;0.0;3126.481490109376;212.87709703707526;81.02655160932537;31.860071649527175;31.860071649527175
2040-03-22 19:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;19.74289079709175;19.742890797091583;16.868966709936895;8.055399683824797;6.596802793653892;5.740476556719897;5.254235494072371;0.5693528479848737;0.0;43.814078409582976;193.11;62.5347531461011;51.0007935734855;51.00079357348507;43.57673340817053;20.809099368932593;17.041181100677246;14.829077610348277;13.57299610141891;0.0;0.0;3188.8599191809717;211.83067473651812;82.0016628323912;32.343726089046996;32.61094058017648
2040-03-22 20:00:00;154.38458676739398;0.0;154.38458676739398;78.33142965005071;78.33142965005071;0.0;78.33142965005078;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263609;0.0;5.3968709125631324;0.0;0.0;42.38459331090407;203.80000000000004;34.03524162913669;50.59927591499667;50.59927591499582;43.23366368833509;20.645274058218657;16.907019754274483;0.0;13.466138987412101;0.0;0.0;3222.7357178141497;195.45064831823282;78.3314296500508;31.06217885759967;31.06217885759967
2040-03-22 21:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794887;0.0;20.278846121941104;20.278846121940802;17.32690433547596;8.274077606866209;3.5214197292824423;5.896311839879145;5.3968709125631324;0.0;0.0;43.81407840958644;184.54;60.32321372020012;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218657;7.7931750946042815;14.712331652051036;13.466138987412101;0.0;0.0;3282.897794748459;201.0491353106137;80.9732766679488;32.1097982480663;32.1097982480663
2040-03-22 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.23;0.0;3105.503649858722;0.0;0.0;0.0;0.0
2040-03-22 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.1199999999915;0.0;2931.228374676229;0.0;0.0;0.0;0.0
2040-03-23 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.0;0.0;2773.0818132574955;0.0;0.0;0.0;0.0
2040-03-23 01:00:00;156.6818177762295;0.0;156.6818177762295;79.38399188585149;79.38399188585149;0.0;79.38399188585149;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145246866;6.823427932450272;5.937683648869977;0.0;0.0;0.0;43.015263392767785;152.7;86.66934251163866;50.51110214442136;50.51110214442136;43.158325156819565;20.60929781892655;16.877557757952047;14.686694096329981;0.0;0.0;0.0;2859.6125016784713;196.35407911887086;79.38399188585147;31.524381736577375;31.524381736577375
2040-03-23 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.67;0.0;2702.7995210533804;0.0;0.0;0.0;0.0
2040-03-23 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.9999999999898;0.0;2537.6643810773344;0.0;0.0;0.0;0.0
2040-03-23 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.8800000000001;0.0;2362.6574978582803;0.0;0.0;0.0;0.0
2040-03-23 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.23;0.0;2187.3093649833872;0.0;0.0;0.0;0.0
2040-03-23 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.6500000000001;0.0;2007.549999515138;0.0;0.0;0.0;0.0
2040-03-23 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.38999999999987;0.0;1820.0596220151624;0.0;0.0;0.0;0.0
2040-03-23 08:00:00;156.68181777622956;0.0;156.68181777622956;79.38399188585151;79.38399188585151;2.842170943040401e-14;79.38399188585149;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;5.937683648869975;0.0;0.0;2.842170943040401e-14;43.0152633927678;187.46;51.90934251163878;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329978;0.0;0.0;0.0;1871.8779615457006;196.354079118871;79.38399188585149;31.524381736577386;31.524381736577386
2040-03-23 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247232;6.823427932450272;5.937683648869975;5.434738365745071;84.8187302515969;0.0;0.0;186.68;23.11675215290453;50.51110214442136;50.51110214442136;43.158325156819565;20.609297818927566;16.877557757952047;14.686694096329978;13.442673034033518;0.0;0.0;1894.9011198005292;209.79675215290536;84.8187302515969;0.0;0.0
2040-03-23 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;6.870971313636937;5.979055457860811;5.472605818927014;85.40971901326358;0.0;0.0;185.29;24.14038905893179;50.422895804372224;50.422895804372224;43.082958796888455;20.57330829079586;16.848084879008713;14.66104707065324;13.419198412841945;0.0;0.0;1918.9467638034766;209.4303890589327;85.4097190132636;0.0;0.0
2040-03-23 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.42113380466458;20.42113380466441;17.44847954995519;8.332133145247232;6.8234279324502705;5.9376836488699745;5.434738365745072;84.81873025159673;0.0;0.0;165.31;44.486752152904955;50.51110214442136;50.51110214442093;43.158325156819565;20.609297818927566;16.877557757952044;14.686694096329974;13.44267303403352;0.0;0.0;1963.3375686181914;209.79675215290496;84.81873025159673;0.0;0.0
2040-03-23 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485186;6.728341170076947;5.8549400308883115;5.359003459381194;83.63675272826363;0.0;0.0;155.14;55.3890685035548;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272693;13.489596016197142;0.0;0.0;2018.6284702433154;210.52906850355478;83.63675272826363;0.0;0.0
2040-03-23 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485186;6.728341170076947;5.8549400308883115;5.359003459381193;83.63675272826329;0.0;0.0;154.27;56.259068503553934;50.68741615124031;50.68741615123946;43.30897356702921;20.681236614992457;16.936470545582665;14.737959457272693;13.48959601619714;0.0;0.0;2074.786607323357;210.52906850355396;83.6367527282633;0.0;0.0
2040-03-23 14:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381194;2.5485026915985998;0.0;43.81407840958571;153.81;100.53314691314007;50.68741615124031;50.68741615123989;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272696;13.489596016197142;0.0;0.0;2175.21601490613;210.52906850355436;83.63675272826346;32.109791170117006;32.109791170117006
2040-03-23 15:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485186;6.728341170076776;5.8549400308883115;5.359003459381194;2.5485026915984292;0.0;43.81407840958571;154.86;99.48314691313962;50.68741615124031;50.68741615123989;43.30897356702921;20.681236614992457;16.936470545582182;14.737959457272693;13.489596016197144;0.0;0.0;2274.5904010185245;210.52906850355387;83.63675272826329;32.39816369894284;34.55055764275321
2040-03-23 16:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824182;0.0;19.86027569958675;19.86027569958658;16.969264180696808;8.103294509165462;6.636025269261459;5.77460759091397;5.285475494713429;1.1714447356826412;0.0;43.814078409584084;155.59;99.53545207896696;50.87576556911164;50.87576556911121;43.469905423086246;20.758086041793916;16.99940479258664;14.792724254833216;13.539722018859994;0.0;0.0;2374.0121235774404;211.31137366938285;82.48921844392446;32.52112142221586;33.04183469352667
2040-03-23 17:00:00;159.52770380772336;0.0;159.52770380772336;81.51410722085812;81.51410722085812;0.0;81.51410722085816;0.0;19.625505894596753;19.625505894596415;16.768669239176994;8.007504858484541;6.557580318046323;5.706345522525822;5.2229954934313145;0.0;0.0;43.7966271855961;161.7;94.44919901049441;51.12644660133034;51.12644660132948;43.68409543359539;20.86036771515362;17.083166251364496;14.86561269875237;13.606436523372583;0.0;0.0;2468.342621981756;212.35257182489826;81.51410722085816;32.09697400611394;32.09697400611394
2040-03-23 18:00:00;158.35025670739535;0.0;158.35025670739535;81.02655160932531;81.02655160932531;0.0;81.02655160932531;0.0;19.50812099210175;19.508120992101713;16.66837176841709;7.959610033144002;6.518357842438756;5.672214488331748;5.191755492790259;0.0;0.0;43.47338267485812;177.42;78.93047971193235;51.25273238172336;51.25273238172336;43.79199810333523;20.911894234036026;17.125362827208303;14.902331767365157;13.640045341683802;0.0;0.0;2547.14968456259;212.87709703707526;81.02655160932532;31.860071649527942;31.860071649527942
2040-03-23 19:00:00;159.52770380772404;0.0;159.52770380772404;81.51410722085846;81.51410722085846;0.0;81.51410722085846;0.0;19.625505894596753;19.625505894596714;16.768669239176994;8.007504858484541;6.557580318046323;5.706345522525824;5.222995493431315;0.0;0.0;43.796627185596286;190.72;65.42919901049547;51.12644660133034;51.12644660133034;43.684095433595395;20.86036771515362;17.083166251364496;14.865612698752374;13.606436523372585;0.0;0.0;2612.4515260888575;212.35257182489917;81.51410722085846;32.096974006114074;32.096974006114074
2040-03-23 20:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;19.86027569958675;19.86027569958658;16.969264180696808;8.10329450916562;6.636025269261459;5.774607590913968;5.285475494713419;1.1714447356827975;0.0;43.81407840958408;201.48;53.64545207896739;50.87576556911164;50.87576556911121;43.469905423086246;20.75808604179437;16.99940479258664;14.792724254833212;13.539722018859962;0.0;0.0;2665.966355591521;211.31137366938327;82.48921844392463;32.738298051139985;33.19431775093844
2040-03-23 21:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217588;17.205329120996733;8.216022068485186;6.728341170076947;3.306437339289231;5.359003459381194;0.0;0.0;43.81407840958571;192.88;54.25520999468854;50.68741615124031;50.68741615124031;43.30897356702921;20.681236614992457;16.936470545582665;7.53002253882073;13.489596016197144;0.0;0.0;2720.0882672684297;203.32113158510285;81.08825003666452;32.109791170117006;32.109791170117006
2040-03-23 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.94;0.0;2534.0122628550666;0.0;0.0;0.0;0.0
2040-03-23 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.00999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.00999999999996;0.0;2351.875562241924;0.0;0.0;0.0;0.0
2040-03-24 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.91;0.0;2180.847968463812;0.0;0.0;0.0;0.0
2040-03-24 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.74;0.0;2026.998926065389;0.0;0.0;0.0;0.0
2040-03-24 02:00:00;154.38458676739413;0.0;154.38458676739413;78.33142965005078;78.33142965005078;0.0;78.33142965005078;0.0;20.278846121941104;20.27884612194107;17.32690433547596;8.274077606866209;6.775884551263609;0.0;5.396870912562866;4.263256414560601e-14;0.0;42.384593310904116;154.81;83.02524162913706;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218657;16.907019754274483;0.0;13.466138987411355;0.0;0.0;2109.9228177482228;195.45064831823294;78.33142965005081;31.062178857599715;31.06217885759973
2040-03-24 03:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.27884612194107;14.072439513494812;8.274077606866209;6.775884551263599;5.896311839879144;5.3968709125631324;2.8421709430404007e-13;0.0;43.81407840958645;165.23;79.63321372020101;50.599275914996674;50.599275914996674;34.11981902866495;20.645274058218657;16.907019754274454;14.712331652051033;13.466138987412101;0.0;0.0;2189.4505353275363;201.04913531061453;80.97327666794907;32.10979824806642;32.109798248066504
2040-03-24 04:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485186;6.728341170076948;4.719104622387744;5.359003459381193;1.4126672830980311;0.0;43.81407840958571;174.47;76.6606606163023;50.68741615124031;50.68741615123989;43.308973567029206;20.681236614992457;16.93647054558267;11.525473160434927;13.48959601619714;0.0;0.0;2266.0017234170723;207.3165822067166;82.50091731976289;32.74346224469255;33.25506373173518
2040-03-24 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;211.92999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;211.92999999999998;0.0;2053.958423330901;0.0;0.0;0.0;0.0
2040-03-24 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.88;0.0;1812.9757254097328;0.0;0.0;0.0;0.0
2040-03-24 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.56999999999982;0.0;1607.3150766234626;0.0;0.0;0.0;0.0
2040-03-24 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.85;0.0;1416.3847108696311;0.0;0.0;0.0;0.0
2040-03-24 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.92;0.0;1214.3938916340876;0.0;0.0;0.0;0.0
2040-03-24 10:00:00;0.0;1.884808099068897e-12;1.884808099068897e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.2199999999982;1.7905676941154525e-12;1036.1131719395078;0.0;0.0;3.7922338953266207e-13;3.7922338953266207e-13
2040-03-24 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485188;6.728341170076947;5.8549400308883115;5.359003459381194;83.63675272826346;0.0;0.0;158.08;52.449068503545504;50.68741615124031;50.68741615123988;43.308973567029206;20.681236614992457;16.936470545582665;14.73795945727269;13.489596016197142;0.0;0.0;1088.5104347844647;210.52906850355436;83.63675272826346;0.0;0.0
2040-03-24 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.625505894596753;19.625505894596586;16.768669239176994;8.007504858484541;6.557580318046178;5.706345522525822;5.222995493431315;81.5141072208582;0.0;0.0;138.46;73.89257182489827;51.12644660133034;51.12644660132991;43.68409543359539;20.86036771515362;17.08316625136407;14.86561269875237;13.606436523372585;0.0;0.0;1162.3485810876239;212.3525718248983;81.5141072208582;0.0;0.0
2040-03-24 13:00:00;159.5277038077241;0.0;159.5277038077241;81.51410722085849;81.51410722085849;0.0;81.51410722085849;0.0;19.625505894596753;19.625505894596753;16.768669239176994;8.007504858484541;6.557580318046318;5.7063455225258215;5.222995493431315;1.4210854715202004e-14;0.0;43.7966271855963;143.81;112.33919901049543;51.12644660133034;51.12644660133034;43.684095433595395;20.86036771515362;17.08316625136448;14.865612698752367;13.606436523372585;0.0;0.0;1274.6296626690646;212.35257182489912;81.51410722085849;32.09697400611409;32.09697400611409
2040-03-24 14:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104167;6.6807977888902865;5.813568221897483;5.321136006199256;1.8426983597522195;0.0;43.814078409584944;164.57;90.13909200304045;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066599;16.965909797276023;14.763577220828651;13.513043853885268;0.0;0.0;1364.7050231889716;210.89501359345792;83.04576396659701;32.25110507903456;33.83639246306866
2040-03-24 15:00:00;151.7872756394753;0.0;151.7872756394753;77.2321957446993;77.2321957446993;0.0;77.2321957446993;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104165;6.680797788890285;0.0;5.321136006199131;0.0;0.0;41.671548417716814;164.95;72.85298479034526;50.77552185176075;50.775521851760324;43.38425393728045;20.717185080665985;16.96590979727602;0.0;13.51304385388491;0.0;0.0;1437.4897727281573;196.13143637262846;77.23219574469923;30.539599858662427;30.539599858662427
2040-03-24 16:00:00;152.75507078937633;0.0;152.75507078937633;77.72462796039741;77.72462796039741;0.0;77.72462796039741;0.0;19.994270756494153;19.994270756494117;17.083753906517508;8.157966530103858;6.680797788890285;5.813568221897483;0.0;0.0;0.0;41.93724606778416;161.83;77.48921580735586;50.77552185176075;50.77552185176075;43.38425393728045;20.717185080665107;16.96590979727602;14.763577220828651;0.0;0.0;0.0;1514.9071140468766;197.38196973957173;77.72462796039741;30.734320242822516;30.734320242822516
2040-03-24 17:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;19.86027569958675;19.86027569958658;16.969264180696808;8.103294509165622;6.636025269261461;5.774607590913971;5.285475494713429;1.1714447356828117;0.0;43.81407840958408;161.46;93.6654520789676;50.87576556911164;50.87576556911121;43.469905423086246;20.758086041794375;16.999404792586642;14.79272425483322;13.539722018859992;0.0;0.0;1608.496820770142;211.3113736693833;82.48921844392463;32.64272000852247;33.13710683248297
2040-03-24 18:00:00;159.52770380772304;0.0;159.52770380772304;81.51410722085795;81.51410722085795;0.0;81.51410722085815;0.0;19.625505894596753;19.625505894596415;16.768669239176994;8.007504858484541;6.557580318046323;5.706345522525824;5.222995493431315;1.4210854715202004e-14;0.0;43.79662718559601;164.66;91.48919901048635;51.12644660133034;51.12644660132947;43.68409543359539;20.86036771515362;17.083166251364496;14.865612698752374;13.606436523372585;0.0;0.0;1699.905594939598;212.3525718248983;81.51410722085816;32.09697400611388;32.09697400611389
2040-03-24 19:00:00;150.5573354225937;0.0;150.5573354225937;76.71461085301048;76.71461085301048;0.0;76.71461085301065;0.0;19.86027569958675;19.860275699586452;16.969264180696808;8.10329450916562;6.636025269261459;0.0;5.2854754947134275;0.0;0.0;41.33389075719205;187.92;49.932540171741735;50.87576556911164;50.87576556911078;43.469905423086246;20.75808604179437;16.99940479258664;0.0;13.53972201885999;0.0;0.0;1749.7531398315848;196.51864941454966;76.71461085301051;30.29213588702585;30.29213588702585
2040-03-24 20:00:00;155.36894236415736;0.0;155.36894236415736;78.83087057736736;78.83087057736736;0.0;78.83087057736739;0.0;20.278846121941104;20.278846121940767;17.326904335475962;8.27407760686621;6.77588455126361;5.8963118398791465;0.0;0.0;0.0;42.65483733276999;207.03;32.32167831564129;50.59927591499667;50.59927591499582;43.233663688335106;20.64527405821866;16.907019754274486;14.71233165205104;0.0;0.0;0.0;1781.9873304902346;196.69684098287178;78.83087057736681;31.26023120366846;31.26023120366846
2040-03-24 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.42;0.0;1576.47823112371;0.0;0.0;0.0;0.0
2040-03-24 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.42;0.0;1389.9794072121538;0.0;0.0;0.0;0.0
2040-03-24 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.52999999999145;0.0;1205.3799082418013;0.0;0.0;0.0;0.0
2040-03-25 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.73;0.0;1037.5896392463892;0.0;0.0;0.0;0.0
2040-03-25 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.98;0.0;880.5577597644269;0.0;0.0;0.0;0.0
2040-03-25 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.66;0.0;723.8537318764387;0.0;0.0;0.0;0.0
2040-03-25 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.78;0.0;568.0375391898448;0.0;0.0;0.0;0.0
2040-03-25 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.08;0.0;411.92913731288525;0.0;0.0;0.0;0.0
2040-03-25 05:00:00;151.43168134937335;0.0;151.43168134937335;76.9423005931677;76.9423005931677;0.0;76.94230059316774;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618074;0.0;0.0;0.0;41.573914712411;168.58;68.80415764631897;50.37120301315926;50.37120301315841;43.03879079823631;20.552216845866514;16.83081247685696;14.646016786630536;0.0;0.0;0.0;480.7126985023386;195.81024293390797;76.94230059316774;30.468054287493917;30.468054287493917
2040-03-25 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.76;0.0;257.9286628674135;0.0;0.0;0.0;0.0
2040-03-25 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.41;0.0;37.5057664342701;0.0;0.0;0.0;0.0
2040-03-25 08:00:00;124.9071485019312;0.0;124.9071485019312;63.285122702134444;63.285122702134444;0.0;63.285122702134444;0.0;0.0;20.068357048230688;17.147055638863158;8.188194863794372;6.705552656924671;5.835109678275832;5.340852816045746;2.842170943040401e-14;0.0;34.29187871769296;191.21;1.3305507777168941;0.0;50.18226587402701;42.877356774057745;20.475127619851452;16.767681851252927;14.591081102235107;13.355158838599715;0.0;0.0;38.834441923665295;158.24867206002395;63.28512270213447;25.131318278588555;25.131318278588555
2040-03-25 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922812803;16.79417150885709;8.019682899893374;6.567553272926308;5.715023895289193;5.230938773706664;81.63807619629853;0.0;0.0;174.54;35.068432450437086;50.46576190140269;50.46576190140184;43.11958498153505;20.590798310267417;16.86240796834501;14.673510890040703;13.430606497444375;0.0;0.0;73.90093265200619;209.60843245043708;81.63807619629853;0.0;0.0
2040-03-25 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.525608206785563;19.5256082067854;16.68331341224131;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349008;81.09918437101736;0.0;0.0;170.37;39.6821881921831;50.572601456202605;50.57260145620218;43.210872164944355;20.63439047338074;16.898106867803072;14.704575740976805;13.459040032673338;0.0;0.0;113.5794257975567;210.05218819218308;81.09918437101734;0.0;0.0
2040-03-25 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.411733936085774;19.41173393608574;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746073;5.166103712810658;80.62621009145636;0.0;0.0;170.68;39.91960427416541;50.7043984899924;50.7043984899924;43.32348382847015;20.688165667461018;16.94214494964405;14.742897271014696;13.494115577590689;0.0;0.0;153.49335110043222;210.59960427416542;80.62621009145636;0.0;0.0
2040-03-25 12:00:00;159.1623416723214;0.0;159.1623416723214;81.09918437101736;81.09918437101736;0.0;81.09918437101736;0.0;19.525608206785563;19.5256082067854;16.683313412241315;7.966745082670573;6.524200943525877;5.677299100659621;5.196409418349007;0.0;0.0;43.69630230819924;171.54;82.20849050038234;50.572601456202605;50.57260145620218;43.21087216494436;20.634390473380737;16.898106867803076;14.704575740976798;13.459040032673336;0.0;0.0;235.69416693325954;210.05218819218308;81.09918437101736;32.02346314447106;32.02346314447106
2040-03-25 13:00:00;158.0115058614341;0.0;158.0115058614341;80.62621009145637;80.62621009145637;0.0;80.62621009145637;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490164;6.486151495002952;5.64418882374607;5.166103712810658;1.4210854715202004e-14;0.0;43.38036206379311;171.5;82.4799663379585;50.7043984899924;50.7043984899924;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014689;13.494115577590689;0.0;0.0;318.1623485628714;210.59960427416542;80.62621009145637;31.79191497932054;31.79191497932054
2040-03-25 14:00:00;156.86440173092743;0.0;156.86440173092743;80.15323581189494;80.15323581189494;0.0;80.15323581189494;0.0;19.29785966538599;19.29785966538566;16.488717666228673;7.873820214309754;6.448102046480029;5.61107854683252;5.135798007272309;0.0;0.0;43.06544604679751;172.11;82.10537238207053;50.836895173357256;50.836895173356396;43.43669329530203;20.742226329207796;16.986416809320243;14.781422232354759;13.52937732237454;0.0;0.0;400.2518128275138;211.14992633527302;80.15323581189493;31.561117628262597;31.561117628262597
2040-03-25 15:00:00;156.86440173091503;0.0;156.86440173091503;80.1532358118886;80.1532358118886;0.0;80.15323581189527;0.0;19.29785966538599;19.29785966538599;16.488717666228673;7.873820214309754;6.448102046480029;5.611078546832519;5.135798007272309;0.0;0.0;43.06544604679411;170.97;83.24537238206798;50.836895173357256;50.836895173357256;43.43669329530203;20.742226329207796;16.986416809320243;14.781422232354755;13.52937732237454;0.0;0.0;483.4771726189404;211.14992633527385;80.15323581189526;31.561117628260103;31.561117628260103
2040-03-25 16:00:00;158.0115058614341;0.0;158.0115058614341;80.62621009145639;80.62621009145639;0.0;80.62621009145639;0.0;19.411733936085774;19.411733936085756;16.586015539234992;7.920282648490164;6.486151495002951;5.64418882374607;5.166103712810659;0.0;0.0;43.380362063793115;177.22;76.7599663379585;50.7043984899924;50.7043984899924;43.323483828470145;20.688165667461018;16.942144949644046;14.742897271014689;13.49411557759069;0.0;0.0;560.212965098268;210.59960427416542;80.62621009145637;31.79191497932054;31.79191497932054
2040-03-25 17:00:00;148.0202787003773;0.0;148.0202787003773;75.42188527035756;75.42188527035756;0.0;75.42188527035756;0.0;19.525608206785563;19.525608206785563;16.68331341224131;7.966745082670574;6.5242009435258765;0.0;5.196409418349007;3.410605131648481e-13;0.0;40.63736922865579;195.07;40.914981679862514;50.572601456202605;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803072;0.0;13.459040032673336;0.0;0.0;601.0999361298756;195.34761245120671;75.42188527035789;29.78168007451609;29.781680074516213
2040-03-25 18:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922812803;16.79417150885709;8.019682899893374;6.567553272926308;5.715023895289193;5.230938773706664;0.43501058945373927;0.0;43.814078409584944;200.18000000000004;53.24251086002201;50.46576190140269;50.46576190140184;43.11958498153505;20.59079831026742;16.862407968345014;14.673510890040706;13.430606497444376;0.0;0.0;654.3123919930911;209.60843245043714;81.63807619629853;32.32987755574552;32.49270031260971
2040-03-25 19:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.567553272926308;5.715023895289195;5.23093877370443;0.4350105894517782;0.0;43.81407840958495;200.14;53.28251086001649;50.46576190140269;50.46576190140269;43.119584981535056;20.590798310267424;16.862407968345014;14.67351089004071;13.430606497437907;0.0;0.0;707.5621872335079;209.6084324504315;81.6380761962966;32.32789561452828;32.492700312607994
2040-03-25 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;8.132024209160937;0.0;0.0;5.304214801932726;13.436239011093663;0.0;0.0;198.12;0.0;0.0;0.0;0.0;20.51366010732633;0.0;0.0;13.380292136922217;164.22604775575147;0.0;543.3007613683984;33.893952244248545;13.436239011093663;5.603897453104008;9.80961298005519
2040-03-25 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.07;0.0;350.2035963303265;0.0;0.0;0.0;0.0
2040-03-25 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.91;0.0;176.27608615051;0.0;0.0;0.0;0.0
2040-03-25 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.37;0.0;18.89727234620247;0.0;0.0;0.0;0.0
2040-03-26 00:00:00;140.00201393909015;0.0;140.00201393909015;71.1348968997953;71.1348968997953;0.0;71.1348968997953;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.561201863837911;0.0;0.0;1.4210854715202004e-14;0.0;38.4360243193826;144.3;75.15011912735997;50.37120301315926;50.37120301315883;43.03879079823631;20.552216845866514;16.68068113755647;0.0;0.0;0.0;0.0;94.04644660994514;181.0140948079774;71.13489689979531;28.168405204544943;28.168405204544946
2040-03-26 01:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618076;5.267576787819697;1.1216273443229028;0.0;43.81407840958571;145.35;107.67976259680057;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.830812476856963;14.646016786630538;13.405441253306885;0.0;0.0;201.7215068844152;209.21568418721574;82.20987738098778;32.60859652478585;33.01300326007136
2040-03-26 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.68;0.0;48.03142080907098;0.0;0.0;0.0;0.0
2040-03-26 03:00:00;73.39452961674274;0.0;73.39452961674274;37.23881090561468;37.23881090561468;0.9780632150462765;36.2607476905684;0.0;0.0;0.0;17.029427595527803;8.132024209160935;0.0;5.795081083946954;5.304214801932727;2.1316282072803006e-14;0.9780632150462765;20.14966230882671;158.27;0.0;0.0;0.0;42.958048393835924;20.513660107326327;0.0;14.618540303478747;13.380292136922218;46.64979674961006;0.0;1.3792224884204756;91.47054094156323;36.26074769056842;14.315936176642438;14.050725798268518
2040-03-26 04:00:00;109.82759789879086;0.0;109.82759789879086;55.80330334877635;55.80330334877635;0.0;55.80330334877635;0.0;0.0;19.79302096461898;16.91179955219245;8.075853554527157;0.0;5.755052489618073;5.267576787819697;0.0;0.0;30.151967853932806;158.63;13.53563655113231;0.0;50.37120301315926;43.03879079823631;20.552216845866514;0.0;14.646016786630533;13.405441253306885;0.0;0.0;14.914790078428362;142.0136686971995;55.80330334877635;22.09731269723672;22.09731269723672
2040-03-26 05:00:00;158.0115058614338;0.0;158.0115058614338;80.62621009145622;80.62621009145622;0.0;80.62621009145622;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490165;6.486151495002945;5.644188823746071;5.166103712810658;0.0;0.0;43.38036206379302;165.56;88.41996633795748;50.7043984899924;50.704398489991966;43.323483828470145;20.68816566746102;16.942144949644028;14.742897271014693;13.494115577590687;0.0;0.0;103.33401067688192;210.59960427416493;80.62621009145622;31.791914979320477;31.791914979320477
2040-03-26 06:00:00;137.25830410045253;0.0;137.25830410045253;69.83958414966553;69.83958414966553;0.4840851215822397;69.35549902808329;0.0;19.655352922813098;19.65535292281306;16.79417150885709;8.019682899893374;0.0;0.0;5.230938773706665;0.0;0.4840851215822397;37.68277703752506;194.62;21.135290629577284;50.46576190140269;50.46576190140269;43.11958498153505;20.59079831026742;0.0;0.0;13.430606497444378;0.0;0.0;124.46413460592534;178.07251359205225;69.35549902808329;27.45703157479755;27.122393083883818
2040-03-26 07:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101749;0.0;19.525608206785563;19.52560820678554;16.683313412241315;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349006;1.4210854715202004e-14;0.0;43.69630230819915;203.57;50.178490500382686;50.572601456202605;50.572601456202605;43.21087216494436;20.634390473380737;16.898106867803072;14.704575740976802;13.459040032673334;0.0;0.0;174.6364018995777;210.0521881921835;81.09918437101749;32.023463144470995;32.023463144470995
2040-03-26 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922812767;16.79417150885709;8.019682899893374;6.567553272926309;5.715023895289193;5.230938773706666;81.6380761962985;0.0;0.0;201.65;7.958432450437105;50.46576190140269;50.46576190140184;43.11958498153505;20.59079831026742;16.862407968345018;14.673510890040706;13.43060649744438;0.0;0.0;182.5861025299198;209.60843245043714;81.63807619629848;0.0;0.0
2040-03-26 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922812934;16.79417150885709;8.019682899893374;6.567553272926308;5.7150238952891925;5.230938773706664;81.63807619629867;0.0;0.0;188.69999999999996;20.908432450437548;50.46576190140269;50.46576190140227;43.11958498153505;20.590798310267417;16.86240796834501;14.673510890040701;13.430606497444375;0.0;0.0;203.48540567523085;209.60843245043753;81.63807619629866;0.0;0.0
2040-03-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746073;5.166103712810658;80.62621009145623;0.0;0.0;178.06;32.539604274164965;50.7043984899924;50.704398489991966;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014696;13.494115577590687;0.0;0.0;236.01483567911205;210.59960427416496;80.62621009145623;0.0;0.0
2040-03-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.29785966538599;19.29785966538597;16.488717666228673;7.873820214309755;6.448102046480029;5.6110785468325215;5.135798007272309;80.15323581189524;0.0;0.0;174.76;36.3899263352739;50.836895173357256;50.836895173357256;43.43669329530203;20.7422263292078;16.986416809320243;14.781422232354762;13.52937732237454;0.0;0.0;272.392961272602;211.14992633527388;80.15323581189524;0.0;0.0
2040-03-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.183985394686193;19.183985394686175;16.39141979322235;7.827357780129343;6.410052597957102;5.577968269918966;5.10549230173396;79.6802615323341;0.0;0.0;167.68;44.02318750686399;50.97009948307108;50.97009948307108;43.550507381054544;20.79657571326613;17.030925112155828;14.820152944337366;13.56482738990796;0.0;0.0;316.4025291314024;211.70318750686397;79.68026153233409;0.0;0.0
2040-03-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.29785966538599;19.297859665385676;16.488717666228673;7.8738202143097515;6.448102046480027;5.611078546832519;5.13579800727231;80.15323581189494;0.0;0.0;183.22999999999996;27.919926335273054;50.836895173357256;50.83689517335643;43.43669329530203;20.74222632920779;16.986416809320236;14.781422232354755;13.529377322374541;0.0;0.0;344.3066353402211;211.14992633527302;80.15323581189494;0.0;0.0
2040-03-26 14:00:00;159.16234167232162;0.0;159.16234167232162;81.09918437101749;81.09918437101749;0.0;81.09918437101749;0.0;19.525608206785563;19.525608206785524;16.68331341224131;7.966745082670574;6.524200943525877;5.6772991006596225;5.196409418349007;0.0;0.0;43.69630230819931;195.33999999999997;58.40849050038287;50.572601456202605;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803076;14.704575740976802;13.459040032673336;0.0;0.0;402.6979105088369;210.0521881921835;81.09918437101749;32.02346314447111;32.02346314447111
2040-03-26 15:00:00;159.1623416723216;0.0;159.1623416723216;81.09918437101747;81.09918437101747;0.0;81.09918437101747;0.0;19.525608206785563;19.525608206785524;16.683313412241315;7.966745082670574;6.5242009435258765;5.677299100659621;5.196409418349007;1.4210854715202004e-14;0.0;43.6963023081993;190.47000000000003;63.27849050038279;50.572601456202605;50.572601456202605;43.21087216494436;20.63439047338074;16.898106867803072;14.704575740976798;13.459040032673336;0.0;0.0;465.95626611369426;210.0521881921835;81.09918437101749;32.0234631444711;32.023463144471116
