;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-03-26 16:00:00;159.16234167230985;0.0;159.16234167230985;81.09918437101149;81.09918437101149;0.0;81.0991843710175;0.0;19.525608206785563;19.525608206785563;16.68331341224131;7.966745082670574;6.5242009435258765;5.677299100659621;5.196409418349007;2.842170943040401e-14;0.0;43.69630230819608;191.26999999999998;62.47849050037962;50.572601456202605;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803072;14.704575740976798;13.459040032673336;0.0;0.0;528.4114588007682;210.0521881921835;81.09918437101751;32.02346314446876;32.023463144468764
2040-03-26 17:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893374;6.567553272926309;5.7150238952891925;5.230938773706664;0.4350105894540093;0.0;43.81407840958495;198.35999999999999;55.06251086002291;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267417;16.862407968345018;14.673510890040701;13.430606497444375;0.0;0.0;583.447549087851;209.60843245043796;81.63807619629883;32.361425306084485;32.492700312609955
2040-03-26 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.63;0.0;385.78837671039594;0.0;0.0;0.0;0.0
2040-03-26 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.04999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.04999999999998;0.0;195.71908729156044;0.0;0.0;0.0;0.0
2040-03-26 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.18;0.0;9.529301337195847;0.0;0.0;0.0;0.0
2040-03-26 21:00:00;106.05554852547053;0.0;106.05554852547053;53.96304037359234;53.96304037359234;0.0;53.96304037359234;0.0;19.655352922813098;0.0;16.79417150885709;0.0;6.567553272926306;5.715023895289195;5.230938773706666;7.105427357601002e-15;0.0;29.116399294522168;174.73;0.0;50.46576190140269;0.0;43.11958498153505;0.0;16.862407968345003;14.67351089004071;13.43060649744438;7.06172846670999;0.0;2.4670964054189954;138.55187223876786;53.96304037359235;21.338376363324674;21.338376363324677
2040-03-26 22:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.62621009145693;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490165;6.486151495002954;5.644188823746073;5.166103712810659;0.0;0.0;43.380362063792944;152.02;101.95996633795747;50.7043984899924;50.7043984899924;43.323483828470145;20.68816566746102;16.942144949644053;14.742897271014696;13.49411557759069;0.0;0.0;104.42693938855619;210.59960427416542;80.62621009145639;31.79191497932042;31.79191497932042
2040-03-26 23:00:00;154.57733260019498;0.0;154.57733260019498;79.20728725277337;79.20728725277337;0.0;79.2072872527734;0.0;19.070111123986408;19.070111123986408;16.294121920216035;7.780895345948936;6.372003149434178;5.544857993005419;5.075186596195613;0.0;0.0;42.437577140219396;132.21;122.48699829127642;51.10401945146755;51.10401945146755;43.66493294881429;20.851217096950315;17.0756725420395;14.859091742457545;13.600467917860302;0.0;0.0;226.9087163328632;212.25942115105704;79.207287252773;31.100959319159227;31.100959319159227
2040-03-27 00:00:00;153.43880495690996;0.0;153.43880495690996;78.73431297321153;78.73431297321153;0.0;78.73431297321156;0.0;18.956236853286622;18.956236853286303;16.196824047209716;7.7344329117685255;6.3339537009112545;5.511747716091866;5.044880890657264;0.0;0.0;42.125018359338064;130.21;124.73367920863132;51.23866316368423;51.23866316368336;43.77997690678522;20.906153779119418;17.1206618005036;14.89824097756365;13.636301057953782;0.0;0.0;351.6310501056779;212.81866084929325;78.73431297321154;30.871887557330282;30.871887557330282
2040-03-27 01:00:00;153.43880495691002;0.0;153.43880495691002;78.73431297321156;78.73431297321156;0.0;78.73431297321156;0.0;18.956236853286622;18.956236853286622;16.196824047209716;7.734432911768526;6.333953700911255;5.511747716091868;5.044880890657264;3.126388037344441e-13;0.0;42.12501835933808;134.39;120.55367920863122;51.23866316368423;51.23866316368423;43.77997690678523;20.90615377911942;17.120661800503605;14.898240977563654;13.636301057953784;0.0;0.0;472.1671477618038;212.81866084929413;78.73431297321189;30.871887557330393;30.871887557330613
2040-03-27 02:00:00;152.3401735598564;0.0;152.3401735598564;78.2800805924438;78.2800805924438;0.0;78.28008059244382;0.0;18.846874921098234;18.846874921098234;16.1033816626886;7.689811580321838;6.297411985354279;5.479949454409868;5.0157760674725465;0.0;0.0;41.82341313621843;137.14;118.0568350774482;51.372228597338264;51.372228597338264;43.894099548553584;20.96065050723713;17.16529076770603;14.937076690558227;13.671847232498271;0.0;0.0;590.200374481864;213.37342194122976;78.2800805924436;30.650842920243104;30.650842920243104
2040-03-27 03:00:00;153.43880495691164;0.0;153.43880495691164;78.7343129732124;78.7343129732124;0.0;78.7343129732124;0.0;18.95623685328653;18.956236853286622;16.196824047209716;7.7344329117685255;6.333953700911255;5.511747716091868;5.044880890657264;0.0;0.0;42.125018359338526;149.01;105.93367920863136;51.238663163683945;51.23866316368423;43.77997690678523;20.906153779119418;17.120661800503605;14.898240977563654;13.636301057953784;0.0;0.0;696.1045436717724;212.81866084929385;78.73431297321177;30.87188755733062;30.87188755733062
2040-03-27 04:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189517;0.0;19.29785966538599;19.29785966538566;16.488717666228673;7.873820214309755;6.448102046480029;5.61107854683252;5.135798007272309;0.0;0.0;43.065446046797504;169.58;84.63537238206987;50.836895173357256;50.836895173356396;43.436693295302035;20.7422263292078;16.986416809320243;14.781422232354759;13.529377322374538;0.0;0.0;780.7051108266586;211.14992633527302;80.15323581189493;31.56111762826259;31.56111762826259
2040-03-27 05:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.62621009145677;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490165;6.486151495002954;5.644188823746073;5.166103712810657;0.0;0.0;43.380362063792944;180.08;73.89996633796213;50.7043984899924;50.7043984899924;43.32348382847015;20.68816566746102;16.942144949644053;14.742897271014696;13.494115577590687;0.0;0.0;854.5660419090794;210.59960427416542;80.62621009145639;31.79191497932042;31.79191497932042
2040-03-27 06:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.62621009145639;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490164;6.486151495002952;5.64418882374607;5.166103712810659;0.0;0.0;43.380362063792944;189.26000000000002;64.71996633795833;50.7043984899924;50.7043984899924;43.32348382847015;20.688165667461018;16.94214494964405;14.742897271014689;13.49411557759069;0.0;0.0;919.2432799449423;210.59960427416542;80.62621009145637;31.79191497932042;31.79191497932042
2040-03-27 07:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101719;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349008;3.410605131648481e-13;0.0;43.69630230819915;197.13;56.61849050038131;50.572601456202605;50.572601456202605;43.21087216494436;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;975.8158082813263;210.0521881921835;81.09918437101751;32.023463144471066;32.02346314447132
2040-03-27 08:00:00;148.02027870037426;0.0;148.02027870037426;75.42188527035601;75.42188527035601;0.0;75.4218852703579;0.0;19.525608206785563;19.525608206785563;16.68331341224131;7.966745082670573;6.524200943525877;0.0;5.196409418349007;0.0;0.0;40.637369228654954;190.62;45.36498167986165;50.572601456202605;50.572601456202605;43.210872164944355;20.634390473380737;16.898106867803072;0.0;13.459040032673336;0.0;0.0;1021.1319991707661;195.34761245120671;75.42188527035789;29.7816800745153;29.7816800745153
2040-03-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.525608206785563;19.52560820678554;16.683313412240445;7.966745082670573;6.524200943525877;5.677299100659621;5.196409418349007;81.09918437101663;0.0;0.0;177.87;32.18218819218097;50.572601456202605;50.572601456202605;43.210872164941826;20.634390473380737;16.898106867803076;14.704575740976798;13.459040032673336;0.0;0.0;1053.2631307629886;210.05218819218098;81.09918437101663;0.0;0.0
2040-03-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746071;5.166103712810658;80.62621009145639;0.0;0.0;168.31;42.2896042741654;50.7043984899924;50.7043984899924;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014693;13.494115577590689;0.0;0.0;1095.5000718806157;210.59960427416542;80.62621009145639;0.0;0.0
2040-03-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.411733936085774;19.411733936085447;16.586015539234992;7.920282648490164;6.486151495002954;5.644188823746071;5.166103712810658;80.62621009145607;0.0;0.0;164.57;46.029604274164555;50.7043984899924;50.70439848999154;43.32348382847015;20.688165667461018;16.942144949644053;14.742897271014693;13.494115577590689;0.0;0.0;1141.4749011511863;210.59960427416456;80.62621009145606;0.0;0.0
2040-03-27 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.411733936085774;19.41173393608574;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746071;5.166103712810659;80.62621009145636;0.0;0.0;164.72;45.8796042741654;50.7043984899924;50.7043984899924;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014693;13.49411557759069;0.0;0.0;1187.297431680294;210.59960427416542;80.62621009145636;0.0;0.0
2040-03-27 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.525608206785563;19.52560820678523;16.68331341224131;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349006;81.09918437101719;0.0;0.0;164.17;45.88218819218264;50.572601456202605;50.57260145620174;43.210872164944355;20.634390473380737;16.898106867803072;14.7045757409768;13.459040032673334;0.0;0.0;1233.1202550008927;210.05218819218263;81.09918437101717;0.0;0.0
2040-03-27 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.52;0.0;1072.5385989881427;0.0;0.0;0.0;0.0
2040-03-27 15:00:00;158.01150586143444;0.0;158.01150586143444;80.62621009145656;80.62621009145656;0.0;80.62621009145658;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490164;6.486151495002954;5.644188823746071;5.166103712810657;0.0;0.0;43.38036206379321;140.0;113.97996633795861;50.7043984899924;50.7043984899924;43.32348382847015;20.688165667461018;16.942144949644053;14.742897271014693;13.494115577590687;0.0;0.0;1186.4649383961519;210.59960427416542;80.62621009145639;31.79191497932061;31.79191497932061
2040-03-27 16:00:00;159.16234167232028;0.0;159.16234167232028;81.0991843710168;81.0991843710168;0.0;81.0991843710168;0.0;19.525608206785563;19.5256082067854;16.68331341224131;7.966745082670574;6.5242009435258765;5.677299100659147;5.196409418349007;7.105427357601002e-14;0.0;43.696302308198945;137.69;116.05849050038064;50.572601456202605;50.57260145620218;43.210872164944355;20.63439047338074;16.898106867803072;14.704575740975415;13.459040032673336;0.0;0.0;1302.4641056496127;210.0521881921817;81.09918437101686;32.02346314447086;32.02346314447089
2040-03-27 17:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.62621009145667;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746073;5.166103712810659;0.0;0.0;43.380362063792944;138.96;115.01996633795747;50.7043984899924;50.7043984899924;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014696;13.49411557759069;0.0;0.0;1417.4189487822878;210.59960427416542;80.62621009145639;31.79191497932042;31.79191497932042
2040-03-27 18:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.62621009145606;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490165;6.486151495002952;5.644188823746073;5.166103712810659;3.268496584496461e-13;0.0;43.380362063792944;151.59;102.38996633795739;50.7043984899924;50.7043984899924;43.323483828470145;20.68816566746102;16.94214494964405;14.742897271014696;13.49411557759069;0.0;0.0;1519.738044172806;210.59960427416542;80.62621009145639;31.791914979320595;31.79191497932073
2040-03-27 19:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189493;0.0;19.29785966538599;19.29785966538599;16.488717666228673;7.873820214309755;6.448102046480029;5.6110785468325215;5.135798007272309;3.268496584496461e-13;0.0;43.065446046797504;165.41;88.80537238207074;50.836895173357256;50.836895173357256;43.436693295302035;20.7422263292078;16.986416809320243;14.781422232354762;13.529377322374538;0.0;0.0;1608.4674296526682;211.1499263352739;80.15323581189526;31.561117628262767;31.561117628262892
2040-03-27 20:00:00;159.16234167232136;0.0;159.16234167232136;81.09918437101734;81.09918437101734;0.0;81.09918437101734;0.0;19.525608206785563;19.5256082067854;16.68331341224131;7.966745082670573;6.524200943525871;5.6772991006596225;5.196409418349007;1.4210854715202004e-14;0.0;43.696302308199236;171.22;82.5284905003823;50.572601456202605;50.57260145620218;43.210872164944355;20.634390473380737;16.898106867803058;14.704575740976805;13.459040032673336;0.0;0.0;1690.915496781568;210.05218819218305;81.09918437101734;32.023463144471066;32.02346314447107
2040-03-27 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.55;0.0;1520.2809510067289;0.0;0.0;0.0;0.0
2040-03-27 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.82;0.0;1367.3849369591785;0.0;0.0;0.0;0.0
2040-03-27 23:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101729;0.0;19.525608206785563;19.525608206785268;16.68331341224131;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349006;0.0;0.0;43.69630230819915;136.47;117.2784905003818;50.572601456202605;50.572601456201745;43.210872164944355;20.634390473380737;16.898106867803072;14.704575740976802;13.459040032673334;0.0;0.0;1484.5950582127125;210.05218819218265;81.09918437101722;32.023463144470995;32.023463144470995
2040-03-28 00:00:00;159.1623416723216;0.0;159.1623416723216;81.09918437101747;81.09918437101747;0.0;81.09918437101747;0.0;19.525608206785563;19.52560820678552;16.68331341224131;7.966745082670573;6.5242009435258765;5.677299100659621;5.196409418349008;0.0;0.0;43.6963023081993;136.65;117.09849050038281;50.572601456202605;50.5726014562026;43.210872164944355;20.634390473380737;16.898106867803072;14.704575740976798;13.459040032673338;0.0;0.0;1601.6193189601847;210.0521881921835;81.09918437101747;32.0234631444711;32.0234631444711
2040-03-28 01:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101784;0.0;19.525608206785563;19.525608206785563;16.68331341224131;7.966745082670573;6.524200943525877;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819915;137.49;116.25849050038079;50.572601456202605;50.572601456202605;43.210872164944355;20.634390473380737;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;1717.7977284946176;210.0521881921835;81.09918437101751;32.023463144470995;32.023463144470995
2040-03-28 02:00:00;159.1623416723216;0.0;159.1623416723216;81.09918437101747;81.09918437101747;0.0;81.09918437101747;0.0;19.525608206785563;19.525608206785524;16.683313412241315;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349008;1.4210854715202004e-14;0.0;43.6963023081993;141.06;112.6884905003818;50.572601456202605;50.5726014562026;43.21087216494436;20.634390473380737;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;1830.4003291085755;210.0521881921835;81.09918437101749;32.02346314447111;32.02346314447111
2040-03-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.67;0.0;1687.63880909212;0.0;0.0;0.0;0.0
2040-03-28 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.78;0.0;1539.7744271516653;0.0;0.0;0.0;0.0
2040-03-28 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.6;0.0;1372.0974384303079;0.0;0.0;0.0;0.0
2040-03-28 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;5.230938773706236;5.230938773706236;0.0;0.0;177.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.430606497443137;163.93939350255687;0.0;1208.0894400558295;13.430606497443137;5.230938773706236;1.7524996045297914;4.070450165562454
2040-03-28 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.13;0.0;1010.8990355838267;0.0;0.0;0.0;0.0
2040-03-28 08:00:00;156.86440173092774;0.0;156.86440173092774;80.1532358118951;80.1532358118951;0.0;80.1532358118951;0.0;19.29785966538599;19.297859665385822;16.488717666228673;7.873820214309754;6.448102046480027;5.61107854683252;5.135798007272309;0.0;0.0;43.0654460467976;156.42;97.79537238207052;50.836895173357256;50.83689517335683;43.436693295302035;20.742226329207796;16.986416809320236;14.781422232354759;13.529377322374538;0.0;0.0;1108.643863014118;211.14992633527345;80.1532358118951;31.56111762826266;31.56111762826266
2040-03-28 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.628151056721087;18.62815105672146;15.916496893646379;7.600568917428465;6.224328554240336;5.4163529310458784;4.957566421103114;77.37161583090672;0.0;0.0;126.2;88.29284884814518;51.64174414635407;51.64174414635529;44.124382381544194;21.070616949874672;17.255345509180394;15.015441490662965;13.74357422417359;0.0;0.0;1196.8812796691127;214.49284884814517;77.3716158309067;0.0;0.0
2040-03-28 10:00:00;0.0;8.975276662232845e-14;8.975276662232845e-14;0.0;0.0;0.0;0.0;0.0;18.628151056721478;18.628151056721162;15.916496893646379;7.600568917428465;6.224328554240336;5.4163529310458784;4.957566421103113;77.37161583090682;0.0;0.0;128.17;86.32284884814561;51.64174414635529;51.64174414635442;44.124382381544194;21.070616949874672;17.255345509180394;15.015441490662965;13.743574224173587;0.0;8.526512829121202e-14;1283.1442844532748;214.4928488481455;77.3716158309068;1.8058256644412483e-14;1.8058256644412483e-14
2040-03-28 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.5187891245331;18.5187891245331;15.823054509125265;7.5559475859817775;6.187786838683364;5.384554669363882;4.928461597918398;76.91738345013889;0.0;0.0;133.81;81.2475710840385;51.77770784573412;51.77770784573412;44.24055417939049;21.12609220687955;17.300775822355703;15.054974527484704;13.77975865645981;0.0;0.0;1364.3276983230908;215.0575710840385;76.91738345013889;0.0;0.0
2040-03-28 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.737512988909863;18.737512988909863;16.009939278167494;7.645190248875154;6.26087026979731;5.4481511927278765;4.986671244287832;77.82584821167539;0.0;0.0;145.64;68.2914751814111;51.506586655447684;51.506586655447684;44.00889943438354;21.01547063818641;17.21018457896171;14.97614286838955;13.707604350596556;0.0;0.0;1432.5509571195857;213.93147518141313;77.82584821167539;0.0;0.0
2040-03-28 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.307402351911197;18.307402351911044;15.642438789425034;7.469698568102688;6.117154991174028;5.323091491295987;4.872204594063065;76.03939313788304;0.0;0.0;120.1;96.12440911365752;52.05863819520468;52.05863819520424;44.48059018838913;21.240716061691902;17.394644655104475;15.13665831441243;13.854523503650666;0.0;0.0;1528.603738685387;216.22440911365752;76.03939313788304;0.0;0.0
2040-03-28 14:00:00;153.43880495691053;0.0;153.43880495691053;78.73431297321183;78.73431297321183;0.0;78.73431297321183;0.0;18.956236853286622;18.956236853286587;16.196824047209716;7.734432911768526;6.333953700911252;5.511747716091868;5.044880890657264;1.4210854715202004e-14;0.0;42.12501835933822;147.45;107.49367920863239;51.23866316368423;51.23866316368423;43.77997690678523;20.90615377911942;17.120661800503594;14.898240977563654;13.636301057953784;0.0;0.0;1636.0209877070852;212.81866084929413;78.73431297321183;30.871887557330396;30.871887557330396
2040-03-28 15:00:00;154.57733260019486;0.0;154.57733260019486;79.20728725277331;79.20728725277331;0.0;79.20728725277331;0.0;19.070111123986408;19.070111123986372;16.294121920216032;7.780895345948935;6.372003149434178;5.544857993005419;5.075186596195612;0.0;0.0;42.43757714021936;143.59;111.1069982912764;51.10401945146755;51.10401945146755;43.66493294881428;20.85121709695031;17.0756725420395;14.859091742457545;13.6004679178603;0.0;0.0;1747.0461849489761;212.25942115105704;79.20728725277296;31.100959319159205;31.100959319159205
2040-03-28 16:00:00;155.71920089840464;0.0;155.71920089840464;79.68026153233394;79.68026153233394;0.0;79.68026153233394;0.0;19.183985394686193;19.18398539468603;16.39141979322235;7.827357780129343;6.410052597957102;5.577968269918968;5.105492301733959;1.4210854715202004e-14;0.0;42.75105422145676;143.96;110.49424172832033;50.97009948307109;50.970099483070655;43.550507381054544;20.79657571326613;17.030925112155828;14.820152944337373;13.564827389907954;0.0;0.0;1857.4530743680489;211.70318750686357;79.68026153233394;31.33070322075902;31.330703220759023
2040-03-28 17:00:00;154.57733260019504;0.0;154.57733260019504;79.2072872527734;79.2072872527734;0.0;79.2072872527734;0.0;19.070111123984564;19.070111123986248;16.294121920216032;7.780895345948935;6.372003149434178;5.544857993005418;5.075186596195613;0.0;0.0;42.43757714021941;134.02;120.67699829127042;51.10401945146198;51.10401945146712;43.66493294881428;20.85121709695031;17.0756725420395;14.859091742457542;13.600467917860302;0.0;0.0;1978.037200005601;212.25942115105101;79.20728725277098;31.10095931915924;31.10095931915924
2040-03-28 18:00:00;155.71920089840427;0.0;155.71920089840427;79.68026153233376;79.68026153233376;0.0;79.68026153233376;0.0;19.183985394686193;19.183985394686157;16.39141979322235;7.8273577801293435;6.410052597957103;5.577968269918968;5.105492301733961;3.268496584496461e-13;0.0;42.75105422145666;149.1;105.35424172831944;50.97009948307108;50.97009948307109;43.55050738105455;20.796575713266133;17.03092511215583;14.820152944337371;13.564827389907961;0.0;0.0;2083.2925398739226;211.70318750686403;79.68026153233409;31.33070322075918;31.33070322075929
2040-03-28 19:00:00;156.86440173092424;0.0;156.86440173092424;80.15323581189331;80.15323581189331;0.0;80.15323581189527;0.0;19.29785966538599;19.29785966538599;16.488717666228673;7.873820214309755;6.448102046480029;5.6110785468325215;5.135798007272309;0.0;0.0;43.06544604679664;163.28;90.93537238207051;50.836895173357256;50.836895173357256;43.43669329530203;20.7422263292078;16.986416809320243;14.781422232354762;13.52937732237454;0.0;0.0;2174.1237476289957;211.14992633527388;80.15323581189526;31.561117628261957;31.561117628261957
2040-03-28 20:00:00;159.16234167232105;4.0089569091306706e-12;159.16234167232506;81.09918437101719;81.09918437101719;0.0;81.09918437101759;0.0;19.525608206785563;19.52560820678523;16.68331341224131;7.966745082670574;6.524200943525877;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819915;169.38;84.36849050038126;50.572601456202605;50.57260145620174;43.210872164944355;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673338;0.0;3.808509063674137e-12;2258.383531942;210.05218819218263;81.09918437101719;32.0234631444718;32.0234631444718
2040-03-28 21:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101751;0.0;19.525608206785563;19.525608206785563;16.68331341224131;7.966745082670574;6.524200943525877;5.6772991006596225;5.196409418349008;1.4210854715202004e-14;0.0;43.69630230819915;161.82;91.92849050037535;50.572601456202605;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;2350.1991032657847;210.0521881921835;81.09918437101753;32.023463144471;32.02346314447101
2040-03-28 22:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101719;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349008;3.410605131648481e-13;0.0;43.69630230819915;150.61;103.13849050038138;50.572601456202605;50.572601456202605;43.21087216494436;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;2453.220083810988;210.0521881921835;81.09918437101751;32.023463144471165;32.02346314447124
2040-03-28 23:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.1532358118951;0.0;19.29785966538599;19.297859665385822;16.488717666228673;7.873820214309754;6.448102046480027;5.6110785468325215;5.135798007272309;0.0;0.0;43.065446046797504;135.05;119.16537238207093;50.836895173357256;50.83689517335683;43.43669329530203;20.742226329207796;16.986416809320236;14.781422232354762;13.52937732237454;0.0;0.0;2572.2627951888685;211.14992633527345;80.1532358118951;31.56111762826259;31.56111762826259
2040-03-29 00:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.65535292281306;16.79417150885709;8.019682899893375;6.567553272926308;5.715023895289195;5.230938773706666;0.43501058945396665;0.0;43.81407840958495;146.7;106.72251086002083;50.46576190140269;50.465761901402686;43.11958498153505;20.590798310267424;16.86240796834501;14.67351089004071;13.43060649744438;0.0;0.0;2678.8566929091303;209.60843245043796;81.6380761962988;32.324951121939435;32.42737933784806
2040-03-29 01:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101783;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670573;6.524200943525877;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819915;137.23;116.51849050038706;50.572601456202605;50.572601456202605;43.21087216494436;20.634390473380737;16.898106867803076;14.704575740976802;13.459040032673338;0.0;0.0;2795.241240574872;210.0521881921835;81.09918437101753;32.023463144470995;32.023463144470995
2040-03-29 02:00:00;159.16234167232238;0.0;159.16234167232238;81.09918437101787;81.09918437101787;0.0;81.0991843710179;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819952;140.64;113.10849050038307;50.572601456202605;50.572601456202605;43.21087216494436;20.63439047338074;16.898106867803072;14.704575740976805;13.459040032673338;0.0;0.0;2908.2099690132263;210.0521881921835;81.09918437101751;32.023463144471265;32.023463144471265
2040-03-29 03:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922812934;16.79417150885709;8.019682899893374;6.567553272926309;5.7150238952891925;5.230938773706664;0.43501058945385296;0.0;43.81407840958495;145.42;108.00251086003114;50.46576190140269;50.46576190140227;43.11958498153505;20.59079831026742;16.862407968345018;14.673510890040703;13.430606497444376;0.0;0.0;3016.067069374807;209.60843245043753;81.63807619629866;32.39681796824545;32.5047322320576
2040-03-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.41;0.0;2852.506266021338;0.0;0.0;0.0;0.0
2040-03-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.61;0.0;2682.7536407080115;0.0;0.0;0.0;0.0
2040-03-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.33999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.33999999999997;0.0;2504.279503025976;0.0;0.0;0.0;0.0
2040-03-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.38;0.0;2333.7742890508243;0.0;0.0;0.0;0.0
2040-03-29 08:00:00;1.715166730148307e-11;0.0;1.715166730148307e-11;8.71474667272574e-12;8.71474667272574e-12;0.0;8.71474667272574e-12;0.0;0.0;0.0;0.0;0.0;0.0;7.733575310302358e-12;0.0;0.0;0.0;4.708802987681128e-12;157.88;0.0;0.0;0.0;0.0;0.0;0.0;2.2178134133481063e-11;0.0;157.8799999999731;0.0;2175.777600336399;2.2178134133481063e-11;7.733575310302358e-12;3.4509154610583936e-12;3.4509154610583936e-12
2040-03-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.61;0.0;2029.058811456382;0.0;0.0;0.0;0.0
2040-03-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.525608206785563;19.525608206785563;16.68331341224131;7.966745082670574;6.524200943525877;5.6772991006596225;5.196409418349006;81.09918437101753;0.0;0.0;127.65999999999998;82.39218819218155;50.572601456202605;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673334;0.0;0.0;2111.349546707991;210.0521881921835;81.09918437101753;0.0;0.0
2040-03-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.567553272926309;5.715023895289195;5.230938773706666;81.63807619629883;0.0;0.0;122.41;87.19843245043626;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267424;16.862407968345018;14.67351089004071;13.43060649744438;0.0;0.0;2198.442411681091;209.608432450438;81.63807619629883;0.0;0.0
2040-03-29 12:00:00;158.0115058614338;0.0;158.0115058614338;80.62621009145623;80.62621009145623;0.0;80.62621009145623;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490163;6.486151495002952;5.644188823746073;5.166103712810659;0.0;0.0;43.38036206379303;111.63;142.349966337958;50.7043984899924;50.704398489991966;43.323483828470145;20.688165667461014;16.94214494964405;14.742897271014696;13.49411557759069;0.0;0.0;2340.6824558984654;210.59960427416496;80.62621009145623;31.791914979320477;31.791914979320477
2040-03-29 13:00:00;159.1623416723225;0.0;159.1623416723225;81.09918437101793;81.09918437101793;0.0;81.09918437101796;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670573;6.524200943525877;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819955;111.6;142.1484905003813;50.572601456202605;50.572601456202605;43.21087216494436;20.634390473380737;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;2482.7139122760286;210.0521881921835;81.09918437101753;32.023463144471286;32.023463144471286
2040-03-29 14:00:00;159.1623416723195;0.0;159.1623416723195;81.0991843710164;81.0991843710164;0.0;81.09918437101734;0.0;19.525608206785563;19.5256082067854;16.683313412241315;7.966745082670574;6.524200943525869;5.677299100659621;5.196409418349007;0.0;0.0;43.69630230819873;110.14;143.60849050038178;50.572601456202605;50.57260145620218;43.21087216494436;20.63439047338074;16.89810686780305;14.704575740976798;13.459040032673336;0.0;0.0;2626.198267080775;210.05218819218305;81.09918437101734;32.02346314447068;32.02346314447068
2040-03-29 15:00:00;158.01150586155975;0.0;158.01150586155975;80.62621009152049;80.62621009152049;6.427569587685866e-11;80.62621009145622;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746073;5.166103712810658;1.4210854715202004e-14;6.427569587685866e-11;43.380362063827604;111.65;142.32996633799257;50.7043984899924;50.70439848999197;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014696;13.494115577590689;0.0;0.0;2768.3969235054137;210.59960427416496;80.62621009145623;31.791914979322907;31.791914979295594
2040-03-29 16:00:00;158.01150586143189;0.0;158.01150586143189;80.62621009145525;80.62621009145525;0.0;80.62621009145623;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746073;5.166103712810659;0.0;0.0;43.380362063792504;116.31999999999998;137.65996633795748;50.7043984899924;50.704398489991966;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014696;13.49411557759069;0.0;0.0;2905.918469997196;210.59960427416496;80.62621009145623;31.791914979320094;31.791914979320094
2040-03-29 17:00:00;158.01150586143353;0.0;158.01150586143353;80.62621009145609;80.62621009145609;2.842170943040401e-14;80.62621009145606;0.0;19.411733936085774;19.411733936085447;16.586015539234992;7.920282648490164;6.486151495002952;5.64418882374607;5.166103712810657;1.4210854715202004e-14;2.842170943040401e-14;43.38036206379296;130.75;123.22996633795748;50.7043984899924;50.70439848999154;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014689;13.494115577590687;0.0;0.0;3029.003140411664;210.59960427416456;80.62621009145606;31.791914979320413;31.791914979320406
2040-03-29 18:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189563;0.0;19.29785966538599;19.29785966538599;16.488717666228673;7.873820214309755;6.448102046480029;5.61107854683252;5.13579800727231;0.0;0.0;43.065446046797504;145.95;108.26537238207054;50.836895173357256;50.836895173357256;43.436693295302035;20.7422263292078;16.986416809320243;14.781422232354759;13.529377322374541;0.0;0.0;3137.117062636681;211.1499263352739;80.15323581189526;31.56111762826259;31.56111762826259
2040-03-29 19:00:00;158.0115058614335;2.0523465967639103e-11;158.01150586145403;80.62621009145606;80.62621009145606;0.0;80.62621009145687;0.0;19.411733936085774;19.41173393608574;16.586015539234992;7.920282648490165;6.486151495002954;5.644188823746073;5.166103712810659;0.0;0.0;43.380362063792944;159.72;94.25996633797263;50.7043984899924;50.7043984899924;43.323483828470145;20.68816566746102;16.942144949644053;14.742897271014696;13.49411557759069;0.0;1.9497292669257146e-11;3231.2201731215273;210.59960427416542;80.62621009145636;31.79191497932455;31.79191497932455
2040-03-29 20:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.5675532729262995;5.715023895289195;5.230938773706664;0.43501058945399507;0.0;43.81407840958495;164.72;88.70251086002202;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267424;16.86240796834499;14.67351089004071;13.430606497444375;0.0;0.0;3319.7611229729055;209.60843245043796;81.63807619629883;32.26971458447912;32.43261952465209
2040-03-29 21:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.0991843710175;0.0;19.525608206785563;19.52560820678554;16.68331341224131;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349007;0.0;0.0;43.69630230819915;149.3;104.44849050038266;50.572601456202605;50.572601456202605;43.210872164944355;20.634390473380737;16.898106867803072;14.704575740976802;13.459040032673336;0.0;0.0;3424.0436254171395;210.0521881921835;81.09918437101749;32.023463144470995;32.023463144470995
2040-03-29 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.81;0.0;3282.0624232358687;0.0;0.0;0.0;0.0
2040-03-29 23:00:00;159.16234167232136;0.0;159.16234167232136;81.09918437101734;81.09918437101734;0.0;81.09918437101734;0.0;19.525608206785563;19.5256082067854;16.68331341224131;7.966745082670574;6.524200943525874;5.6772991006596225;5.196409418349007;1.4210854715202004e-14;0.0;43.696302308199236;125.36;128.3884905003823;50.572601456202605;50.57260145620218;43.210872164944355;20.63439047338074;16.898106867803065;14.7045757409768;13.459040032673336;0.0;0.0;3410.2868106150895;210.05218819218305;81.09918437101734;32.023463144471066;32.02346314447107
2040-03-30 00:00:00;159.1623416723216;0.0;159.1623416723216;81.09918437101747;81.09918437101747;0.0;81.09918437101747;0.0;19.525608206785563;19.525608206785524;16.68331341224131;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349008;0.0;0.0;43.6963023081993;119.91;133.83849050038282;50.572601456202605;50.572601456202605;43.210872164944355;20.634390473380737;16.898106867803072;14.704575740976805;13.459040032673338;0.0;0.0;3543.9547867749407;210.0521881921835;81.09918437101747;32.0234631444711;32.0234631444711
2040-03-30 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.26;0.0;3410.517589035602;0.0;0.0;0.0;0.0
2040-03-30 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.97;0.0;3264.37706315615;0.0;0.0;0.0;0.0
2040-03-30 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.93;0.0;3118.2838443029923;0.0;0.0;0.0;0.0
2040-03-30 04:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.65535292281242;19.655352922813098;16.79417150885709;8.019682899893374;6.567553272926308;5.715023895289193;5.230938773706665;0.43501058945332716;0.0;43.81407840958495;143.97;109.45251086002095;50.465761901400725;50.46576190140269;43.119584981535056;20.59079831026742;16.862407968345014;14.673510890040706;13.430606497444378;0.0;0.0;3227.580440970798;209.608432450436;81.63807619629814;32.23583743395176;32.48930933978219
2040-03-30 05:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101777;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819915;149.1;104.64849050038157;50.572601456202605;50.572601456202605;43.21087216494436;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;3332.067552449131;210.0521881921835;81.09918437101751;32.023463144470995;32.023463144470995
2040-03-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.9;0.0;3158.000949071509;0.0;0.0;0.0;0.0
2040-03-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.4;0.0;2980.443049024055;0.0;0.0;0.0;0.0
2040-03-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.25;0.0;2819.0440268716043;0.0;0.0;0.0;0.0
2040-03-30 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.525608206785563;19.525608206785268;16.68331341224131;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349006;81.09918437101722;0.0;0.0;148.84;61.21218819218263;50.572601456202605;50.572601456201745;43.210872164944355;20.634390473380737;16.898106867803072;14.7045757409768;13.459040032673334;0.0;0.0;2880.115262862443;210.05218819218265;81.09918437101722;0.0;0.0
2040-03-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490164;6.486151495002577;5.64418882374607;5.166103712810657;80.62621009145585;0.0;0.0;142.38;68.21960427416388;50.7043984899924;50.70439848999197;43.323483828470145;20.688165667461018;16.942144949642945;14.742897271014689;13.494115577590687;0.0;0.0;2948.190861373464;210.59960427416385;80.62621009145583;0.0;0.0
2040-03-30 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.525608206785563;19.52560820678554;16.68331341224131;7.966745082670569;6.5242009435258765;5.6772991006596225;5.196409418349008;81.0991843710175;0.0;0.0;142.43;67.6221881921835;50.572601456202605;50.572601456202605;43.210872164944355;20.634390473380723;16.898106867803072;14.704575740976802;13.459040032673338;0.0;0.0;3015.665640022579;210.0521881921835;81.09918437101749;0.0;0.0
2040-03-30 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.525608206785563;19.525608206784902;16.68331341224131;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349007;81.09918437101686;0.0;0.0;142.19;67.8621881921817;50.572601456202605;50.572601456200786;43.210872164944355;20.634390473380737;16.898106867803072;14.704575740976805;13.459040032673336;0.0;0.0;3083.3770449327594;210.0521881921817;81.09918437101686;0.0;0.0
2040-03-30 13:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101784;0.0;19.525608206785563;19.525608206785563;16.68331341224131;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819915;141.77;111.9784905003818;50.572601456202605;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;3195.2013665808977;210.0521881921835;81.09918437101751;32.023463144470995;32.023463144470995
2040-03-30 14:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.65535292281308;16.79417150885709;8.019682899893375;6.567553272926308;5.7150238952891925;5.230938773706666;0.43501058945399507;0.0;43.81407840958495;141.56;111.86251086002291;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267424;16.862407968345014;14.673510890040703;13.43060649744438;0.0;0.0;3306.904117372592;209.608432450438;81.6380761962988;32.13811050967114;32.517389022299234
2040-03-30 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.15000000000384;0.0;3164.588772166719;0.0;0.0;0.0;0.0
2040-03-30 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.99;0.0;3021.440542728111;0.0;0.0;0.0;0.0
2040-03-30 17:00:00;149.21436786671364;0.0;149.21436786671364;75.92305230100929;75.92305230100929;0.0;75.92305230100943;0.0;19.655352922813098;19.655352922812767;16.79417150885709;8.019682899893374;6.567553272926308;0.0;5.230938773706664;0.0;0.0;40.96518452538621;143.91;91.9901060857826;50.46576190140269;50.46576190140184;43.11958498153505;20.59079831026742;16.862407968345014;0.0;13.430606497444376;0.0;0.0;3113.2795767867574;194.93492156039642;75.92305230100929;30.021930814782785;30.021930814782785
2040-03-30 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.21;0.0;2934.9139128079173;0.0;0.0;0.0;0.0
2040-03-30 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.21;0.0;2762.557167112277;0.0;0.0;0.0;0.0
2040-03-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.73;0.0;2594.689039253922;0.0;0.0;0.0;0.0
2040-03-30 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922812934;16.79417150885709;8.019682899893219;6.567553272926308;5.7150238952891925;5.230938773706665;81.63807619629851;0.0;0.0;161.23;48.37843245043709;50.46576190140269;50.46576190140227;43.11958498153505;20.590798310266972;16.862407968345014;14.673510890040703;13.430606497444378;0.0;0.0;2642.937737252397;209.60843245043708;81.63807619629851;0.0;0.0
2040-03-30 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.930689006424853;19.93068900642455;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946955;5.304214801932726;82.78167856567637;0.0;0.0;165.86;42.96318762617671;50.27670472525687;50.27670472525602;42.958048393835924;20.513660107326327;16.799237234100627;14.61854030347875;13.380292136922217;0.0;0.0;2685.7687779917096;208.8231876261767;82.78167856567637;0.0;0.0
2040-03-30 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.068357048230723;20.068357048230688;17.147055638863158;8.188194863794713;6.705552656924669;5.835109678275832;5.340852816045756;83.35347975036554;0.0;0.0;166.56;41.87093793405356;50.18226587402701;50.18226587402701;42.877356774057745;20.47512761985241;16.767681851252924;14.591081102235107;13.355158838599746;0.0;0.0;2727.5054274868635;208.43093793405194;83.35347975036552;0.0;0.0
2040-03-31 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.59;0.0;2557.779052215489;0.0;0.0;0.0;0.0
2040-03-31 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.84;0.0;2385.8111632628784;0.0;0.0;0.0;0.0
2040-03-31 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.06;0.0;2203.631872704715;0.0;0.0;0.0;0.0
2040-03-31 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.30000000000007;0.0;2017.2216911110788;0.0;0.0;0.0;0.0
2040-03-31 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.26;0.0;1808.8608300265232;0.0;0.0;0.0;0.0
2040-03-31 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.3200000000001;0.0;1573.45038698502;0.0;0.0;0.0;0.0
2040-03-31 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.29;0.0;1340.0817144656708;0.0;0.0;0.0;0.0
2040-03-31 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;213.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;213.23;0.0;1126.7847103799475;0.0;0.0;0.0;0.0
2040-03-31 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.46;0.0;963.2683711444286;0.0;0.0;0.0;0.0
2040-03-31 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428493;6.751552451590791;5.875138272604714;5.377490830158787;83.92528093505449;0.0;0.0;144.66;63.378930397329384;50.087885324635735;50.087885324635735;42.7967149692628;20.436618920415263;16.73614594912543;14.563638852933366;13.330041056322658;0.0;0.0;1026.5991381232006;208.038930397331;83.9252809350545;0.0;0.0
2040-03-31 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618076;5.267576787819697;82.20987738098776;0.0;0.0;134.35;74.86568418721488;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.83081247685696;14.646016786630538;13.405441253306885;0.0;0.0;1101.41349235351;209.21568418721571;82.20987738098778;0.0;0.0
2040-03-31 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893374;6.567553272926308;5.7150238952891925;5.230938773706665;81.63807619629883;0.0;0.0;135.86;73.74843245043795;50.46576190140269;50.46576190140269;43.119584981535056;20.59079831026742;16.862407968345014;14.673510890040703;13.430606497444378;0.0;0.0;1175.1068541293303;209.608432450438;81.63807619629883;0.0;0.0
2040-03-31 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922812934;16.794171508857087;8.019682899893374;6.567553272926309;5.7150238952891925;5.230938773706664;81.63807619629867;0.0;0.0;139.13;70.47843245043752;50.46576190140269;50.46576190140227;43.11958498153504;20.59079831026742;16.862407968345018;14.673510890040703;13.430606497444376;0.0;0.0;1245.5265312370611;209.60843245043753;81.63807619629866;0.0;0.0
2040-03-31 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.525608206785563;19.5256082067854;16.68331341224131;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349008;81.09918437101736;0.0;0.0;141.59;68.46218819218356;50.572601456202605;50.57260145620218;43.210872164944355;20.63439047338074;16.898106867803072;14.704575740976805;13.459040032673338;0.0;0.0;1313.926443102683;210.05218819218308;81.09918437101734;0.0;0.0
