;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-03-31 14:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101749;0.0;19.525608206785563;19.525608206785524;16.683313412241315;7.966745082670574;6.524200943525877;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819915;141.74;112.0084905003818;50.572601456202605;50.5726014562026;43.21087216494436;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673338;0.0;0.0;1425.8692372809096;210.0521881921835;81.09918437101749;32.023463144470995;32.023463144470995
2040-03-31 15:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.62621009145622;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490165;6.486151495002954;5.64418882374607;5.166103712810658;0.0;0.0;43.380362063792944;141.4;112.57996633795791;50.7043984899924;50.70439848999197;43.323483828470145;20.68816566746102;16.942144949644053;14.742897271014689;13.494115577590689;0.0;0.0;1538.3779101570035;210.59960427416496;80.62621009145623;31.79191497932042;31.79191497932042
2040-03-31 16:00:00;159.1623416723217;0.0;159.1623416723217;81.09918437101751;81.09918437101751;0.0;81.09918437101751;0.0;19.525608206785563;19.525608206785563;16.68331341224131;7.966745082670573;6.524200943525877;5.677299100659621;5.196409418349007;1.4210854715202004e-14;0.0;43.69630230819933;149.83;103.91849050038283;50.572601456202605;50.572601456202605;43.210872164944355;20.634390473380737;16.898106867803076;14.704575740976798;13.459040032673336;0.0;0.0;1642.2194817618783;210.0521881921835;81.09918437101751;32.02346314447113;32.02346314447114
2040-03-31 17:00:00;158.01150586142754;0.0;158.01150586142754;80.62621009145303;80.62621009145303;0.0;80.62621009145622;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490165;6.486151495002952;5.644188823746071;5.166103712810659;1.4210854715202004e-14;0.0;43.38036206379131;157.88;96.09996633795629;50.7043984899924;50.70439848999197;43.323483828470145;20.68816566746102;16.94214494964405;14.742897271014693;13.49411557759069;0.0;0.0;1738.2373371257465;210.59960427416496;80.62621009145623;31.79191497931923;31.791914979319245
2040-03-31 18:00:00;159.1623416723217;0.0;159.1623416723217;81.09918437101751;81.09918437101751;0.0;81.09918437101751;0.0;19.525608206785563;19.52560820678554;16.68331341224131;7.966745082670573;6.524200943525877;5.6772991006596225;5.196409418349007;0.0;0.0;43.69630230819933;177.73000000000002;76.01849050038282;50.572601456202605;50.572601456202605;43.210872164944355;20.634390473380737;16.898106867803076;14.704575740976804;13.459040032673336;0.0;0.0;1814.168915759273;210.0521881921835;81.0991843710175;32.02346314447112;32.02346314447112
2040-03-31 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.16999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.17000000000013;0.0;1619.9082073134844;0.0;0.0;0.0;0.0
2040-03-31 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.59;0.0;1432.2372119031188;0.0;0.0;0.0;0.0
2040-03-31 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;180.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;180.5;0.0;1251.6656000425237;0.0;0.0;0.0;0.0
2040-03-31 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.71999999999997;0.0;1098.8830167625215;0.0;0.0;0.0;0.0
2040-03-31 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.36;0.0;961.4680726116834;0.0;0.0;0.0;0.0
2040-04-01 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.21;0.0;827.2099992080527;0.0;0.0;0.0;0.0
2040-04-01 01:00:00;159.1623416723209;0.0;159.1623416723209;81.09918437101713;81.09918437101713;0.0;81.09918437101713;0.0;19.525608206785254;19.525608206785524;16.68331341224131;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349008;2.842170943040401e-14;0.0;43.696302308199115;134.85;118.89849050038177;50.5726014562017;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803072;14.704575740976805;13.459040032673338;0.0;0.0;946.0671292084741;210.0521881921826;81.09918437101717;32.02346314447098;32.023463144470995
2040-04-01 02:00:00;159.16234167232136;0.0;159.16234167232136;81.09918437101734;81.09918437101734;0.0;81.09918437101734;0.0;19.525608206785563;19.5256082067854;16.683313412241315;7.966745082670573;6.524200943525873;5.677299100659621;5.196409418349006;1.4210854715202004e-14;0.0;43.696302308199236;150.75;102.99849050038179;50.572601456202605;50.57260145620218;43.21087216494436;20.634390473380737;16.898106867803058;14.704575740976798;13.459040032673334;0.0;0.0;1049.0183163523955;210.05218819218305;81.09918437101734;32.023463144471066;32.02346314447107
2040-04-01 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.61;0.0;874.3558654365779;0.0;0.0;0.0;0.0
2040-04-01 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.16;0.0;670.152147643306;0.0;0.0;0.0;0.0
2040-04-01 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.72;0.0;432.39864003592385;0.0;0.0;0.0;0.0
2040-04-01 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.17;0.0;198.2070201039221;0.0;0.0;0.0;0.0
2040-04-01 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;188.64999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;188.65;0.0;9.547109752916889;0.0;0.0;0.0;0.0
2040-04-01 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.37145170328608;20.37145170328574;17.406029549960405;8.311862092347772;6.806827373365519;5.923237996448403;5.421516317202845;84.61237673589677;0.0;0.0;173.84;34.02912306239908;50.04700215770603;50.0470021577052;42.76178306445607;20.419937966580083;16.722485427339542;14.551751593679569;13.31916069493081;1.7550405573274475e-12;0.0;43.57575545982657;207.8691230623973;84.61237673589676;0.0;0.0
2040-04-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.930689006424853;19.930689006424853;17.029427595527807;8.132024209160937;6.659552862258552;5.795081083946957;5.304214801932727;82.78167856567669;0.0;0.0;148.03;60.7931876261776;50.27670472525687;50.27670472525687;42.95804839383593;20.51366010732633;16.79923723410063;14.618540303478754;13.38029213692222;0.0;0.0;104.36676429823117;208.82318762617763;82.78167856567669;0.0;0.0
2040-04-01 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.567553272926309;5.715023895289195;5.230938773706666;81.63807619629883;0.0;0.0;133.53;76.07843245043799;50.46576190140269;50.46576190140269;43.119584981535056;20.590798310267424;16.862407968345018;14.67351089004071;13.43060649744438;0.0;0.0;180.43997841045424;209.608432450438;81.63807619629883;0.0;0.0
2040-04-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592428;5.755052489618076;5.267576787819696;82.20987738098744;0.0;0.0;140.05;69.16568418721486;50.37120301315926;50.37120301315841;43.03879079823631;20.552216845866514;16.830812476856956;14.64601678663054;13.405441253306883;0.0;0.0;249.59664059874856;209.2156841872149;82.20987738098744;0.0;0.0
2040-04-01 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618073;5.267576787819696;82.20987738098742;0.0;0.0;141.45;67.7656841872149;50.37120301315926;50.37120301315841;43.03879079823631;20.552216845866514;16.830812476856963;14.646016786630533;13.405441253306883;0.0;0.0;317.34984495393354;209.2156841872149;82.20987738098744;0.0;0.0
2040-04-01 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.068357048230723;20.068357048230418;17.147055638863154;8.188194863794713;6.705552656924669;5.835109678275833;5.340852816045755;83.35347975036527;0.0;0.0;139.9;68.5309379340511;50.18226587402701;50.18226587402616;42.87735677405774;20.47512761985241;16.767681851252924;14.59108110223511;13.355158838599742;0.0;0.0;385.86491539573694;208.4309379340511;83.35347975036527;0.0;0.0
2040-04-01 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428491;6.751552451590481;5.875138272604713;5.377490830158786;83.92528093505418;0.0;0.0;140.15;67.88893039733013;50.08788532463574;50.08788532463574;42.796714969262794;20.43661892041526;16.736145949124566;14.563638852933364;13.330041056322655;0.0;0.0;453.73455254729726;208.03893039733012;83.92528093505419;0.0;0.0
2040-04-01 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.068357048230723;20.06835704823042;17.147055638863154;8.188194863794713;6.705552656924669;5.835109678275833;5.340852816045755;83.35347975036527;0.0;0.0;135.75;72.6809379340511;50.18226587402701;50.182265874026164;42.87735677405774;20.47512761985241;16.767681851252924;14.59108110223511;13.355158838599742;0.0;0.0;526.392803753721;208.4309379340511;83.35347975036527;0.0;0.0
2040-04-01 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.47;0.0;409.8964841135333;0.0;0.0;0.0;0.0
2040-04-01 17:00:00;73.39452013049275;0.0;73.39452013049275;37.55538511177734;37.55538511177734;17.740006463771927;19.815378648005414;0.0;0.0;0.0;0.0;7.8273577801293435;6.410052597957102;5.577968269918967;0.0;0.0;17.740006463771927;20.149686689592055;128.3;0.0;0.0;0.0;0.0;20.796575713266133;17.030925112155828;14.82015294433737;0.0;55.50265954064862;0.0;354.373329748679;52.64765376975933;19.815378648005414;7.80733312726473;-9.844256865567246
2040-04-01 18:00:00;84.96022481158923;0.0;84.96022481158923;43.47346309110602;43.47346309110602;0.0;43.47346309110602;0.0;19.183985394686193;19.18398539468587;0.0;0.0;0.0;0.0;5.1054923017339595;7.105427357601002e-15;0.0;23.32492818247322;147.57;0.0;50.97009948307109;50.97009948307022;0.0;0.0;0.0;0.0;13.564827389907958;8.740045461477497;0.0;345.61556562071405;115.50502635604927;43.47346309110603;17.093997232091755;17.093997232091763
2040-04-01 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.69;0.0;183.908284842433;0.0;0.0;0.0;0.0
2040-04-01 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.15;0.0;27.74908942819088;0.0;0.0;0.0;0.0
2040-04-01 21:00:00;152.34017355985534;0.0;152.34017355985534;78.28008059244327;78.28008059244327;0.0;78.28008059244327;0.0;18.846874921098234;18.8468749210982;16.103381662688598;7.689811580321837;6.297411985353995;5.479949454409868;5.0157760674725465;0.0;0.0;41.82341313621814;122.58000000000001;132.616835077447;51.372228597338264;51.372228597338264;43.89409954855358;20.960650507237126;17.165290767705155;14.937076690558227;13.671847232498271;0.0;0.0;160.36453705116648;213.37342194122888;78.28008059244327;30.650842920242894;30.650842920242894
2040-04-01 22:00:00;150.15462490436977;0.0;150.15462490436977;77.37161583090682;77.37161583090682;0.0;77.37161583090682;0.0;18.628151056721478;18.628151056721478;15.916496893646379;7.600568917428466;6.2243285542400555;5.4163529310458784;4.957566421103113;2.842170943040401e-14;0.0;41.22341672734727;109.24;146.4762655754928;51.64174414635529;51.64174414635529;44.124382381544194;21.070616949874676;17.25534550917952;15.015441490662965;13.743574224173587;0.0;0.0;306.8327843998067;214.4928488481455;77.37161583090685;30.2111105307592;30.21111053075922
2040-04-01 23:00:00;146.96923014746645;0.0;146.96923014746645;76.03939313787453;76.03939313787453;0.0;76.03939313788365;0.0;18.307402351911197;18.307402351911197;15.642438789425034;7.4696985681026895;6.117154991174029;5.323091491295985;4.872204594063065;0.0;0.0;40.34892767267979;100.46;156.11333678634128;52.05863819520468;52.05863819520468;44.48059018838913;21.240716061691906;17.39464465510448;15.136658314412426;13.854523503650668;0.0;0.0;462.930779546928;216.22440911365794;76.0393931378832;29.570209105670248;29.570209105670248
2040-04-02 00:00:00;149.06931644579245;0.0;149.06931644579245;76.91738345013856;76.91738345013856;0.0;76.91738345013856;0.0;18.5187891245331;18.5187891245331;15.823054509125267;7.555947585981777;6.187786838683078;5.384554669363884;4.928461597918394;4.263256414560601e-14;0.0;40.92546645871742;115.69999999999999;140.28303754275504;51.77770784573412;51.77770784573412;44.2405541793905;21.126092206879548;17.300775822354804;15.054974527484712;13.779758656459801;0.0;0.0;603.1906705507057;215.05757108403762;76.9173834501386;29.992746468893447;29.99274646889348
2040-04-02 01:00:00;121.87415122395916;0.0;121.87415122395916;62.537488926001835;62.537488926001835;0.0;62.537488926001835;0.0;18.956236853286622;18.956236853286622;0.0;7.7344329117685255;6.333953700910965;5.511747716091866;5.044880890657264;2.842170943040401e-14;0.0;33.459272960837936;145.62;56.877956903345975;51.23866316368423;51.23866316368423;0.0;20.906153779119418;17.12066180050272;14.89824097756365;13.636301057953782;0.0;0.0;660.0384679205259;169.03868394250804;62.53748892600187;24.52107922626059;24.521079226260607
2040-04-02 02:00:00;90.27956876324893;0.0;90.27956876324893;46.195328569501406;46.195328569501406;0.0;46.195328569501406;0.0;19.183985394686193;19.18398539468587;0.0;7.827357780129343;0.0;0.0;0.0;0.0;0.0;24.7852976191771;146.86;0.6620722985845262;50.97009948307109;50.97009948307022;0.0;20.79657571326613;0.0;0.0;0.0;0.0;0.0;660.6675382957145;122.73677467940743;46.195328569501406;18.164249235165684;18.164249235165684
2040-04-02 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.09;0.0;515.5445049187997;0.0;0.0;0.0;0.0
2040-04-02 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.25000000000006;0.0;360.2687276935519;0.0;0.0;0.0;0.0
2040-04-02 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.73;0.0;187.52071425716727;0.0;0.0;0.0;0.0
2040-04-02 06:00:00;97.48739589605624;0.0;97.48739589605624;49.883515689063124;49.883515689063124;0.0;49.88351568906315;0.0;19.183985394686193;19.183985394686157;0.0;0.0;6.410052597956879;0.0;5.105492301733954;3.552713678800501e-14;0.0;26.764130073978695;163.46;0.0;50.97009948307109;50.97009948307109;0.0;0.0;17.03092511215516;0.0;13.56482738990794;4.159918457816033;0.0;183.35141976363838;132.53595146820527;49.88351568906318;19.614464054286522;19.614464054286547
2040-04-02 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.99;0.0;19.352252192650184;0.0;0.0;0.0;0.0
2040-04-02 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.411733936085398;19.411733936085774;16.586015539234992;7.920282648490164;6.486151495002952;5.64418882374607;5.166103712810657;80.62621009145602;0.0;0.0;155.22;55.37960427416428;50.704398489991284;50.7043984899924;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014689;13.494115577590687;0.0;0.0;74.73088885420484;210.59960427416428;80.626210091456;0.0;0.0
2040-04-02 09:00:00;0.0;8.975276662232845e-14;8.975276662232845e-14;0.0;0.0;0.0;0.0;0.0;19.183985394686193;19.18398539468587;16.39141979322235;7.827357780129343;6.410052597957102;5.577968269918967;5.1054923017339595;79.68026153233379;0.0;0.0;131.58;80.12318750686322;50.97009948307109;50.97009948307022;43.550507381054544;20.79657571326613;17.030925112155828;14.82015294433737;13.564827389907958;0.0;8.526512829121202e-14;154.85033981662534;211.70318750686312;79.68026153233379;1.8058256644412483e-14;1.8058256644412483e-14
2040-04-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.070111123986408;19.070111123986248;16.294121920216032;7.780895345948935;6.372003149434178;5.544857993005415;5.075186596195613;79.20728725277283;0.0;0.0;128.84;83.41942115105617;51.10401945146755;51.10401945146712;43.66493294881428;20.85121709695031;17.0756725420395;14.859091742457537;13.600467917860302;0.0;0.0;238.26201845069068;212.25942115105659;79.20728725277283;0.0;0.0
2040-04-02 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.070111123986408;19.070111123986408;16.29412192021576;7.780895345948935;6.372003149434173;5.544857993005415;5.075186596195613;79.20728725277272;0.0;0.0;133.55;78.70942115105618;51.10401945146755;51.10401945146755;43.66493294881346;20.85121709695031;17.075672542039484;14.859091742457538;13.600467917860302;0.0;0.0;316.9595265008243;212.2594211510562;79.20728725277272;0.0;0.0
2040-04-02 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.956236853286622;18.956236853286303;16.196824047209716;7.7344329117685255;6.3339537009112545;5.511747716091866;5.044880890657264;78.73431297321154;0.0;0.0;137.69;75.12866084929327;51.23866316368423;51.23866316368336;43.77997690678522;20.906153779119418;17.1206618005036;14.89824097756365;13.636301057953782;0.0;0.0;392.07233937379254;212.81866084929325;78.73431297321154;0.0;0.0
2040-04-02 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.956236853286622;18.956236853286605;16.196824047209716;7.7344329117685255;6.333953700911067;5.5117477160918655;5.044880890657264;78.73431297321167;0.0;0.0;145.88;66.93866084929358;51.23866316368423;51.23866316368423;43.77997690678523;20.906153779119418;17.12066180050303;14.898240977563647;13.636301057953784;0.0;0.0;458.9913966061174;212.81866084929356;78.73431297321166;0.0;0.0
2040-04-02 14:00:00;154.57733260019504;0.0;154.57733260019504;79.2072872527734;79.2072872527734;0.0;79.20728725277343;0.0;19.070111123986408;19.070111123986408;16.294121920216035;7.780895345948936;6.372003149434179;5.544857993005418;5.075186596195613;0.0;0.0;42.43757714021941;151.39;103.30699829127485;51.10401945146755;51.10401945146755;43.66493294881429;20.851217096950315;17.075672542039502;14.859091742457542;13.600467917860302;0.0;0.0;562.275445327562;212.25942115105704;79.207287252773;31.10095931915924;31.10095931915924
2040-04-02 15:00:00;113.70776784291043;0.0;113.70776784291043;58.183349437377174;58.183349437377174;0.0;58.183349437377174;0.0;19.183985394686193;19.183985394685607;0.0;7.827357780129343;6.410052597957102;5.577968269918968;0.0;4.263256414560601e-14;0.0;31.21726107254179;152.01;33.79511380844164;50.97009948307109;50.97009948306943;0.0;20.79657571326613;17.030925112155828;14.820152944337373;0.0;0.0;0.0;596.0424453637373;154.58785273589982;58.18334943737721;22.87800288999359;22.87800288999362
2040-04-02 16:00:00;155.71920089840413;0.0;155.71920089840413;79.68026153233369;79.68026153233369;0.0;79.68026153233376;0.0;19.183985394686193;19.18398539468587;16.39141979322235;7.827357780129343;6.410052597957102;5.577968269918967;5.1054923017339595;2.842170943040401e-14;0.0;42.75105422145662;152.91;101.54424172831972;50.97009948307108;50.97009948307022;43.550507381054544;20.79657571326613;17.030925112155828;14.820152944337368;13.564827389907958;0.0;0.0;697.5568849697888;211.70318750686312;79.68026153233379;31.33070322075892;31.330703220758934
2040-04-02 17:00:00;154.57733260019418;0.0;154.57733260019418;79.20728725277296;79.20728725277296;0.0;79.20728725277296;0.0;19.070111123986408;19.070111123986372;16.294121920216032;7.780895345948936;6.372003149434178;5.544857993005415;5.075186596195612;0.0;0.0;42.437577140219176;153.26;101.43699829127621;51.10401945146755;51.10401945146755;43.66493294881428;20.851217096950315;17.0756725420395;14.859091742457538;13.6004679178603;0.0;0.0;798.9590054168166;212.25942115105704;79.20728725277294;31.100959319159067;31.100959319159067
2040-04-02 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.72;0.0;635.1990574665457;0.0;0.0;0.0;0.0
2040-04-02 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.8900000000018;0.0;467.27729751367053;0.0;0.0;0.0;0.0
2040-04-02 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.32000000000005;0.0;302.9339336487948;0.0;0.0;0.0;0.0
2040-04-02 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.58;0.0;141.33878695211234;0.0;0.0;0.0;0.0
2040-04-02 22:00:00;154.5773326001942;0.0;154.5773326001942;79.20728725277297;79.20728725277297;0.0;79.20728725277297;0.0;19.070111123986408;19.070111123986408;16.294121920216032;7.780895345948935;6.372003149434178;5.544857993005418;5.075186596195612;2.842170943040401e-14;0.0;42.43757714021918;119.24999999999999;135.44699829127623;51.10401945146755;51.10401945146755;43.66493294881428;20.85121709695031;17.0756725420395;14.859091742457542;13.6004679178603;0.0;0.0;276.778718304041;212.25942115105704;79.20728725277299;31.100959319159088;31.100959319159102
2040-04-02 23:00:00;153.43880495691002;0.0;153.43880495691002;78.73431297321156;78.73431297321156;0.0;78.73431297321187;0.0;18.956236853286622;18.95623685328662;16.196824047209716;7.7344329117685255;6.333953700911255;5.511747716091868;5.044880890657264;0.0;0.0;42.12501835933808;111.92;143.02367920863222;51.23866316368423;51.238663163684215;43.77997690678523;20.906153779119418;17.120661800503605;14.898240977563654;13.636301057953784;0.0;0.0;419.78855857675796;212.81866084929413;78.73431297321186;30.871887557330293;30.871887557330293
2040-04-03 00:00:00;156.00564587546484;0.0;156.00564587546484;80.0514403862587;80.0514403862587;0.0;80.0514403862587;0.0;19.273351187111743;19.273351187111707;16.467776826897264;7.863820382462919;6.439912891223619;5.6039524199435995;5.129275491508144;2.984279490192421e-13;0.0;42.82971767480777;116.84;139.92387958963502;51.507233518969464;51.507233518969464;44.00945213557238;21.01573456834043;17.210400719096988;14.97633095152896;13.707776502350367;0.0;0.0;559.6914487384641;213.93416191482802;80.05144038625899;31.388335950143652;31.38833595014383
2040-04-03 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.97;0.0;425.6934641660271;0.0;0.0;0.0;0.0
2040-04-03 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.62;0.0;290.0521794928188;0.0;0.0;0.0;0.0
2040-04-03 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.5;0.0;153.53767688384428;0.0;0.0;0.0;0.0
2040-04-03 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.5300000000001;0.0;0.0;0.0;0.0;0.0;0.0
2040-04-03 05:00:00;156.00564587546484;0.0;156.00564587546484;80.0514403862587;80.0514403862587;0.0;80.0514403862587;0.0;19.273351187111743;19.27335118711142;16.467776826897264;7.863820382462917;6.439912891223618;5.603952419943596;5.129275491508143;0.0;0.0;42.82971767480777;151.98;104.78387958963667;51.507233518969464;51.50723351896859;44.00945213557239;21.015734568340427;17.210400719096985;14.97633095152895;13.707776502350363;0.0;0.0;104.78387958963667;213.93416191482717;80.05144038625869;31.388335950143524;31.388335950143524
2040-04-03 06:00:00;153.77604483972644;7.47939721852737e-15;153.77604483972644;79.12832912891828;79.12832912891828;0.0;79.1283291289183;0.0;19.05110100196014;19.051101001959836;16.27787905492803;7.7731389270671345;6.365651190778303;5.539330577544647;5.070127374680201;0.0;0.0;42.217629165879146;159.22;98.01670323571514;51.76843922457274;51.768439224571864;44.23263476863016;21.122310468493804;17.297678846001066;15.052279567408354;13.777291970158004;0.0;7.105427357601002e-15;202.7953436313706;215.019074069836;79.1283291289183;30.93974022175296;30.93974022175296
2040-04-03 07:00:00;153.77604483972644;0.0;153.77604483972644;79.12832912891828;79.12832912891828;0.0;79.12832912891872;0.0;19.05110100196014;19.05110100195982;16.27787905492803;7.773138927067136;6.365651190778303;5.539330577544647;5.070127374680201;0.0;0.0;42.217629165879146;161.05;96.18670323571513;51.76843922457274;51.768439224571864;44.23263476863017;21.122310468493808;17.297678846001066;15.052279567408354;13.777291970158004;0.0;0.0;298.9719070999042;215.01907406983605;79.12832912891828;30.93974022175296;30.93974022175296
2040-04-03 08:00:00;154.889171878936;0.0;154.889171878936;79.58988475758844;79.58988475758844;0.0;79.58988475758848;0.0;19.16222609453593;19.16222609453593;16.37282794091264;7.818479654765021;6.402782041000666;5.571641498744119;5.09970143309417;0.0;0.0;42.5232141623772;162.03;94.96824917683847;51.63745525072857;51.63745525072857;44.12071780991215;21.06886701523589;17.25391243643739;15.014194444065156;13.742432807353534;0.0;0.0;393.92520768138763;214.4750350144613;79.58988475758848;31.16370138204192;31.16370138204192
2040-04-03 09:00:00;154.889171878936;0.0;154.889171878936;79.58988475758844;79.58988475758844;0.0;79.58988475758844;0.0;19.16222609453593;19.162226094535608;16.372827940912636;7.818479654765023;6.402782041000957;5.571641498744119;5.099701433094168;1.4210854715202004e-14;0.0;42.5232141623772;161.28;95.71824917683847;51.63745525072857;51.6374552507277;44.12071780991214;21.068867015235895;17.25391243643827;15.014194444065156;13.74243280735353;0.0;0.0;489.623760597842;214.4750350144613;79.58988475758844;31.16370138204192;31.16370138204192
2040-04-03 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.273351187111743;19.273351187111416;16.467776826897264;7.863820382462917;6.439912891223618;5.6039524199435995;5.129275491508135;80.05144038625869;0.0;0.0;152.91;61.024161914823935;51.507233518969464;51.50723351896859;44.00945213557238;21.015734568340427;17.210400719096985;14.97633095152896;13.707776502350338;0.0;0.0;550.6234413246393;213.93416191482714;80.05144038625869;0.0;0.0
2040-04-03 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.390736089606744;19.390736089606744;16.56807429765717;7.911715207803457;6.479135366830889;5.638083454137673;5.160515492149199;80.53899599779189;0.0;0.0;143.02;70.38428281087879;51.37965872446443;51.37965872446443;43.90044809033654;20.963682112097732;17.16777343773999;14.939237086977352;13.673824634798317;0.0;0.0;620.9801929634518;213.40428281087875;80.53899599779187;0.0;0.0
2040-04-03 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.05110100196014;19.05110100195982;16.27787905492803;7.7731389270671345;6.365651190778303;5.539330577544645;5.070127374680201;79.12832912891828;0.0;0.0;121.7;93.31907406983598;51.76843922457274;51.768439224571864;44.23263476863016;21.122310468493804;17.297678846001066;15.05227956740835;13.777291970158004;0.0;0.0;714.2682180236396;215.019074069836;79.12832912891828;0.0;0.0
2040-04-03 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.939975909384337;18.939975909384337;16.182930168943408;7.727798199369242;6.328520340555359;5.507019656345167;5.040553316266228;78.66677350024807;0.0;0.0;120.6;94.96630738391897;51.900192254783285;51.900192254783285;44.34520883406958;21.17606770844457;17.341702224678517;15.090588302890586;13.812355804269155;0.0;0.0;809.1988119966575;215.566307383919;78.66677350024807;0.0;0.0
2040-04-03 14:00:00;153.77604483972644;0.0;153.77604483972644;79.12832912891828;79.12832912891828;0.0;79.128329128919;0.0;19.05110100196014;19.05110100196014;16.27787905492803;7.773138927067136;6.365651190778303;5.539330577544647;5.0701273746802;0.0;0.0;42.217629165879146;118.1;139.13670323571515;51.76843922457274;51.76843922457274;44.23263476863017;21.122310468493808;17.297678846001066;15.052279567408354;13.777291970158;0.0;0.0;948.2950552917728;215.01907406983688;79.1283291289186;30.93974022175296;30.93974022175296
2040-04-03 15:00:00;152.66812952674917;0.0;152.66812952674917;78.66677350024804;78.66677350024804;0.0;78.66677350024804;0.0;18.939975909384337;18.939975909384017;16.182930168943408;7.727798199369242;6.328520340555638;5.507019656345168;5.040553316266228;0.0;0.0;41.91347371733643;117.16;140.3197811012554;51.900192254783285;51.900192254782404;44.34520883406958;21.17606770844457;17.341702224679377;15.09058830289059;13.812355804269155;0.0;0.0;1088.5674216402635;215.56630738391894;78.66677350024803;30.71682766078193;30.71682766078193
2040-04-03 16:00:00;152.66812952674917;0.0;152.66812952674917;78.66677350024804;78.66677350024804;0.0;78.66677350024804;0.0;18.939975909384337;18.939975909384017;16.182930168943408;7.727798199369242;6.328520340555645;5.507019656345167;5.040553316266228;0.0;0.0;41.91347371733643;121.14999999999999;136.32978110125538;51.900192254783285;51.900192254782404;44.34520883406958;21.17606770844457;17.3417022246794;15.090588302890586;13.812355804269155;0.0;0.0;1224.842774370437;215.56630738391897;78.66677350024804;30.71682766078193;30.71682766078193
2040-04-03 17:00:00;153.77604483972644;0.0;153.77604483972644;79.12832912891828;79.12832912891828;0.0;79.12832912891828;0.0;19.05110100196014;19.051101001959836;16.27787905492803;7.7731389270671345;6.365651190778303;5.539330577544645;5.070127374680199;0.0;0.0;42.217629165879146;130.2;127.03670323571515;51.76843922457274;51.768439224571864;44.23263476863016;21.122310468493804;17.297678846001066;15.05227956740835;13.777291970157997;0.0;0.0;1351.8182354674334;215.019074069836;79.1283291289183;30.93974022175296;30.93974022175296
2040-04-03 18:00:00;156.00564587546484;0.0;156.00564587546484;80.0514403862587;80.0514403862587;0.0;80.0514403862587;0.0;19.273351187111743;19.273351187111743;16.467776826897264;7.863820382462919;6.439912891223619;5.6039524199435995;5.129275491508144;3.268496584496461e-13;0.0;42.82971767480777;150.91;105.85387958963491;51.507233518969464;51.507233518969464;44.00945213557238;21.01573456834043;17.210400719096988;14.97633095152896;13.707776502350367;0.0;0.0;1457.604524145295;213.93416191482802;80.05144038625902;31.388335950143674;31.38833595014399
2040-04-03 19:00:00;156.00564587546484;0.0;156.00564587546484;80.0514403862587;80.0514403862587;0.0;80.0514403862587;0.0;19.273351187111743;19.273351187111743;16.467776826897264;7.863820382462917;6.439912891223327;5.6039524199436;5.129275491508143;2.842170943040401e-14;0.0;42.82971767480777;151.26;105.50387958963492;51.507233518969464;51.507233518969464;44.00945213557238;21.015734568340427;17.21040071909611;14.976330951528963;13.707776502350363;0.0;0.0;1563.0355235087227;213.93416191482714;80.05144038625873;31.388335950143535;31.38833595014356
2040-04-03 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.15;0.0;1411.8073717325472;0.0;0.0;0.0;0.0
2040-04-03 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.75;0.0;1270.9867813639605;0.0;0.0;0.0;0.0
2040-04-03 22:00:00;156.00564587546484;0.0;156.00564587546484;80.0514403862587;80.0514403862587;0.0;80.0514403862587;0.0;19.273351187111743;19.273351187111412;16.467776826897264;7.863820382462917;6.439912891223618;5.6039524199435995;5.129275491508143;0.0;0.0;42.82971767480777;123.84;132.9238795896349;51.507233518969464;51.50723351896858;44.00945213557238;21.015734568340427;17.210400719096985;14.97633095152896;13.707776502350363;0.0;0.0;1403.8471116145274;213.93416191482714;80.05144038625869;31.388335950143524;31.388335950143524
2040-04-03 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.71;0.0;1282.0669192589467;0.0;0.0;0.0;0.0
2040-04-04 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.49;0.0;1160.5128159129836;0.0;0.0;0.0;0.0
2040-04-04 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.87;0.0;1035.584790272188;0.0;0.0;0.0;0.0
2040-04-04 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.76;0.0;900.7730110326745;0.0;0.0;0.0;0.0
2040-04-04 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.28;0.0;750.4479723821229;0.0;0.0;0.0;0.0
2040-04-04 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.33999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.33999999999997;0.0;571.0704499835035;0.0;0.0;0.0;0.0
2040-04-04 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.63;0.0;396.4118964610011;0.0;0.0;0.0;0.0
2040-04-04 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.02;0.0;231.37207586618158;0.0;0.0;0.0;0.0
2040-04-04 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.27000000000263;0.0;75.09050726238564;0.0;0.0;0.0;0.0
2040-04-04 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.50812099210175;19.50812099210175;16.668371768417085;7.959610033144002;6.518357842438757;5.67221448833175;5.19175549279026;81.02655160932535;0.0;0.0;135.49;77.38709703707437;51.25273238172336;51.25273238172336;43.791998103335224;20.911894234036026;17.125362827208306;14.902331767365162;13.640045341683804;0.0;0.0;152.4738497740995;212.87709703707526;81.02655160932537;0.0;0.0
2040-04-04 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.390736089606744;19.390736089606413;16.56807429765717;7.911715207803457;6.479135366831184;5.638083454137673;5.160515492149199;80.53899599779184;0.0;0.0;123.55;89.8542828108788;51.37965872446443;51.37965872446356;43.90044809033654;20.963682112097732;17.16777343774087;14.939237086977352;13.673824634798317;0.0;0.0;242.3205088924896;213.40428281087878;80.53899599779184;0.0;0.0
2040-04-04 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.273351187111743;19.273351187111416;16.467776826897264;7.863820382462917;6.439912891223619;5.6039524199435995;5.1292754915081336;80.05144038625869;0.0;0.0;123.47;90.46416191482716;51.507233518969464;51.50723351896859;44.00945213557238;21.015734568340427;17.210400719096988;14.97633095152896;13.707776502350335;0.0;0.0;332.77255478187215;213.93416191482714;80.05144038625869;0.0;0.0
2040-04-04 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.16222609453593;19.162226094535608;16.372827940912636;7.818479654765021;6.402782041000952;5.571641498744119;5.099701433094168;79.58988475758842;0.0;0.0;120.95000000000002;93.52503501446124;51.63745525072857;51.6374552507277;44.12071780991214;21.06886701523589;17.253912436438256;15.014194444065156;13.74243280735353;0.0;0.0;426.2809511685943;214.4750350144613;79.58988475758842;0.0;0.0
2040-04-04 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.16222609453593;19.16222609453593;16.372827940912636;7.818479654765021;6.402782041000666;5.571641498744119;5.099701433094168;79.58988475758846;0.0;0.0;116.95;97.52503501446124;51.63745525072857;51.63745525072857;44.12071780991214;21.06886701523589;17.25391243643739;15.014194444065156;13.74243280735353;0.0;0.0;523.784672135497;214.47503501446127;79.58988475758846;0.0;0.0
2040-04-04 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.05110100196014;19.05110100195982;16.27787905492803;7.773138927067136;6.3656511907783;5.539330577544645;5.070127374680201;79.12832912891828;0.0;0.0;117.48;97.53907406983598;51.76843922457274;51.768439224571864;44.23263476863016;21.122310468493808;17.29767884600106;15.05227956740835;13.777291970158004;0.0;0.0;621.2975569717262;215.019074069836;79.12832912891827;0.0;0.0
2040-04-04 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.16222609453593;19.162226094535608;16.37282794091263;7.818479654765021;6.402782041000957;5.571641498744119;5.09970143309417;79.58988475758844;0.0;0.0;115.0;99.47503501446127;51.63745525072857;51.6374552507277;44.12071780991212;21.06886701523589;17.25391243643827;15.014194444065156;13.742432807353534;0.0;0.0;720.7415271083388;214.47503501446127;79.58988475758842;0.0;0.0
2040-04-04 15:00:00;153.77604483972644;0.0;153.77604483972644;79.12832912891828;79.12832912891828;0.0;79.12832912891828;0.0;19.05110100196014;19.05110100195982;16.27787905492803;7.7731389270671345;6.365651190778303;5.5393305775446455;5.070127374680199;0.0;0.0;42.217629165879146;116.28;140.95670323571514;51.76843922457274;51.768439224571864;44.23263476863017;21.122310468493804;17.297678846001066;15.05227956740835;13.777291970157997;0.0;0.0;861.6621932676985;215.019074069836;79.12832912891828;30.93974022175296;30.93974022175296
2040-04-04 16:00:00;153.77604483972644;0.0;153.77604483972644;79.12832912891828;79.12832912891828;0.0;79.12832912891828;0.0;19.05110100196014;19.051101001959832;16.27787905492803;7.7731389270671345;6.365651190778299;5.539330577544645;5.0701273746802;0.0;0.0;42.217629165879146;118.43999999999998;138.79670323571514;51.76843922457274;51.768439224571864;44.23263476863016;21.122310468493804;17.29767884600105;15.05227956740835;13.777291970158;0.0;0.0;1000.4158133937563;215.01907406983597;79.12832912891828;30.93974022175296;30.93974022175296
2040-04-04 17:00:00;153.77604483972644;0.0;153.77604483972644;79.12832912891828;79.12832912891828;0.0;79.12832912891844;0.0;19.05110100196014;19.051101001959857;16.27787905492803;7.7731389270671345;6.365651190778303;5.5393305775446455;5.0701273746802;0.0;0.0;42.217629165879146;126.46;130.77670323571513;51.76843922457274;51.768439224571864;44.23263476863016;21.122310468493804;17.297678846001066;15.05227956740835;13.777291970158;0.0;0.0;1131.1424958387988;215.019074069836;79.12832912891831;30.93974022175296;30.93974022175296
2040-04-04 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.17;0.0;985.915938714004;0.0;0.0;0.0;0.0
2040-04-04 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.11;0.0;833.7566429170673;0.0;0.0;0.0;0.0
2040-04-04 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.6599999999994;0.0;683.0549550849221;0.0;0.0;0.0;0.0
2040-04-04 21:00:00;0.0;5.983517774821896e-13;5.983517774821896e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.2799999999987;5.684341886080801e-13;538.7408023371684;0.0;0.0;1.2038837762941653e-13;1.2038837762941653e-13
2040-04-04 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.63000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.63000000000001;0.0;428.0838652970515;0.0;0.0;0.0;0.0
2040-04-04 23:00:00;152.66812952674917;0.0;152.66812952674917;78.66677350024804;78.66677350024804;0.0;78.66677350024806;0.0;18.939975909384337;18.93997590938403;16.182930168943408;7.727798199369242;6.328520340555645;5.507019656345167;5.040553316266228;0.0;0.0;41.91347371733643;96.08;161.39978110125543;51.900192254783285;51.900192254782404;44.34520883406958;21.17606770844457;17.3417022246794;15.090588302890586;13.812355804269155;0.0;0.0;589.462242205042;215.56630738391897;78.66677350024806;30.71682766078193;30.71682766078193
2040-04-05 00:00:00;146.60044272643606;0.0;146.60044272643606;75.64348409184397;75.64348409184397;0.0;75.64348409184397;0.0;18.212082467026622;18.212082467026587;15.56099438589575;7.430806605499392;6.085305223611624;5.295376119205937;4.8468368235780455;0.0;0.0;40.24766225996354;95.36;158.89741023674898;51.52543177636425;51.52543177636425;44.025001317367824;21.02315973410621;17.216481404871697;14.981622307845733;13.712619659865474;0.0;0.0;748.3301793296808;214.00974797678543;75.64348409184396;29.496009076558934;29.496009076558934
2040-04-05 01:00:00;148.73855923240393;0.0;148.73855923240393;76.53619704791792;76.53619704791792;0.0;76.53619704791792;0.0;18.427013893977577;18.42701389397728;15.744638773306786;7.5185018962498145;6.157121466345586;5.3578699470045255;4.904037177056356;0.0;0.0;40.834639380181045;112.54000000000002;141.14752788313507;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650748;13.638494186074986;0.0;0.0;889.4402907038495;212.85288850295404;76.53619704791792;29.926198117559668;29.926198117559668
2040-04-05 02:00:00;148.73855923240393;0.0;148.73855923240393;76.53619704791792;76.53619704791792;0.0;76.53619704791792;0.0;18.427013893977577;18.427013893977275;15.744638773306786;7.5185018962498145;6.157121466345586;5.3578699470045255;4.904037177056356;0.0;0.0;40.834639380181045;115.28000000000002;138.40752788313506;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650748;13.638494186074986;0.0;0.0;1027.803346572449;212.85288850295404;76.53619704791792;29.926198117559668;29.926198117559668
2040-04-05 03:00:00;149.81506759405318;0.0;149.81506759405318;76.98255352595486;76.98255352595486;0.0;76.98255352595486;0.0;18.53447960745305;18.534479607452734;15.8364609670123;7.562349541625025;6.193029587712567;5.389116860903679;4.932637353795505;1.4210854715202004e-14;0.0;41.13017150761399;125.09000000000002;128.31980550788762;51.10888593906079;51.108885939059924;43.66909103376995;20.85320269789512;17.077298608823757;14.860506730679361;13.60176305098474;0.0;0.0;1156.0717619130082;212.27963400027363;76.98255352595487;30.142791599923502;30.142791599923513
2040-04-05 04:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369886;0.0;18.863263709253086;18.863263709253086;16.117384775233855;7.69649845512035;6.302888063026778;5.484714686369206;5.020137665442826;3.268496584496461e-13;0.0;42.03633358954118;146.17;106.40644352032461;50.690074508211396;50.690074508211396;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673659;13.49030349281224;0.0;0.0;1262.420401845237;210.540109930784;78.34815106369918;30.806910289518054;30.806910289518424
2040-04-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.15;0.0;1101.2072808251448;0.0;0.0;0.0;0.0
2040-04-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.44;0.0;939.7122204610948;0.0;0.0;0.0;0.0
2040-04-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.11;0.0;786.5552348500718;0.0;0.0;0.0;0.0
2040-04-05 08:00:00;135.27920109245466;0.0;135.27920109245466;69.31869220417789;69.31869220417789;0.0;69.31869220417789;0.0;18.752604515090805;18.752604515090486;16.022833967975835;7.651347821060291;6.265912886053161;5.4525392305860185;4.990687597988745;8.569838329667448;0.0;37.13947857204165;129.8;118.4627885104095;50.83048695431194;50.83048695431108;43.43121790495234;20.73961167838477;16.984275595161932;14.779558967669862;13.527671883575948;0.0;0.0;904.9786955987387;211.12330993836787;77.88853053384533;27.218175259801875;27.218175259801875
2040-04-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.427013893977268;15.744638773306786;7.5185018962498145;6.157121466345586;5.357869947004525;4.904037177056356;76.53619704791791;0.0;0.0;113.0;99.85288850295404;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650745;13.638494186074986;0.0;0.0;1004.7863351669127;212.85288850295404;76.53619704791792;0.0;0.0
2040-04-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.3195481805021;18.3195481805021;15.652816579601266;7.474654250874602;6.121213344978606;5.326623033105368;4.875437000317201;76.08984056988123;0.0;0.0;103.27;110.15958412252348;51.38575032084882;51.38575032084882;43.905652948007834;20.96616757606008;17.169808856994287;14.941008289918043;13.675445809846464;0.0;0.0;1114.8956799726864;213.42958412252435;76.08984056988123;0.0;0.0
2040-04-05 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.212082467026313;15.560994385895752;7.430806605499392;6.085305223611618;5.295376119206214;4.8468368235780455;75.64348409184394;0.0;0.0;101.47;112.53974797678543;51.52543177636424;51.52543177636338;44.02500131736783;21.02315973410621;17.216481404871676;14.981622307846616;13.712619659865474;0.0;0.0;1227.3796831654734;214.0097479767854;75.64348409184396;0.0;0.0
2040-04-05 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.212082467026313;15.56099438589575;7.430806605499393;6.085305223611624;5.295376119206213;4.846836823578046;75.64348409184396;0.0;0.0;99.69000000000001;114.31974797678546;51.52543177636425;51.52543177636338;44.025001317367824;21.023159734106212;17.216481404871697;14.981622307846612;13.712619659865478;0.0;0.0;1341.6380621581006;214.00974797678546;75.64348409184396;0.0;0.0
2040-04-05 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.212082467026622;15.56099438589575;7.430806605499392;6.085305223611345;5.295376119206213;4.8468368235780455;75.64348409184399;0.0;0.0;102.42000000000002;111.58974797678542;51.52543177636425;51.52543177636425;44.025001317367824;21.02315973410621;17.21648140487081;14.981622307846612;13.712619659865474;0.0;0.0;1453.1607282317782;214.00974797678543;75.64348409184399;0.0;0.0
2040-04-05 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.212082467026313;15.56099438589575;7.430806605499392;6.085305223611621;5.295376119206214;4.846836823578046;75.64348409184396;0.0;0.0;100.34;113.66974797678543;51.52543177636424;51.52543177636338;44.025001317367824;21.02315973410621;17.216481404871686;14.981622307846616;13.712619659865478;0.0;0.0;1566.7578181721447;214.0097479767854;75.64348409184396;0.0;0.0
2040-04-05 15:00:00;146.60044272643606;0.0;146.60044272643606;75.64348409184397;75.64348409184397;0.0;75.64348409184397;0.0;18.21208246702662;18.212082467026313;15.560994385895752;7.430806605499393;6.085305223611624;5.295376119206213;4.846836823578046;0.0;0.0;40.24766225996354;97.91;156.34741023674897;51.525431776364236;51.52543177636337;44.02500131736783;21.023159734106212;17.216481404871697;14.98162230784661;13.712619659865478;0.0;0.0;1723.0268905179923;214.00974797678543;75.64348409184396;29.496009076558934;29.496009076558934
2040-04-05 16:00:00;145.5377365859443;0.0;145.5377365859443;75.197127613807;75.197127613807;0.0;75.197127613807;0.0;18.10461675355115;18.104616753550843;15.469172192190232;7.386958960124184;6.049397102244643;5.264129205307057;4.818236646838892;0.0;0.0;39.955916416699836;98.46;156.08932333595888;51.66595471658258;51.66595471658171;44.14506867857081;21.08049523070794;17.26343512275081;15.022480997300715;13.750017456764366;0.0;0.0;1879.0300625094253;214.5934069192589;75.19712761380701;29.28219260109199;29.28219260109199
2040-04-05 17:00:00;146.60044272643606;0.0;146.60044272643606;75.64348409184397;75.64348409184397;0.0;75.64348409184397;0.0;18.212082467026622;18.212082467026622;15.560994385895752;7.430806605499392;6.085305223611625;5.295376119206213;4.846836823577749;0.0;0.0;40.24766225996354;107.83;146.42741023674807;51.52543177636424;51.52543177636424;44.02500131736783;21.02315973410621;17.2164814048717;14.98162230784661;13.71261965986453;0.0;0.0;2025.3635212430488;214.00974797678538;75.64348409184397;29.496009076558934;29.496009076558934
2040-04-05 18:00:00;147.667091440526;0.0;147.667091440526;76.08984056988093;76.08984056988093;0.0;76.08984056988093;0.0;18.3195481805021;18.31954818050179;15.652816579601266;7.474654250874602;6.121213344978605;5.326623033105368;4.875437000317201;0.0;0.0;40.54048985334282;115.97;138.0000739758663;51.38575032084882;51.385750320847954;43.905652948007834;20.96616757606008;17.169808856994283;14.941008289918043;13.675445809846464;0.0;0.0;2163.262327042853;213.42958412252347;76.08984056988093;29.71061879783383;29.71061879783383
