;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-04-05 19:00:00;147.667091440526;0.0;147.667091440526;76.08984056988093;76.08984056988093;0.0;76.08984056988093;0.0;18.3195481805021;18.3195481805021;15.652816579601266;7.474654250874603;6.121213344978605;5.326623033105368;4.875437000316923;2.842170943040401e-14;0.0;40.54048985334282;127.04;126.93007397586629;51.38575032084882;51.38575032084882;43.905652948007834;20.966167576060087;17.169808856994283;14.941008289918045;13.675445809845586;0.0;0.0;2290.0842379023675;213.4295841225235;76.08984056988095;29.71061879783384;29.710618797833884
2040-04-05 20:00:00;147.667091440526;0.0;147.667091440526;76.08984056988093;76.08984056988093;0.0;76.08984056988093;0.0;18.3195481805021;18.319548180501787;15.65281657960127;7.474654250874602;6.121213344978605;5.32662303310537;4.875437000317199;0.0;0.0;40.54048985334282;127.36;126.6100739758663;51.38575032084882;51.38575032084795;43.90565294800784;20.96616757606008;17.169808856994283;14.941008289918049;13.675445809846458;0.0;0.0;2416.5798076663386;213.4295841225235;76.08984056988093;29.71061879783383;29.71061879783383
2040-04-05 21:00:00;149.81506759405318;0.0;149.81506759405318;76.98255352595486;76.98255352595486;0.0;76.98255352595486;0.0;18.53447960745305;18.53447960745305;15.836460967012297;7.562349541625023;6.1930295877122905;5.3891168609036795;4.932637353795509;4.263256414560601e-14;0.0;41.13017150761399;126.72000000000001;126.68980550788763;51.10888593906079;51.10888593906079;43.669091033769945;20.853202697895117;17.077298608822893;14.860506730679365;13.601763050984754;0.0;0.0;2543.148784183843;212.27963400027363;76.98255352595491;30.142791599923502;30.142791599923537
2040-04-05 22:00:00;149.81506759405318;0.0;149.81506759405318;76.98255352595486;76.98255352595486;0.0;76.98255352595568;0.0;18.53447960745305;18.53447960745305;15.8364609670123;7.562349541625025;6.193029587712568;5.3891168609036795;4.93263735379551;0.0;0.0;41.13017150761399;114.33;139.07980550788764;51.10888593906079;51.10888593906079;43.669091033769945;20.85320269789512;17.077298608823757;14.860506730679365;13.601763050984758;0.0;0.0;2682.1014322525216;212.27963400027448;76.9825535259552;30.1427915999235;30.1427915999235
2040-04-05 23:00:00;148.73855923240393;0.0;148.73855923240393;76.53619704791792;76.53619704791792;0.0;76.53619704791792;0.0;18.427013893977577;18.427013893977282;15.744638773306788;7.5185018962498145;6.157121466345586;5.357869947004525;4.904037177056354;0.0;0.0;40.834639380181045;106.35;147.3375278831351;51.246903884727246;51.24690388472638;43.78701804632094;20.909516118625152;17.123415318828602;14.900637063650745;13.638494186074983;0.0;0.0;2829.3048550640437;212.85288850295404;76.53619704791794;29.926198117559668;29.926198117559668
2040-04-06 00:00:00;148.73855923240393;0.0;148.73855923240393;76.53619704791792;76.53619704791792;0.0;76.53619704791792;0.0;18.427013893977577;18.427013893977268;15.744638773306786;7.5185018962498145;6.157121466345586;5.357869947004525;4.904037177056356;0.0;0.0;40.834639380181045;103.22;150.4675278831351;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650745;13.638494186074986;0.0;0.0;2979.630917704426;212.85288850295404;76.53619704791792;29.926198117559668;29.926198117559668
2040-04-06 01:00:00;147.66709144052726;0.0;147.66709144052726;76.08984056988157;76.08984056988157;0.0;76.08984056988162;0.0;18.3195481805021;18.3195481805021;15.65281657960127;7.474654250874603;6.121213344978606;5.326623033105368;4.875437000317201;0.0;0.0;40.54048985334316;103.07;150.90007397586632;51.38575032084882;51.38575032084882;43.90565294800784;20.966167576060087;17.169808856994287;14.941008289918043;13.675445809846464;0.0;0.0;3130.3820101344063;213.42958412252435;76.08984056988125;29.710618797834083;29.710618797834083
2040-04-06 02:00:00;147.667091440526;0.0;147.667091440526;76.08984056988093;76.08984056988093;0.0;76.08984056988172;0.0;18.3195481805021;18.3195481805021;15.65281657960127;7.474654250874603;6.121213344978606;5.32662303310537;4.875437000317201;0.0;0.0;40.54048985334282;107.15;146.8200739758663;51.38575032084882;51.38575032084882;43.90565294800784;20.966167576060087;17.169808856994287;14.941008289918049;13.675445809846464;0.0;0.0;3277.045565009766;213.42958412252435;76.08984056988125;29.71061879783383;29.71061879783383
2040-04-06 03:00:00;150.89481283936368;0.0;150.89481283936368;77.42891000399183;77.42891000399183;0.0;77.42891000399183;0.0;18.641945320928528;18.641945320928528;15.928283160717815;7.606197187000234;6.228937709079272;5.4203637748028335;4.961237530534664;4.263256414560601e-14;0.0;41.42659194310168;123.2;129.9363852062759;50.971689898691665;50.971689898691665;43.55186628378232;20.797224627025457;17.031456526643193;14.820615376292203;13.565250652047723;0.0;0.0;3406.818097937791;211.70979326317422;77.42891000399187;30.360036343279976;30.36003634328001
2040-04-06 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.22;0.0;3258.4277570328954;0.0;0.0;0.0;0.0
2040-04-06 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.1;0.0;3102.1648356450432;0.0;0.0;0.0;0.0
2040-04-06 06:00:00;117.09821547397036;0.0;117.09821547397036;59.833848690137344;59.833848690137344;0.0;59.833848690137344;0.0;18.973922903415367;0.0;16.211935582491876;7.741649089180408;6.339863240000392;5.51689014215239;5.049587732896906;0.0;0.0;32.14806434745279;139.33;52.227779526151814;50.55044447365794;0.0;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991576;13.453143327610016;0.0;0.0;3154.2375069294126;159.40971517869903;59.83384869013734;23.560160953362836;23.560160953362836
2040-04-06 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.863263709253086;18.86326370925277;16.117384775233855;7.69649845512035;6.302888063026779;5.4847146863692045;5.020137665442826;78.34815106369886;0.0;0.0;128.89;81.65010993078322;50.6900745082114;50.69007450821054;43.311244953510005;20.682321265063436;16.93735879730191;14.738732405673655;13.490303492812242;0.0;0.0;3235.7299049848493;210.54010993078316;78.34815106369888;0.0;0.0
2040-04-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.641945320928528;18.641945320928208;15.928283160717815;7.606197187000234;6.228937709079548;5.4203637748028335;4.961237530534665;77.42891000399183;0.0;0.0;115.81999999999998;95.88979326317144;50.971689898691665;50.97168989869079;43.55186628378232;20.797224627025457;17.031456526644046;14.820615376292203;13.565250652047727;0.0;0.0;3331.4579117527746;211.7097932631742;77.42891000399183;0.0;0.0
2040-04-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.4270138939773;15.744638773306786;7.5185018962498145;6.157121466345586;5.357869947004525;4.904037177056356;76.53619704791795;0.0;0.0;104.43000000000002;108.42288850295402;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650745;13.638494186074986;0.0;0.0;3439.714227360135;212.85288850295404;76.53619704791795;0.0;0.0
2040-04-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.212082467026313;15.56099438589575;7.4308066054993915;6.08530522361162;5.295376119206213;4.846836823578046;75.64348409184394;0.0;0.0;96.67;117.33974797678543;51.52543177636425;51.52543177636338;44.025001317367824;21.023159734106205;17.216481404871683;14.981622307846612;13.712619659865478;0.0;0.0;3556.8819896255523;214.00974797678543;75.64348409184396;0.0;0.0
2040-04-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.00351516605684;18.003515166056538;15.382787714289233;7.345707974931283;6.015615461973223;5.234732735518363;4.791330174277238;74.77720439310272;0.0;0.0;90.15000000000002;125.0470871244067;51.81129801761978;51.8112980176189;44.26925471251625;21.139797507829055;17.311999494816437;15.06474126307716;13.78869811092914;0.0;0.0;3681.7512326504834;215.19708712440672;74.77720439310272;0.0;0.0
2040-04-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.905590870843987;17.90559087084368;15.29911801804176;7.305753373307664;5.982895468185788;5.206260100645383;4.765269284161025;74.37047798602929;0.0;0.0;86.56;129.25225194828096;51.95940637933417;51.95940637933329;44.39580330405237;21.200227971755933;17.36148777210887;15.107805502605897;13.828114639090423;0.0;0.0;3810.8193970371317;215.81225194828093;74.37047798602929;0.0;0.0
2040-04-06 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.10461675355115;18.104616753550843;15.469172192190232;7.386958960124182;6.049397102244643;5.26412920530706;4.818236646838891;75.197127613807;0.0;0.0;95.51;119.08340691925892;51.66595471658258;51.66595471658171;44.14506867857081;21.080495230707935;17.26343512275081;15.022480997300722;13.750017456764363;0.0;0.0;3929.7122629865385;214.59340691925894;75.197127613807;0.0;0.0
2040-04-06 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.10461675355115;18.10461675355115;15.469172192190232;7.386958960124182;6.049397102244645;5.264129205306786;4.818236646838891;75.19712761380704;0.0;0.0;94.99;119.60340691925893;51.66595471658258;51.66595471658258;44.14506867857081;21.080495230707935;17.263435122750813;15.022480997299844;13.750017456764363;0.0;0.0;4049.119184292648;214.59340691925894;75.19712761380703;0.0;0.0
2040-04-06 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.212082467026313;15.56099438589575;7.430806605499393;6.085305223611621;5.295376119206213;4.8468368235780455;75.64348409184396;0.0;0.0;94.6;119.40974797678544;51.52543177636424;51.52543177636338;44.025001317367824;21.023159734106212;17.216481404871686;14.981622307846612;13.712619659865474;0.0;0.0;4168.326476310219;214.0097479767854;75.64348409184396;0.0;0.0
2040-04-06 16:00:00;146.60044272643606;0.0;146.60044272643606;75.64348409184397;75.64348409184397;0.0;75.64348409184397;0.0;18.212082467026622;18.21208246702633;15.56099438589575;7.430806605499393;6.085305223611618;5.295376119206213;4.8468368235780455;0.0;0.0;40.24766225996354;92.88;161.37741023674133;51.52543177636424;51.52543177636338;44.025001317367824;21.023159734106212;17.216481404871676;14.98162230784661;13.712619659865474;0.0;0.0;4329.495470223153;214.0097479767854;75.64348409184397;29.496009076558934;29.496009076558934
2040-04-06 17:00:00;146.60044272643606;0.0;146.60044272643606;75.64348409184397;75.64348409184397;0.0;75.64348409184397;0.0;18.212082467026622;18.21208246702635;15.56099438589575;7.430806605499392;6.085305223611603;5.295376119206213;4.846836823578046;0.0;0.0;40.24766225996354;94.59;159.66741023673944;51.52543177636424;51.52543177636338;44.025001317367824;21.02315973410621;17.21648140487163;14.98162230784661;13.712619659865478;0.0;0.0;4488.94640568639;214.00974797678535;75.64348409184397;29.496009076558934;29.496009076558934
2040-04-06 18:00:00;146.60044272643606;0.0;146.60044272643606;75.64348409184397;75.64348409184397;0.0;75.64348409184397;0.0;18.212082467026622;18.21208246702633;15.56099438589575;7.430806605499392;6.085305223611618;5.295376119206213;4.8468368235780455;0.0;0.0;40.24766225996354;104.67;149.58741023674884;51.52543177636424;51.52543177636338;44.025001317367824;21.02315973410621;17.216481404871676;14.98162230784661;13.712619659865474;0.0;0.0;4638.309368602854;214.0097479767854;75.64348409184397;29.496009076558934;29.496009076558934
2040-04-06 19:00:00;147.667091440526;0.0;147.667091440526;76.08984056988093;76.08984056988093;0.0;76.08984056988093;0.0;18.3195481805021;18.31954818050179;15.652816579601266;7.474654250874602;6.121213344978606;5.32662303310537;4.875437000317199;0.0;0.0;40.54048985334282;116.40999999999998;137.56007397586632;51.38575032084882;51.385750320847954;43.905652948007834;20.96616757606008;17.169808856994287;14.941008289918049;13.675445809846458;0.0;0.0;4775.637527110291;213.42958412252347;76.08984056988093;29.71061879783383;29.71061879783383
2040-04-06 20:00:00;148.73855923240393;0.0;148.73855923240393;76.53619704791792;76.53619704791792;0.0;76.53619704791855;0.0;18.427013893977577;18.427013893977577;15.744638773306788;7.518501896249815;6.157121466345586;5.357869947004525;4.904037177056357;0.0;0.0;40.834639380181045;116.17;137.5175278831351;51.246903884727246;51.246903884727246;43.78701804632094;20.909516118625152;17.1234153188286;14.900637063650743;13.63849418607499;0.0;0.0;4912.916273117072;212.8528885029549;76.53619704791822;29.926198117559668;29.926198117559668
2040-04-06 21:00:00;149.81506759405318;0.0;149.81506759405318;76.98255352595486;76.98255352595486;0.0;76.98255352595487;0.0;18.53447960745305;18.534479607452752;15.836460967012297;7.562349541625023;6.193029587712568;5.3891168609036795;4.932637353795499;0.0;0.0;41.13017150761399;117.29000000000002;136.1198055078828;51.10888593906079;51.108885939059924;43.669091033769945;20.853202697895117;17.077298608823757;14.860506730679365;13.601763050984724;0.0;0.0;5048.790432811302;212.2796340002736;76.98255352595488;30.1427915999235;30.1427915999235
2040-04-06 22:00:00;152.00370707872074;0.0;152.00370707872074;77.88853053384534;77.88853053384534;0.0;77.88853053384534;0.0;18.752604515090805;18.752604515090486;16.02283396797583;7.651347821060291;6.265912886053164;5.452539230586019;4.990687597988746;0.0;0.0;41.731015383974785;117.3;135.55432532234263;50.83048695431194;50.83048695431107;43.43121790495233;20.73961167838477;16.984275595161943;14.779558967669866;13.527671883575952;0.0;0.0;5184.0923186120035;211.12330993836784;77.88853053384534;30.58314586423861;30.58314586423861
2040-04-06 23:00:00;152.00370707872074;0.0;152.00370707872074;77.88853053384534;77.88853053384534;0.0;77.88853053384534;0.0;18.752604515090805;18.75260451509049;16.02283396797583;7.651347821060291;6.265912886053164;5.452539230586019;4.990687597988736;0.0;0.0;41.731015383974785;110.63000000000001;142.22432532234262;50.83048695431194;50.83048695431108;43.43121790495233;20.73961167838477;16.984275595161943;14.779558967669866;13.52767188357592;0.0;0.0;5326.057439318415;211.1233099383678;77.88853053384534;30.58314586423861;30.58314586423861
2040-04-07 00:00:00;152.00370707872074;0.0;152.00370707872074;77.88853053384534;77.88853053384534;0.0;77.88853053384534;0.0;18.752604515090805;18.752604515090486;16.02283396797583;7.651347821060293;6.2659128860531625;5.4525392305860185;4.990687597988745;0.0;0.0;41.731015383974785;106.09;146.76432532234264;50.83048695431194;50.83048695431108;43.431217904952334;20.739611678384772;16.98427559516194;14.779558967669862;13.527671883575948;0.0;0.0;5472.555461768792;211.12330993836787;77.88853053384533;30.58314586423861;30.58314586423861
2040-04-07 01:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369886;0.0;18.863263709253086;18.86326370925277;16.117384775233855;7.69649845512035;6.302888063026778;5.4847146863692045;5.020137665442826;0.0;0.0;42.03633358954118;106.18;146.39644352032437;50.6900745082114;50.69007450821054;43.311244953510005;20.682321265063436;16.937358797301908;14.738732405673655;13.490303492812242;0.0;0.0;5618.678277516028;210.54010993078316;78.34815106369886;30.806910289517994;30.806910289517994
2040-04-07 02:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369886;0.0;18.863263709253086;18.86326370925277;16.117384775233855;7.6964984551203495;6.302888063026778;5.4847146863692045;5.020137665442826;0.0;0.0;42.03633358954118;106.07;146.50644352032438;50.6900745082114;50.69007450821054;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673655;13.490303492812242;0.0;0.0;5764.903787122477;210.54010993078316;78.34815106369886;30.806910289517994;30.806910289517994
2040-04-07 03:00:00;152.00370707872074;0.0;152.00370707872074;77.88853053384534;77.88853053384534;0.0;77.88853053384537;0.0;18.752604515090805;18.752604515090805;16.022833967975835;7.651347821060291;6.2659128860528845;5.4525392305860185;4.990687597988745;0.0;0.0;41.731015383974785;109.66;143.19432532234265;50.83048695431194;50.83048695431194;43.43121790495234;20.73961167838477;16.984275595161087;14.779558967669862;13.527671883575948;0.0;0.0;5907.809867255463;211.12330993836787;77.88853053384537;30.58314586423861;30.58314586423861
2040-04-07 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.89;0.0;5755.6244767621;0.0;0.0;0.0;0.0
2040-04-07 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.26;0.0;5592.076695538261;0.0;0.0;0.0;0.0
2040-04-07 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.2000000000008;0.0;5436.597091703484;0.0;0.0;0.0;0.0
2040-04-07 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.32086835580212;19.320868355801792;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.141921379938402;80.24880190163881;0.0;0.0;135.51;72.82883017940041;50.16008981955662;50.16008981955577;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866904;0.0;0.0;5509.1540920283005;208.33883017940036;80.2488019016388;0.0;0.0
2040-04-07 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.973922903415367;18.973922903415367;16.211935582491876;7.741649089180409;6.3398632400003825;5.51689014215239;5.049587732896623;78.80777159355242;0.0;0.0;120.91;89.05015965235613;50.55044447365794;50.55044447365794;43.19194051988893;20.625350087551777;16.890703430998787;14.698133338991576;13.453143327609165;0.0;0.0;5597.928793976055;209.96015965235608;78.80777159355242;0.0;0.0
2040-04-07 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.641945320928528;18.641945320928208;15.928283160717815;7.606197187000235;6.228937709079548;5.4203637748028335;4.961237530534665;77.42891000399183;0.0;0.0;109.29000000000002;102.4197932631742;50.971689898691665;50.9716898986908;43.551866283782324;20.79722462702546;17.031456526644046;14.820615376292203;13.565250652047729;0.0;0.0;5700.0686907995305;211.70979326317422;77.42891000399183;0.0;0.0
2040-04-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.53447960745305;18.534479607453015;15.836460967012297;7.562349541625023;6.193029587712567;5.389116860903679;4.932637353795229;76.98255352595487;0.0;0.0;106.13;106.14963400027364;51.10888593906079;51.10888593906079;43.669091033769945;20.853202697895117;17.077298608823757;14.860506730679361;13.601763050983884;0.0;0.0;5805.9333213652635;212.27963400027363;76.98255352595487;0.0;0.0
2040-04-07 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.3195481805021;18.31954818050179;15.652816579601266;7.474654250874603;6.121213344978602;5.32662303310537;4.875437000317199;76.08984056988093;0.0;0.0;104.17;109.25958412252348;51.38575032084882;51.385750320847954;43.905652948007834;20.966167576060087;17.169808856994273;14.941008289918049;13.675445809846458;0.0;0.0;5914.902608821719;213.42958412252347;76.08984056988093;0.0;0.0
2040-04-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.212082467026587;15.560994385895752;7.430806605499392;6.085305223611617;5.295376119206213;4.846836823577771;75.64348409184396;0.0;0.0;104.13;109.87974797678542;51.52543177636425;51.52543177636425;44.02500131736783;21.02315973410621;17.216481404871676;14.981622307846612;13.7126196598646;0.0;0.0;6024.486611668062;214.0097479767854;75.64348409184396;0.0;0.0
2040-04-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.427013893977268;15.744638773306786;7.5185018962498145;6.157121466345586;5.357869947004525;4.904037177056356;76.53619704791791;0.0;0.0;110.98;101.87288850295403;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650745;13.638494186074986;0.0;0.0;6126.0582758404325;212.85288850295404;76.53619704791792;0.0;0.0
2040-04-07 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.427013893977577;15.744638773306786;7.518501896249815;6.157121466345588;5.3578699470045255;4.904037177056357;76.53619704791824;0.0;0.0;111.01;101.8428885029534;51.246903884727246;51.246903884727246;43.78701804632093;20.909516118625152;17.123415318828606;14.900637063650747;13.63849418607499;0.0;0.0;6227.594861429594;212.85288850295493;76.53619704791822;0.0;0.0
2040-04-07 15:00:00;0.0;1.305154814633026e-12;1.305154814633026e-12;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.427013893977268;15.744638773306788;7.5185018962498145;6.157121466345586;5.357869947004521;4.904037177056356;76.5361970479179;0.0;0.0;111.86;100.99288850295528;51.246903884727246;51.24690388472638;43.78701804632094;20.909516118625152;17.123415318828602;14.900637063650734;13.638494186074986;0.0;1.2398970739013748e-12;6328.276370189477;212.85288850295404;76.53619704791791;2.6259714870416486e-13;2.6259714870416486e-13
2040-04-07 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.427013893977268;15.744638773306786;7.5185018962498145;6.157121466345586;5.357869947004525;4.904037177056357;76.53619704791791;0.0;0.0;114.82;98.03288850295405;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650745;13.63849418607499;0.0;0.0;6425.992844873922;212.85288850295404;76.53619704791792;0.0;0.0
2040-04-07 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.53447960745305;18.534479607452734;15.836460967012297;7.562349541625023;6.193029587712567;5.389116860903679;4.932637353795509;76.98255352595487;0.0;0.0;118.29;93.98963400027367;51.10888593906079;51.108885939059924;43.669091033769945;20.853202697895117;17.077298608823757;14.860506730679361;13.601763050984754;0.0;0.0;6519.661179231952;212.27963400027363;76.98255352595488;9.366378623281603;6.9709672637484664e+16
2040-04-07 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.53447960745305;18.534479607452734;15.836460967012297;7.562349541625023;6.193029587712567;5.389116860903678;4.932637353795509;76.98255352595487;0.0;0.0;132.81;79.46963400027366;51.10888593906079;51.108885939059924;43.669091033769945;20.853202697895117;17.077298608823757;14.860506730679361;13.601763050984754;0.0;0.0;6598.804830173264;212.27963400027363;76.98255352595488;12.138548254617877;1.9992839531011232e+17
2040-04-07 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.53447960745305;18.534479607452734;15.836460967012297;7.562349541625023;6.193029587712567;5.3891168609036795;4.932637353795509;76.98255352595487;0.0;0.0;141.88;70.39963400027366;51.10888593906079;51.108885939059924;43.669091033769945;20.853202697895117;17.077298608823757;14.860506730679365;13.601763050984754;0.0;0.0;6668.87452393203;212.27963400027363;76.98255352595488;10.578209544704617;6.170822092570716e+17
2040-04-07 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.641945320928528;18.641945320928208;15.928283160717815;7.606197187000234;6.228937709079548;5.420363774802833;4.961237530534664;77.42891000399183;0.0;0.0;143.01;68.69979326317423;50.971689898691665;50.9716898986908;43.551866283782324;20.797224627025457;17.031456526644046;14.820615376292203;13.565250652047725;0.0;0.0;6737.240873469007;211.70979326317422;77.42891000399183;4.8381268981669;4.8381268981669
2040-04-07 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.08458209757764;19.08458209757731;16.30648638974989;7.7867997232404615;6.376838416971059;5.5490655979355745;5.079037800350986;79.26739212340293;0.0;0.0;147.97;61.41342560195585;50.41158878485176;50.41158878485089;43.073297712407985;20.56869485488081;16.84430680117295;14.657759422397945;13.41618924139349;0.0;0.0;6798.317437027298;209.38342560195585;79.26739212340293;1.7417397266483752;1.7417397266483752
2040-04-07 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.08458209757764;19.084582097577318;16.30648638974989;7.7867997232404615;6.376838416973911;5.549065597935574;5.079037800350985;79.26739212340578;0.0;0.0;128.09;81.29342560195687;50.41158878485176;50.41158878485091;43.073297712407985;20.56869485488081;16.844306801181474;14.657759422397941;13.416189241393488;0.0;0.0;6879.270946757411;209.38342560196438;79.26739212340578;0.0;0.0
2040-04-07 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.08458209757764;19.084582097577318;16.306486389749885;7.786799723240463;6.376838416974006;5.549065597935574;5.079037800350985;79.26739212340587;0.0;0.0;119.99;89.39342560196467;50.411588784851766;50.41158878485091;43.07329771240798;20.568694854880818;16.84430680118176;14.657759422397941;13.416189241393488;0.0;0.0;6968.320408812038;209.38342560196466;79.26739212340587;0.0;0.0
2040-04-08 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.7867997232404615;6.376838416973722;5.549065597935574;5.079037800350985;79.26739212340593;0.0;0.0;117.73;91.65342560196466;50.411588784851766;50.411588784851766;43.073297712407985;20.568694854880814;16.84430680118091;14.657759422397941;13.416189241393488;0.0;0.0;7059.6254183935625;209.38342560196466;79.26739212340593;0.0;0.0
2040-04-08 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.973922903415367;18.973922903415367;16.211935582491876;7.741649089180409;6.339863240000393;5.516890142152391;5.0495877328969065;78.80777159355272;0.0;0.0;114.99000000000001;94.97015965235612;50.55044447365794;50.55044447365794;43.19194051988894;20.625350087551777;16.890703430998816;14.69813333899158;13.453143327610018;0.0;0.0;7154.242596774999;209.960159652357;78.80777159355272;2.955663447871853;2.955663447871853
2040-04-08 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.08458209757764;19.084582097577318;16.30648638974989;7.7867997232404615;6.3768384169740076;5.549065597935574;5.079037800350985;79.26739212340587;0.0;0.0;125.70000000000002;83.68342560196466;50.411588784851766;50.41158878485091;43.073297712407985;20.568694854880814;16.844306801181762;14.657759422397941;13.416189241393488;0.0;0.0;7237.568310247127;209.38342560196466;79.2673921234059;6.276813459861028;6.276813459861028
2040-04-08 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.32086835580212;19.320868355801792;16.50837703813414;7.883208109902564;6.455790069210611;5.61776859284919;5.1419213799384025;80.24880190163881;0.0;0.0;141.71;66.6288301794004;50.16008981955662;50.16008981955577;42.85840883332994;20.466079452387717;16.760272041839197;14.584633154864273;13.349257057866906;0.0;0.0;7303.8352620110145;208.33883017940042;80.24880190163881;8.301205643298852;2.7143096871356627e+17
2040-04-08 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241533;16.735826580290976;7.991821577548871;6.544736819827628;5.695169229594705;5.212765876703399;81.35445591044899;0.0;0.0;164.02;43.4787237103904;49.95782403978218;49.957824039781336;42.6855863859669;20.38355193829724;16.69268784280826;14.525822012212718;13.295427451541793;0.0;0.0;7346.948793958304;207.49872371039044;81.35445591044898;19.857562637178255;19.857562637178255
2040-04-08 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.453968134521993;19.453968134521666;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;80.80162890604392;0.0;0.0;173.69;34.22845625816696;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;7380.809902776773;207.9184562581669;80.8016289060439;15.845752932137126;1.6243332198755443e+17
2040-04-08 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.32086835580212;19.32086835580212;16.50837703813414;7.883208109902564;6.455790069210611;5.61776859284919;5.1419213799384025;80.24880190163914;0.0;0.0;166.83;41.50883017940039;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387717;16.760272041839197;14.584633154864274;13.349257057866906;0.0;0.0;7421.949692461034;208.33883017940127;80.24880190163915;1.2571247828749348;1.2571247828749348
2040-04-08 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.32086835580212;19.320868355801792;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.141921379938402;80.24880190163881;0.0;0.0;152.81;55.5288301794004;50.16008981955662;50.16008981955577;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866904;0.0;0.0;7477.1074251557975;208.33883017940036;80.2488019016388;0.0;0.0
2040-04-08 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.7867997232404615;6.3768384169740076;5.5490655979355745;5.079037800350986;79.26739212340621;0.0;0.0;131.06;78.32342560196467;50.41158878485176;50.41158878485176;43.07329771240799;20.56869485488081;16.844306801181762;14.657759422397945;13.41618924139349;0.0;0.0;7555.056995386505;209.3834256019655;79.26739212340621;0.0;0.0
2040-04-08 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.863263709253086;18.86326370925305;16.117384775233855;7.6964984551203495;6.302888063026491;5.4847146863692045;5.020137665442825;78.34815106369886;0.0;0.0;119.11;91.43010993078317;50.690074508211396;50.6900745082114;43.311244953510005;20.682321265063432;16.937358797301037;14.738732405673654;13.490303492812238;0.0;0.0;7646.109352467533;210.54010993078316;78.34815106369886;0.0;0.0
2040-04-08 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.641945320928528;18.641945320928208;15.928283160717815;7.606197187000234;6.228937709079548;5.4203637748028335;4.961237530534664;77.42891000399183;0.0;0.0;115.49000000000001;96.21979326317421;50.971689898691665;50.9716898986908;43.551866283782324;20.797224627025457;17.031456526644046;14.820615376292203;13.565250652047725;0.0;0.0;7741.94684026308;211.70979326317422;77.42891000399183;0.0;0.0
2040-04-08 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.641945320928528;18.641945320928208;15.928283160717815;7.606197187000234;6.228937709079548;5.420363774802833;4.961237530534663;77.42891000399183;0.0;0.0;124.35;87.3597932631726;50.971689898691665;50.97168989869079;43.55186628378232;20.797224627025457;17.031456526644046;14.8206153762922;13.565250652047721;0.0;0.0;7828.919536184246;211.7097932631742;77.42891000399183;0.0;0.0
2040-04-08 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.53447960745305;18.534479607452734;15.8364609670123;7.562349541625023;6.193029587712567;5.389116860903678;4.932637353795509;76.98255352595487;0.0;0.0;125.05;87.22963400027365;51.10888593906079;51.10888593905992;43.669091033769945;20.853202697895117;17.077298608823753;14.860506730679361;13.601763050984754;0.0;0.0;7915.757724207719;212.27963400027363;76.98255352595488;0.0;0.0
2040-04-08 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.53447960745305;18.53447960745305;15.8364609670123;7.562349541625023;6.193029587712568;5.3891168609036795;4.932637353795509;76.98255352595518;0.0;0.0;125.53;86.74963400027366;51.10888593906079;51.10888593906079;43.669091033769945;20.853202697895117;17.077298608823757;14.860506730679365;13.601763050984754;0.0;0.0;8002.111570321801;212.27963400027448;76.9825535259552;0.0;0.0
2040-04-08 14:00:00;0.0;1.495879443705474e-14;1.495879443705474e-14;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.427013893977268;15.744638773306786;7.5185018962498145;6.157121466345586;5.357869947004525;4.904037177056356;76.53619704791791;0.0;0.0;126.82;86.03288850295411;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650745;13.638494186074986;0.0;1.4210854715202004e-14;8087.744353246239;212.85288850295404;76.53619704791792;3.0097094407354135e-15;3.0097094407354135e-15
2040-04-08 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.641945320928528;18.641945320928528;15.928283160717815;7.606197187000234;6.228937709079265;5.420363774802835;4.961237530534664;77.42891000399187;0.0;0.0;135.98;75.72979326317423;50.971689898691665;50.971689898691665;43.551866283782324;20.797224627025457;17.031456526643172;14.820615376292206;13.565250652047725;0.0;0.0;8163.069759291724;211.70979326317422;77.42891000399186;0.0;0.0
2040-04-08 16:00:00;152.00370707872074;0.0;152.00370707872074;77.88853053384534;77.88853053384534;0.0;77.88853053384534;0.0;18.752604515090805;18.752604515090525;16.02283396797583;7.651347821060293;6.265912886053149;5.4525392305860185;4.990687597988745;1.4210854715202004e-14;0.0;41.731015383974785;140.45;112.40432532234058;50.83048695431194;50.83048695431108;43.43121790495233;20.739611678384772;16.984275595161897;14.779558967669862;13.527671883575948;0.0;0.0;8275.065931126102;211.1233099383678;77.88853053384535;30.583145864238613;30.583145864238624
2040-04-08 17:00:00;152.00370707872074;0.0;152.00370707872074;77.88853053384534;77.88853053384534;0.0;77.88853053384534;0.0;18.752604515090805;18.752604515090766;16.02283396797583;7.651347821060291;6.265912886053164;5.452539230585733;4.990687597988745;0.0;0.0;41.731015383974785;143.39;109.46432532234266;50.83048695431194;50.83048695431194;43.431217904952334;20.73961167838477;16.984275595161943;14.77955896766899;13.527671883575948;0.0;0.0;8384.116503151889;211.12330993836784;77.88853053384533;30.58314586423861;30.58314586423861
2040-04-08 18:00:00;154.2312523948734;0.0;154.2312523948734;78.80777159355239;78.80777159355239;0.0;78.80777159355239;0.0;18.973922903415367;18.973922903415048;16.211935582491876;7.741649089180408;6.339863240000392;5.516890142152391;5.049587732896906;0.0;0.0;42.342543020912075;164.0;88.30270267326821;50.55044447365794;50.55044447365709;43.19194051988893;20.625350087551773;16.890703430998816;14.69813333899158;13.453143327610016;0.0;0.0;8472.0;209.9601596523561;78.80777159355239;31.031327981848527;31.031327981848527
2040-04-08 19:00:00;95.49520160204018;0.0;95.49520160204018;48.72693380850357;48.72693380850357;0.0;48.72693380850357;0.0;19.08458209757764;0.0;16.30648638974989;7.786799723240463;2.52386693074098e-10;5.549065597678151;0.0;0.0;0.0;26.217182085994587;172.94;0.0;50.411588784851766;0.0;43.07329771240799;20.568694854880818;7.541167868876328e-10;14.657759421628779;0.0;18.01147713948194;0.0;8453.564922860518;128.71134077452348;48.72693380849853;19.213634562330483;19.213634562330483
2040-04-08 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.68;0.0;8287.46224461439;0.0;0.0;0.0;0.0
2040-04-08 21:00:00;74.0218714311171;0.0;74.0218714311171;37.716920570563964;37.716920570563964;0.0;37.716920570563964;0.0;0.0;19.195241291739606;0.0;7.831950357300521;0.0;5.581241053718762;5.10848786780507;0.0;0.0;20.32190553046652;151.34;0.0;0.0;50.27349940142809;0.0;20.512352286459787;0.0;14.617608318062835;13.379439094356176;32.235195369226865;0.0;8254.812676132931;98.78289910030689;37.71692057056396;14.89320053194076;14.89320053194076
2040-04-08 22:00:00;144.34892449275824;0.0;144.34892449275824;73.75818386065548;73.75818386065548;0.0;73.75818386065548;0.0;18.973922903415367;18.973922903415048;16.211935582491876;7.741649089180408;6.339863240000392;5.51689014215239;0.0;0.0;0.0;39.62945544725519;136.65;99.4864717720013;50.55044447365794;50.55044447365709;43.19194051988894;20.625350087551773;16.890703430998816;14.698133338991576;0.0;0.0;0.0;8353.886407271126;196.50701632474613;73.75818386065548;29.043003607942957;29.043003607942957
2040-04-08 23:00:00;79.88571008180185;0.0;79.88571008180185;40.704766356552916;40.704766356552916;0.0;40.704766356552916;0.0;19.195241291739933;0.0;16.401037197007916;0.0;0.0;0.0;5.108487867805069;0.0;0.0;21.931759115646475;145.7;0.0;50.27349940142894;0.0;42.955309661119244;0.0;0.0;0.0;13.379439094356172;17.159992727449147;0.0;8336.308720223313;106.60824815690435;40.704766356552916;16.07300486845853;16.07300486845853
2040-04-09 00:00:00;155.3484900371794;0.0;155.3484900371794;79.26739212340588;79.26739212340588;0.0;79.26739212340588;0.0;19.08458209757764;19.084582097577325;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935574;5.079037800350985;1.4210854715202004e-14;0.0;42.649259667116475;140.55;111.48268526908114;50.411588784851766;50.41158878485091;43.073297712407985;20.568694854880814;16.84430680118176;14.657759422397941;13.416189241393488;0.0;0.0;8447.374590056383;209.38342560196466;79.2673921234059;31.256116195480498;31.25611619548051
2040-04-09 01:00:00;85.90969303524253;0.0;85.90969303524253;43.71245350383849;43.71245350383849;0.0;43.71245350383851;0.0;0.0;19.320868355801792;16.50837703813414;7.883208109902564;0.0;0.0;0.0;0.0;0.0;23.58557341375887;148.28;0.0;0.0;50.16008981955577;42.85840883332994;20.466079452387717;0.0;0.0;0.0;11.209848480967704;0.0;8435.74237284591;113.48457810527343;43.712453503838496;17.285030238690794;17.285030238690794
2040-04-09 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.25;0.0;8271.070585727268;0.0;0.0;0.0;0.0
2040-04-09 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.37;0.0;8084.287032197982;0.0;0.0;0.0;0.0
2040-04-09 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.44000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.44000000000003;0.0;7879.442817846372;0.0;0.0;0.0;0.0
2040-04-09 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;216.55;0.0;7662.49884570548;0.0;0.0;0.0;0.0
2040-04-09 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.12999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.12999999999997;0.0;7451.985720763194;0.0;0.0;0.0;0.0
2040-04-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.60171079720817;20.60171079720817;17.602770393535558;8.405811304316828;6.883765135402164;5.990188522803239;5.482795869247808;85.56875281972194;0.0;0.0;172.73;33.893711776055866;49.74715434761959;49.74715434761959;42.505583363086046;20.29759550015051;16.622295597413228;14.464567333680597;13.239361286487135;0.0;0.0;7485.506833253212;206.62371177605672;85.56875281972192;0.0;0.0
2040-04-09 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.20587174883108;20.205871748830745;17.264552662495387;8.24430295288472;6.751501214834059;5.8750936868546075;5.377450020998012;83.92464403572862;0.0;0.0;151.31;55.18480036417879;49.716117368133084;49.71611736813226;42.479064360417404;20.284931940527354;16.611925037443694;14.455542968659039;13.231101320865948;0.0;0.0;7540.317358275728;206.49480036417876;83.92464403572862;0.0;0.0
2040-04-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.93751484372572;6.500263444519121;5.65646891122195;5.1773436283209024;80.80162890604424;0.0;0.0;133.68;74.23845625816695;50.05887972046605;50.05887972046605;42.77193163959903;20.424784192813362;16.726454143979733;14.555205134059022;13.322321706784553;0.0;0.0;7614.178798665982;207.91845625816782;80.80162890604424;0.0;0.0
2040-04-09 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.453968134521993;19.453968134521666;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;80.80162890604392;0.0;0.0;149.88;58.03845625816696;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;7671.836545984215;207.9184562581669;80.8016289060439;0.0;0.0
2040-04-09 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.45396813452199;19.453968134521666;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;80.8016289060439;0.0;0.0;152.47;55.448456258166956;50.058879720466045;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;7726.901410415083;207.9184562581669;80.8016289060439;0.0;0.0
2040-04-09 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241864;16.735826580290976;7.991821577548871;6.54473681982763;5.695169229594706;5.2127658767034;81.35445591044932;0.0;0.0;160.35;47.148723710390456;49.95782403978218;49.95782403978218;42.6855863859669;20.38355193829724;16.692687842808265;14.525822012212721;13.295427451541794;0.0;0.0;7773.663789054953;207.4987237103913;81.35445591044932;0.0;0.0
2040-04-09 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.453968134521993;19.453968134521666;16.62210180921256;7.937514843725718;6.5002634445191205;5.65646891122195;5.177343628320901;80.80162890604392;0.0;0.0;160.05;47.868456258166944;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059022;13.32232170678455;0.0;0.0;7821.143562123663;207.9184562581669;80.8016289060439;0.0;0.0
2040-04-09 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.453968134521993;19.453968134521958;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221657;5.1773436283209024;80.8016289060439;0.0;0.0;166.86;41.05845625816691;50.05887972046605;50.05887972046605;42.77193163959903;20.42478419281336;16.72645414397973;14.55520513405817;13.322321706784553;0.0;0.0;7861.810961203723;207.9184562581669;80.8016289060439;0.0;0.0
2040-04-09 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.453968134521993;19.453968134521702;16.62210180921256;7.937514843725718;6.500263444519121;5.656468911221949;5.177343628320901;80.80162890604394;0.0;0.0;166.37;41.54845625816695;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.726454143979733;14.555205134059019;13.32232170678455;0.0;0.0;7902.96632691383;207.9184562581669;80.80162890604394;0.0;0.0
2040-04-09 16:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604389;0.0;19.453968134521993;19.453968134521666;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;2.842170943040401e-14;0.0;43.659209600785516;164.91;86.66766585895238;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;7989.238844456441;207.9184562581669;80.8016289060439;31.99629328793285;31.99629328793287
2040-04-09 17:00:00;159.02730262392106;0.0;159.02730262392106;80.80162890604407;80.80162890604407;0.0;80.80162890604407;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.93751484372572;6.500263444519121;5.656468911221949;5.177343628320902;0.0;0.0;43.659209600785616;165.37;86.20766585895298;50.05887972046605;50.058879720465626;42.77193163959903;20.424784192813362;16.726454143979733;14.555205134059019;13.322321706784551;0.0;0.0;8075.0470483731715;207.9184562581674;80.80162890604407;31.996293287932914;31.996293287932914
2040-04-09 18:00:00;157.71592269946908;0.0;157.71592269946908;80.24880190163591;80.24880190163591;0.0;80.24880190163914;0.0;19.32086835580212;19.32086835580212;16.508377038134135;7.883208109902563;6.455790069210611;5.617768592849188;5.1419213799384025;0.0;0.0;43.29919409467654;168.5;83.1380242740778;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387714;16.760272041839197;14.58463315486427;13.349257057866907;0.0;0.0;8157.781320294831;208.3388301794012;80.24880190163913;31.732443647133177;31.732443647133177
2040-04-09 19:00:00;157.71592269946365;0.0;157.71592269946365;80.24880190163314;80.24880190163314;0.0;80.24880190163898;0.0;19.32086835580212;19.320868355801952;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.1419213799384025;0.0;0.0;43.299194094675045;185.00000000000003;66.63802427407586;50.16008981955662;50.16008981955619;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864276;13.349257057866906;0.0;0.0;8224.011455502894;208.33883017940082;80.24880190163896;31.732443647132083;31.732443647132083
2040-04-09 20:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163911;0.0;19.32086835580212;19.320868355802098;16.50837703813414;7.883208109902563;6.45579006921061;5.6177685928491865;5.1419213799384025;1.4210854715202004e-14;0.0;43.2991940946781;183.98;67.65802427407937;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387714;16.760272041839194;14.584633154864264;13.349257057866906;0.0;0.0;8291.2582792042;208.33883017940124;80.24880190163913;31.732443647134332;31.732443647134335
2040-04-09 21:00:00;159.0273026239222;0.0;159.0273026239222;80.80162890604466;80.80162890604466;0.0;80.80162890604468;0.0;19.453968134521993;19.453968134521958;16.62210180921256;7.93751484372572;6.500263444519121;5.65646891122195;5.1773436283209024;0.0;0.0;43.65920960078593;175.09;76.48766585895375;50.05887972046605;50.05887972046605;42.77193163959904;20.424784192813362;16.726454143979733;14.555205134059022;13.322321706784553;0.0;0.0;8367.331382149194;207.91845625816782;80.8016289060442;31.996293287933145;31.996293287933145
2040-04-09 22:00:00;120.46769975088951;0.0;120.46769975088951;61.12272828347656;61.12272828347656;0.0;61.12272828347656;0.0;19.587067913241864;19.587067913241825;16.735826580287096;0.0;2.5484784693824246e-12;0.0;5.212765876703399;1.7053025658242404e-13;0.0;33.07308435352132;165.18;23.78974627059418;49.95782403978218;49.95782403978218;42.68558638595573;0.0;7.339906460401835e-12;0.0;13.295427451541793;3.637978807091713e-12;0.0;8390.702761850678;155.89666191706922;61.12272828347674;24.238101189879078;24.238101189879185
2040-04-09 23:00:00;147.89469297846864;0.0;147.89469297846864;75.14515999482212;75.14515999482212;0.0;75.14515999482212;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.93751484372572;6.5002634445191205;0.0;5.177343628320901;0.0;0.0;40.60287317367562;152.81;81.15612429778398;50.05887972046605;50.058879720465626;42.77193163959904;20.424784192813362;16.72645414397973;0.0;13.32232170678455;0.0;0.0;8471.43935101037;193.3632511241084;75.14515999482212;29.756412227267887;29.756412227267887
2040-04-10 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.75;0.0;8315.26577904281;0.0;0.0;0.0;0.0
2040-04-10 01:00:00;0.0;9.81296915070791e-12;9.81296915070791e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;166.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;166.9899999999907;9.322320693172514e-12;8147.860015753866;0.0;0.0;1.9743693931224313e-12;1.9743693931224313e-12
2040-04-10 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.83999999997994;0.0;7978.612622753084;0.0;0.0;0.0;0.0
2040-04-10 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.85;0.0;7801.363692121945;0.0;0.0;0.0;0.0
2040-04-10 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;192.07999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;192.07999999999998;0.0;7608.893623937333;0.0;0.0;0.0;0.0
2040-04-10 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;209.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;209.6899999999997;0.0;7398.823179256137;0.0;0.0;0.0;0.0
2040-04-10 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;217.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;217.57;0.0;7180.8832380971735;0.0;0.0;0.0;0.0
2040-04-10 07:00:00;0.0;1.322357428235639e-11;1.322357428235639e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.79999999998745;1.2562395568238571e-11;6973.724193935282;0.0;0.0;2.6605831456101054e-12;2.6605831456101054e-12
2040-04-10 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.48;0.0;6795.895507725574;0.0;0.0;0.0;0.0
2040-04-10 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.23;0.0;6633.325712950188;0.0;0.0;0.0;0.0
2040-04-10 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.42;0.0;6465.57404666454;0.0;0.0;0.0;0.0
2040-04-10 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.02;0.0;6295.230767962206;0.0;0.0;0.0;0.0
2040-04-10 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.24;0.0;6126.676006423809;0.0;0.0;0.0;0.0
