;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-04-10 13:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;19.793020964618787;19.79302096461894;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618076;5.267576787819697;1.121627344322718;0.0;43.814078409585704;174.7;78.3297625968009;50.37120301315871;50.37120301315926;43.03879079823631;20.552216845866518;16.830812476856963;14.64601678663054;13.405441253306886;0.0;0.0;6204.699435220288;209.21568418721517;82.20987738098754;32.109791170117006;32.109791170117006
2040-04-10 14:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461894;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618073;5.267576787819696;1.121627344322846;0.0;43.81407840958571;176.69000000000003;76.33976259680144;50.37120301315926;50.37120301315926;43.03879079823631;20.552216845866518;16.83081247685696;14.646016786630533;13.405441253306883;0.0;0.0;6280.728962845329;209.21568418721571;82.20987738098772;32.20562606652397;33.16075599174751
2040-04-10 15:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893374;6.567553272926308;5.715023895289195;5.230938773706665;0.4350105894540377;0.0;43.814078409584944;176.48999999999998;76.93251086002292;50.46576190140269;50.46576190140269;43.119584981535056;20.59079831026742;16.862407968345014;14.67351089004071;13.430606497444378;0.0;0.0;6357.347437257209;209.608432450438;81.63807619629883;32.21075977440974;32.55461117843253
2040-04-10 16:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618074;5.267576787819697;1.121627344322576;0.0;43.81407840958571;183.87;69.15976259679957;50.37120301315926;50.37120301315841;43.038790798236306;20.552216845866518;16.83081247685696;14.646016786630534;13.405441253306885;0.0;0.0;6426.189332482146;209.21568418721486;82.20987738098744;32.482479534475885;32.976682466799275
2040-04-10 17:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.567553272925881;5.715023895289193;5.230938773706666;0.4350105894536114;0.0;43.814078409584944;193.98;59.442510860021684;50.46576190140269;50.46576190140269;43.119584981535056;20.590798310267424;16.862407968343778;14.673510890040706;13.43060649744438;0.0;0.0;6485.310533875543;209.60843245043674;81.6380761962984;32.39194192537232;32.800607267955655
2040-04-10 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.91;0.0;6270.076268348849;0.0;0.0;0.0;0.0
2040-04-10 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;212.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;212.05;0.0;6057.712764535431;0.0;0.0;0.0;0.0
2040-04-10 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.45000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.44999999999982;0.0;5852.959878897204;0.0;0.0;0.0;0.0
2040-04-10 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;189.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;189.12;0.0;5663.547230903256;0.0;0.0;0.0;0.0
2040-04-10 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.31;0.0;5499.954053541699;0.0;0.0;0.0;0.0
2040-04-10 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.5300000000001;0.0;5343.149055839012;0.0;0.0;0.0;0.0
2040-04-11 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.9699999999882;0.0;5185.911898386232;0.0;0.0;0.0;0.0
2040-04-11 01:00:00;0.0;1.2415799382755434e-11;1.2415799382755434e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.54999999997634;1.1795009413617663e-11;5029.102602791325;0.0;0.0;2.4980588358103932e-12;2.4980588358103932e-12
2040-04-11 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.26;0.0;4856.5911476611855;0.0;0.0;0.0;0.0
2040-04-11 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.76;0.0;4669.5883181038025;0.0;0.0;0.0;0.0
2040-04-11 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.97;0.0;4462.384838687897;0.0;0.0;0.0;0.0
2040-04-11 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.64000000000016;0.0;4255.521719445963;0.0;0.0;0.0;0.0
2040-04-11 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.72;0.0;4058.588943359991;0.0;0.0;0.0;0.0
2040-04-11 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.853267470681608;19.85326747068144;16.96327612244782;8.10043504519518;6.633683570441031;5.772569866340221;5.283610373468399;82.4601099192557;0.0;0.0;193.88;12.781132939436375;49.75616394470332;49.7561639447029;42.51328145526704;20.301271552773475;16.625306024590312;14.467186979474928;13.241759037924403;0.0;0.0;4071.1671468522595;206.66113293943636;82.4601099192557;0.0;0.0
2040-04-11 08:00:00;0.0;4.487638331116422e-14;4.487638331116422e-14;0.0;0.0;0.0;0.0;0.0;19.853267470681608;19.853267470681274;16.963276122447816;8.10043504519518;6.633683570444646;5.772569866340221;5.283610373468398;82.46010991925915;0.0;0.0;179.88;26.781132939446195;49.75616394470332;49.75616394470248;42.513281455267034;20.301271552773475;16.62530602460053;14.467186979474928;13.2417590379244;0.0;4.263256414560601e-14;4097.744721434363;206.66113293944613;82.46010991925914;9.029128322206242e-15;9.029128322206242e-15
2040-04-11 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241825;16.735826580290976;7.991821577548871;6.544736819827619;5.695169229594704;5.212765876703399;81.35445591044925;0.0;0.0;171.22;36.27872371039045;49.95782403978218;49.957824039782174;42.6855863859669;20.38355193829724;16.692687842808233;14.525822012212714;13.295427451541793;0.0;0.0;4133.818557908691;207.49872371039123;81.35445591044925;0.0;0.0
2040-04-11 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241846;16.735826580290976;7.991821577548873;6.54473681982762;5.695169229594705;5.2127658767034;81.35445591044929;0.0;0.0;176.58;30.918723710390623;49.95782403978218;49.95782403978218;42.6855863859669;20.383551938297245;16.692687842808237;14.525822012212718;13.295427451541794;0.0;0.0;4164.530590691186;207.49872371039126;81.35445591044929;0.0;0.0
2040-04-11 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241846;16.735826580290976;7.991821577548873;6.54473681982762;5.695169229594706;5.2127658767034;81.35445591044929;0.0;0.0;169.9;37.598723710390445;49.95782403978218;49.95782403978218;42.6855863859669;20.383551938297245;16.692687842808237;14.525822012212721;13.295427451541794;0.0;0.0;4201.921087872041;207.49872371039126;81.35445591044929;0.0;0.0
2040-04-11 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.720167691961734;19.72016769196157;16.849551351369396;8.046128311372025;6.589210195136128;5.73386954796746;5.248188125085899;81.9072829148542;0.0;0.0;165.06;42.01962000728139;49.8569197610475;49.85691976104708;42.59937049507436;20.342381458078833;16.658972130418913;14.496482912255049;13.26857348935964;0.0;0.0;4243.730611824929;207.0796200072814;81.90728291485422;0.0;0.0
2040-04-11 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241846;16.735826580290976;7.991821577548873;6.544736819827628;5.695169229594704;5.2127658767034;81.3544559104493;0.0;0.0;165.11;42.38872371039127;49.95782403978218;49.95782403978218;42.6855863859669;20.383551938297245;16.69268784280826;14.525822012212714;13.295427451541796;0.0;0.0;4285.907149004729;207.4987237103913;81.3544559104493;0.0;0.0
2040-04-11 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.720167691961734;19.720167691961734;16.849551351369396;8.046128311372026;6.58921019513614;5.733869547967464;5.248188125085899;81.90728291485439;0.0;0.0;158.68;48.39962000727979;49.8569197610475;49.8569197610475;42.59937049507437;20.342381458078837;16.658972130418945;14.496482912255056;13.26857348935964;0.0;0.0;4334.092473654558;207.07962000728187;81.90728291485439;0.0;0.0
2040-04-11 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241572;16.735826580290976;7.991821577548871;6.544736819827628;5.695169229594705;5.212765876703399;81.35445591044902;0.0;0.0;163.67;43.82872371039046;49.95782403978218;49.957824039781336;42.6855863859669;20.38355193829724;16.69268784280826;14.525822012212718;13.295427451541793;0.0;0.0;4377.704492741266;207.49872371039044;81.35445591044902;0.0;0.0
2040-04-11 16:00:00;0.0;2.381066104518188e-11;2.381066104518188e-11;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241864;16.735826580290976;7.991821577548873;6.544736819827628;5.695169229594706;5.2127658767034;81.35445591044932;0.0;0.0;177.22;30.27872371041391;49.95782403978218;49.95782403978218;42.6855863859669;20.383551938297245;16.69268784280826;14.525822012212721;13.295427451541794;0.0;2.2620127992922786e-11;4407.764331227042;207.4987237103913;81.35445591044932;4.790705002290594e-12;4.790705002290594e-12
2040-04-11 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.91000000000008;0.0;4220.633943010458;0.0;0.0;0.0;0.0
2040-04-11 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.8;0.0;4025.6229113133077;0.0;0.0;0.0;0.0
2040-04-11 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.92000000000013;0.0;3828.501630167742;0.0;0.0;0.0;0.0
2040-04-11 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;191.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;191.42;0.0;3636.8902050862334;0.0;0.0;0.0;0.0
2040-04-11 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.94000000000415;0.0;3466.768360575975;0.0;0.0;0.0;0.0
2040-04-11 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.42;0.0;3302.175022157946;0.0;0.0;0.0;0.0
2040-04-11 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.04;0.0;3141.9699134068383;0.0;0.0;0.0;0.0
2040-04-12 00:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604474;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.93751484372572;6.500263444519121;5.65646891122195;5.1773436283209024;0.0;0.0;43.659209600785516;156.07;95.50766585895201;50.05887972046605;50.05887972046605;42.77193163959904;20.424784192813362;16.726454143979733;14.555205134059022;13.322321706784553;0.0;0.0;3237.320480770129;207.91845625816782;80.80162890604424;31.99629328793284;31.99629328793284
2040-04-12 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.17;0.0;3062.988614746086;0.0;0.0;0.0;0.0
2040-04-12 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.34;0.0;2891.4954653153463;0.0;0.0;0.0;0.0
2040-04-12 03:00:00;0.0;2.2737367544323206e-12;2.2737367544323206e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.60999999999785;2.1600499167107046e-12;2707.7408905420825;0.0;0.0;4.574758349917829e-13;4.574758349917829e-13
2040-04-12 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.76000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.76000000000002;0.0;2510.845503497555;0.0;0.0;0.0;0.0
2040-04-12 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.51999999999998;0.0;2296.1999612223804;0.0;0.0;0.0;0.0
2040-04-12 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;211.75999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;211.75999999999976;0.0;2084.3251512243196;0.0;0.0;0.0;0.0
2040-04-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;211.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;211.09;0.0;1873.1309349667583;0.0;0.0;0.0;0.0
2040-04-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.997549845585258;20.997549845585258;17.940988124575725;8.567319655748932;7.016029055970266;6.105283358751866;5.588141717497604;87.2128616037149;0.0;0.0;189.93;16.777750920311895;49.76738778667947;49.76738778667947;42.52287147015388;20.305851050985527;16.629056309848263;14.47045044288576;13.244746073080352;0.0;0.0;1889.8150293403228;206.70775092031272;87.2128616037149;0.0;0.0
2040-04-12 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;20.40379127301964;20.40379127301947;17.43366152801548;8.325057128600776;6.817633175118108;5.9326411048289245;5.430122945122913;84.7466984277253;0.0;0.0;168.17;38.3950652684308;49.73303449253755;49.73303449253713;42.49351890060301;20.291834384550334;16.617577651069457;14.460461820566232;13.235603526567083;0.0;0.0;1928.1156038572865;206.5650652684308;84.7466984277253;0.0;0.0
2040-04-12 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.853267470681608;19.853267470681608;16.963276122447816;8.10043504519518;6.6336835704446475;5.772569866340218;5.283610373468398;82.46010991925948;0.0;0.0;154.51;52.15113293944702;49.75616394470332;49.75616394470332;42.513281455267034;20.301271552773475;16.625306024600533;14.467186979474924;13.241759037924401;0.0;0.0;1980.1703310165408;206.66113293944701;82.46010991925947;0.0;0.0
2040-04-12 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.453968134521993;19.453968134521975;16.62210180921256;7.937514843725718;6.500263444519121;5.656468911221949;5.177343628320902;80.80162890604423;0.0;0.0;149.09;58.82845625816779;50.05887972046605;50.05887972046605;42.77193163959903;20.42478419281336;16.726454143979733;14.555205134059019;13.322321706784551;0.0;0.0;2038.8997787581577;207.91845625816777;80.80162890604421;0.0;0.0
2040-04-12 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.587067913241864;19.587067913241846;16.735826580290976;7.991821577548871;6.544736819827624;5.695169229594706;5.2127658767034;81.3544559104493;0.0;0.0;166.43;41.068723710391275;49.95782403978218;49.95782403978218;42.6855863859669;20.38355193829724;16.692687842808247;14.525822012212721;13.295427451541794;0.0;0.0;2079.8665574796105;207.4987237103913;81.35445591044929;0.0;0.0
2040-04-12 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.453968134521993;19.453968134521958;16.62210180921256;7.937514843725718;6.5002634445191205;5.65646891122195;5.177343628320901;80.8016289060442;0.0;0.0;174.22;33.69845625816781;50.05887972046605;50.05887972046605;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059022;13.32232170678455;0.0;0.0;2113.4610204099044;207.91845625816777;80.8016289060442;0.0;0.0
2040-04-12 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.98;0.0;1936.375347358884;0.0;0.0;0.0;0.0
2040-04-12 15:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794878;0.0;19.587067913241864;19.587067913241533;16.735826580290976;7.991821577548871;6.544736819827628;5.695169229588772;5.2127658767034;0.3811792424942695;0.0;43.81407840958644;179.37;71.94280211997686;49.95782403978218;49.957824039781336;42.6855863859669;20.38355193829724;16.69268784280826;14.525822012195631;13.295427451541794;1.7078885278676373e-11;0.0;2008.221330711476;207.49872371037333;81.35445591044304;32.17384599337453;32.49773121221495
2040-04-12 16:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163898;0.0;19.32086835580212;19.320868355801828;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.141921379938402;0.0;0.0;43.2991940946781;182.07;69.56802427407851;50.16008981955662;50.16008981955577;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866904;0.0;0.0;2077.6889439190318;208.33883017940036;80.24880190163884;31.732443647134325;31.732443647134325
2040-04-12 17:00:00;157.71592269946575;0.0;157.71592269946575;80.24880190163421;80.24880190163421;0.0;80.24880190163881;0.0;19.32086835580212;19.320868355801792;16.50837703813414;7.883208109902563;6.45579006921061;5.61776859284919;5.1419213799384025;0.0;0.0;43.29919409467562;198.22;53.41802427407603;50.16008981955662;50.16008981955577;42.85840883332994;20.466079452387714;16.760272041839194;14.584633154864276;13.349257057866907;0.0;0.0;2131.0030837459117;208.3388301794004;80.24880190163881;31.732443647132506;31.732443647132506
2040-04-12 18:00:00;159.02730262392137;0.0;159.02730262392137;80.80162890604423;80.80162890604423;0.0;80.80162890604423;0.0;19.453968134521993;19.453968134521975;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221947;5.177343628320902;0.0;0.0;43.6592096007857;204.01;47.567665858953504;50.05887972046605;50.05887972046605;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059015;13.322321706784551;0.0;0.0;2178.4641994506783;207.91845625816777;80.80162890604421;31.99629328793298;31.99629328793298
2040-04-12 19:00:00;159.0273026239214;0.0;159.0273026239214;80.80162890604424;80.80162890604424;0.0;80.80162890604424;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320902;0.0;0.0;43.65920960078571;202.53;49.04766585895351;50.05887972046605;50.05887972046605;42.77193163959904;20.42478419281336;16.72645414397973;14.555205134059019;13.322321706784551;0.0;0.0;2227.402942099659;207.9184562581678;80.80162890604423;31.996293287932986;31.996293287932986
2040-04-12 20:00:00;159.02730262392106;0.0;159.02730262392106;80.80162890604407;80.80162890604407;0.0;80.80162890604407;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.937514843725718;6.500263444519121;5.656468911221947;5.177343628320902;0.0;0.0;43.659209600785616;196.77;54.80766585895296;50.05887972046605;50.058879720465626;42.77193163959903;20.42478419281336;16.726454143979733;14.555205134059015;13.322321706784551;0.0;0.0;2282.099237811507;207.91845625816737;80.80162890604407;31.996293287932914;31.996293287932914
2040-04-12 21:00:00;0.0;1.495879443705474e-13;1.495879443705474e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;191.87000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;191.8699999999999;1.4210854715202004e-13;2090.1151328496167;0.0;0.0;3.009709440735413e-14;3.009709440735413e-14
2040-04-12 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.08999999999992;0.0;1908.9206270929742;0.0;0.0;0.0;0.0
2040-04-12 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.9999999999932;0.0;1736.8251810616196;0.0;0.0;0.0;0.0
2040-04-13 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.73;0.0;1571.0083398025665;0.0;0.0;0.0;0.0
2040-04-13 01:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.587067913241864;19.587067913241704;16.735826580290976;7.991821577548871;6.54473681982763;5.695169229594704;5.2127658767034;0.38117924250036594;0.0;43.81407840958645;166.1;85.21280211997734;49.95782403978218;49.95782403978176;42.6855863859669;20.38355193829724;16.692687842808265;14.525822012212714;13.295427451541794;0.0;0.0;1656.1425915055538;207.49872371039083;81.35445591044913;32.29205263873179;32.38809196120075
2040-04-13 02:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.587067913241864;19.587067913241533;16.735826580290976;7.991821577548873;6.54473681982763;5.695169229594706;5.212765876703399;0.38117924250022384;0.0;43.81407840958644;169.88;81.43280211997586;49.95782403978218;49.957824039781336;42.6855863859669;20.383551938297245;16.692687842808265;14.525822012212721;13.295427451541793;0.0;0.0;1737.4925864959544;207.49872371039044;81.35445591044899;32.29372319402341;32.388091961200644
2040-04-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.53;0.0;1560.8757118666297;0.0;0.0;0.0;0.0
2040-04-13 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.03999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.03999999999996;0.0;1374.7576680810362;0.0;0.0;0.0;0.0
2040-04-13 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.45;0.0;1166.238930197632;0.0;0.0;0.0;0.0
2040-04-13 06:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604389;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.93751484372572;6.500263444519121;5.65646891122195;5.1773436283209024;3.552713678800501e-13;0.0;43.659209600785516;182.3;69.2776658589521;50.05887972046605;50.05887972046605;42.77193163959904;20.424784192813362;16.726454143979733;14.555205134059022;13.322321706784553;0.0;0.0;1235.4582841100744;207.91845625816782;80.80162890604424;31.996293287933003;31.99629328793317
2040-04-13 07:00:00;156.4693668234534;0.0;156.4693668234534;79.7270126532596;79.7270126532596;0.0;79.7270126532596;0.0;19.195241291739933;19.19524129173977;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718762;5.10848786780507;0.0;0.0;42.956975141558445;180.66;71.10684952569281;50.27349940142894;50.273499401428516;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062835;13.379439094356176;0.0;0.0;1306.5033607215616;208.80987438413436;79.72701265325959;31.481636604878826;31.481636604878826
2040-04-13 08:00:00;157.71592269947536;0.0;157.71592269947536;80.2488019016391;80.2488019016391;0.0;80.2488019016391;0.0;19.32086835580212;19.32086835580208;16.508377038134135;7.883208109902563;6.455790069210611;5.61776859284919;5.141921379938402;0.0;0.0;43.299194094678256;200.1;51.538024274079504;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387714;16.760272041839197;14.584633154864276;13.349257057866904;0.0;0.0;1357.976059827605;208.3388301794012;80.24880190163908;31.73244364713444;31.73244364713444
2040-04-13 09:00:00;122.73998855327392;0.0;122.73998855327392;62.18711522289232;62.18711522289232;7.105427357601002e-15;62.18711522289231;0.0;0.0;19.720167691961404;16.849551351369396;8.046128311372025;6.589210195136138;5.733869547967462;5.248188125085898;7.105427357601002e-15;7.105427357601002e-15;33.69690887799601;213.47;0.0;0.0;49.85691976104666;42.59937049507436;20.342381458078833;16.65897213041894;14.496482912255052;13.268573489359639;22.550390875770525;0.0;1335.3577701488432;157.2227002462335;62.187115222892324;24.69528569691871;24.69528569691871
2040-04-13 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.81;0.0;1137.4810022603358;0.0;0.0;0.0;0.0
2040-04-13 11:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.587067913241505;19.587067913241864;16.735826580290976;7.991821577548871;6.54473681982763;5.695169229594705;5.2127658767034;0.3811792425001954;0.0;43.81407840958644;178.79;72.52280211997672;49.957824039781144;49.95782403978218;42.68558638596691;20.38355193829724;16.692687842808265;14.525822012212718;13.295427451541796;0.0;0.0;1209.9469303301996;207.49872371039027;81.35445591044895;32.1097982480663;32.1097982480663
2040-04-13 12:00:00;147.89469297847;0.0;147.89469297847;75.14515999482282;75.14515999482282;0.0;75.14515999482285;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.93751484372572;6.500263444519121;0.0;5.1773436283209024;0.0;0.0;40.602873173675995;179.38;54.58612429778347;50.05887972046605;50.05887972046605;42.77193163959904;20.424784192813362;16.726454143979733;0.0;13.322321706784553;0.0;0.0;1264.4725572814687;193.36325112410879;75.1451599948223;29.756412227268164;29.756412227268164
2040-04-13 13:00:00;159.5914425848211;0.0;159.5914425848211;80.97327666794803;80.97327666794803;0.0;80.97327666794803;0.0;19.587067913241864;19.587067913241864;16.735826580290976;7.991821577548871;6.544736819826859;5.695169229594704;5.2127658767034;0.38117924250050805;0.0;43.814078409586045;189.54;61.7728021199769;49.95782403978218;49.95782403978218;42.6855863859669;20.38355193829724;16.692687842806045;14.525822012212714;13.295427451541794;1.7906572269768013e-12;0.0;1326.1821357735796;207.49872371038907;81.35445591044854;32.141143036993974;32.46696319828897
2040-04-13 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;190.08;0.0;1136.035826666791;0.0;0.0;0.0;0.0
2040-04-13 15:00:00;151.30363232441425;0.0;151.30363232441425;76.65909478976815;76.65909478976815;0.0;76.65909478976815;0.0;19.720167691961734;19.720167691961404;16.849551351369396;8.046128311372026;6.589210195136138;5.73386954796746;0.0;1.4210854715202004e-14;0.0;41.53874194906468;181.42;53.929788466986054;49.8569197610475;49.85691976104666;42.59937049507437;20.342381458078837;16.65897213041894;14.496482912255049;0.0;0.0;0.0;1189.9088133424436;193.81104651792137;76.65909478976816;30.44229082367215;30.442290823672156
2040-04-13 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;180.56999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;180.56999999999996;0.0;1009.2793179017765;0.0;0.0;0.0;0.0
2040-04-13 17:00:00;149.1180202062347;0.0;149.1180202062347;75.65928668085446;75.65928668085446;0.0;75.65928668085446;0.0;19.587067913241864;19.587067913241704;16.735826580290976;7.991821577548871;6.544736819827628;0.0;5.2127658767034;0.0;0.0;40.9387152830938;171.58;62.33161698127191;49.95782403978218;49.95782403978176;42.6855863859669;20.38355193829724;16.69268784280826;0.0;13.295427451541794;0.0;0.0;1071.5604709171532;192.97290169817813;75.65928668085444;30.002545665494416;30.002545665494416
2040-04-13 18:00:00;159.59144258482203;0.0;159.59144258482203;80.9732766679485;80.9732766679485;0.0;80.9732766679485;0.0;19.587067913241864;19.587067913241704;16.735826580290976;7.991821577548871;6.544736819827628;5.695169229594706;5.212765876703119;0.38117924250038016;0.0;43.8140784095863;173.91;77.40280211997637;49.95782403978218;49.95782403978176;42.6855863859669;20.38355193829724;16.69268784280826;14.525822012212721;13.295427451540986;0.0;0.0;1148.9096950135838;207.49872371039004;81.35445591044886;32.43459404208934;32.58654799066565
2040-04-13 19:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.587067913241864;19.587067913241846;16.735826580290976;7.991821577548871;6.54473681982762;5.695169229594706;5.2127658767034;0.38117924250050805;0.0;43.81407840958644;191.13;60.18280211997772;49.95782403978218;49.95782403978218;42.6855863859669;20.38355193829724;16.692687842808237;14.525822012212721;13.295427451541794;0.0;0.0;1209.0350516488108;207.49872371039126;81.35445591044929;32.38671862584048;32.519208395736676
2040-04-13 20:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263134;0.0;19.720167691961734;19.72016769196157;16.849551351369392;8.046128311372026;6.58921019513614;5.733869547967462;5.248188125085201;1.0490904822221836;0.0;43.81407840958731;190.04999999999998;60.843698416868314;49.8569197610475;49.85691976104708;42.59937049507435;20.342381458078837;16.658972130418945;14.496482912255052;13.26857348935765;1.5278196600306692e-12;0.0;1269.8182983130953;207.07962000727946;81.90728291485352;32.768411967218874;33.07906265381996
2040-04-13 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.91000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.91000000000003;0.0;1092.8448073981795;0.0;0.0;0.0;0.0
2040-04-13 22:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;19.720167691961734;19.720167691961734;16.849551351369396;8.046128311372025;6.589210195136134;5.73386954796746;5.248188125085898;1.049090482223022;0.0;43.81407840958732;162.88;88.01369841686916;49.8569197610475;49.8569197610475;42.59937049507437;20.342381458078833;16.65897213041893;14.496482912255049;13.268573489359639;0.0;0.0;1180.8038635746789;207.0796200072818;81.90728291485439;32.6926967275561;32.9578068687401
2040-04-13 23:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604389;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.93751484372572;6.500263444519121;5.65646891122195;5.1773436283209024;3.552713678800501e-13;0.0;43.659209600785516;156.4;95.1776658589522;50.05887972046605;50.05887972046605;42.77193163959904;20.424784192813362;16.726454143979733;14.555205134059022;13.322321706784553;0.0;0.0;1275.9224892404523;207.91845625816782;80.80162890604424;31.99629328793302;31.9962932879331
2040-04-14 00:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592418;5.755052489618073;5.267576787819697;1.1216273443225617;0.0;43.81407840958571;162.02;91.00976259680056;50.37120301315926;50.37120301315841;43.03879079823631;20.552216845866514;16.830812476856927;14.646016786630533;13.405441253306886;0.0;0.0;1366.8684557127908;209.21568418721483;82.20987738098741;32.68284074345032;32.928675840638796
2040-04-14 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.47;0.0;1196.3301122900052;0.0;0.0;0.0;0.0
2040-04-14 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.29;0.0;1016.9802957843908;0.0;0.0;0.0;0.0
2040-04-14 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.5;0.0;835.4294467696016;0.0;0.0;0.0;0.0
2040-04-14 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.44000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.4400000000001;0.0;629.9476752972619;0.0;0.0;0.0;0.0
2040-04-14 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.49999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.4999999999999;0.0;421.4161779134971;0.0;0.0;0.0;0.0
2040-04-14 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;209.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;209.66;0.0;211.73510710460138;0.0;0.0;0.0;0.0
2040-04-14 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;198.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;198.76;0.0;12.964520349246158;0.0;0.0;0.0;0.0
2040-04-14 08:00:00;107.84642756622614;0.0;107.84642756622614;54.7189653500909;54.7189653500909;0.0;54.7189653500909;0.0;0.0;19.930689006424853;17.029427595527807;0.0;6.659552862258552;5.795081083946954;5.304214801932726;0.0;0.0;29.60805264398175;177.74;0.0;0.0;50.27670472525687;42.95804839383593;0.0;16.79923723410063;14.618540303478747;13.380292136922217;10.099124562423839;0.0;2.8647475608048527;138.0328227935944;54.7189653500909;21.698701226324697;21.698701226324697
2040-04-14 09:00:00;105.9276083331574;0.0;105.9276083331574;53.89794201844555;53.89794201844555;0.0;53.897942018445804;0.0;19.655352922813098;19.655352922812803;0.0;8.019682899893374;6.567553272926308;0.0;0.0;0.0;0.0;29.081274703899616;168.72;0.0;50.46576190140269;50.46576190140184;0.0;20.590798310267417;16.86240796834501;0.0;0.0;1.2539952146834281;0.0;1.6106091087427217;138.38473008141696;53.89794201844559;21.312634796631265;21.312634796631265
2040-04-14 10:00:00;0.0;5.385165997339706e-13;5.385165997339706e-13;0.0;0.0;0.0;0.0;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490164;6.486151495002952;5.64418882374607;5.166103712810659;80.62621009145622;0.0;0.0;155.04;55.55960427416551;50.7043984899924;50.704398489991966;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014689;13.49411557759069;0.0;5.115907697472721e-13;57.17013285245249;210.59960427416496;80.62621009145623;1.0834953986647489e-13;1.0834953986647489e-13
2040-04-14 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.29785966538599;19.29785966538566;16.488717666228673;7.873820214309754;6.448102046480029;5.6110785468325215;5.13579800727231;80.15323581189493;0.0;0.0;160.94;50.20992633527302;50.836895173357256;50.836895173356396;43.43669329530203;20.742226329207796;16.986416809320243;14.781422232354762;13.529377322374541;0.0;0.0;107.37720068108288;211.14992633527302;80.15323581189493;0.0;0.0
2040-04-14 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490164;6.486151495002652;5.644188823746073;5.166103712810659;80.6262100914561;0.0;0.0;161.2;49.399604274164545;50.7043984899924;50.7043984899924;43.323483828470145;20.688165667461018;16.942144949643165;14.742897271014696;13.49411557759069;0.0;0.0;156.77143609521337;210.59960427416453;80.62621009145609;0.0;0.0
2040-04-14 13:00:00;156.8644017309273;2.991758887410948e-14;156.86440173092734;80.15323581189487;80.15323581189487;0.0;80.15323581189493;0.0;19.29785966538599;19.29785966538566;16.488717666228673;7.873820214309754;6.448102046480027;5.61107854683252;5.135798007272309;0.0;0.0;43.065446046797476;156.56;97.65537238207054;50.836895173357256;50.836895173356396;43.43669329530203;20.742226329207796;16.98641680932024;14.781422232354759;13.529377322374538;0.0;2.842170943040401e-14;254.41896990547912;211.14992633527302;80.15323581189493;31.56111762826258;31.56111762826258
2040-04-14 14:00:00;158.01150586143194;0.0;158.01150586143194;80.62621009145528;80.62621009145528;0.0;80.62621009145622;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490164;6.486151495002951;5.64418882374607;5.166103712810659;0.0;0.0;43.38036206379252;149.94;104.03996633795748;50.7043984899924;50.70439848999197;43.323483828470145;20.688165667461018;16.942144949644046;14.742897271014689;13.49411557759069;0.0;0.0;358.44621529494134;210.59960427416496;80.62621009145623;31.791914979320104;31.791914979320104
2040-04-14 15:00:00;158.0115058614305;0.0;158.0115058614305;80.62621009145454;80.62621009145454;0.0;80.62621009145637;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490165;6.486151495002951;5.64418882374607;5.166103712810658;1.4210854715202004e-14;0.0;43.38036206379212;149.65;104.3299663379571;50.7043984899924;50.7043984899924;43.323483828470145;20.68816566746102;16.942144949644046;14.742897271014689;13.494115577590687;0.0;0.0;462.7582593221341;210.59960427416542;80.62621009145637;31.791914979319817;31.791914979319827
2040-04-14 16:00:00;158.01150586143189;0.0;158.01150586143189;80.62621009145525;80.62621009145525;0.0;80.62621009145622;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490165;6.486151495002952;5.64418882374607;5.166103712810658;0.0;0.0;43.380362063792504;147.96;106.01996633795744;50.7043984899924;50.70439848999197;43.323483828470145;20.68816566746102;16.94214494964405;14.742897271014689;13.494115577590689;0.0;0.0;568.7550877471219;210.59960427416496;80.62621009145623;31.791914979320094;31.791914979320094
2040-04-14 17:00:00;156.86440173092774;0.0;156.86440173092774;80.1532358118951;80.1532358118951;0.0;80.1532358118951;0.0;19.29785966538599;19.297859665385822;16.488717666228673;7.873820214309754;6.448102046480027;5.6110785468325215;5.135798007272309;0.0;0.0;43.0654460467976;144.91;109.30537238207106;50.836895173357256;50.83689517335683;43.43669329530203;20.742226329207796;16.98641680932024;14.781422232354762;13.52937732237454;0.0;0.0;678.0320223748056;211.14992633527345;80.1532358118951;31.56111762826266;31.56111762826266
2040-04-14 18:00:00;155.71920089840427;0.0;155.71920089840427;79.68026153233376;79.68026153233376;0.0;79.68026153233444;0.0;19.183985394686193;19.183985394686193;16.39141979322235;7.8273577801293435;6.410052597957103;5.577968269918967;5.105492301733961;0.0;0.0;42.75105422145666;154.75;99.7042417283198;50.97009948307108;50.97009948307108;43.550507381054544;20.796575713266133;17.03092511215583;14.820152944337368;13.564827389907961;0.0;0.0;777.7023625020067;211.70318750686397;79.68026153233411;31.330703220758938;31.330703220758938
2040-04-14 19:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189509;0.0;19.29785966538599;19.297859665385822;16.488717666228673;7.873820214309754;6.448102046480027;5.611078546832519;5.135798007272309;0.0;0.0;43.065446046797504;172.26;81.95537238207095;50.836895173357256;50.83689517335683;43.43669329530203;20.742226329207796;16.98641680932024;14.781422232354755;13.529377322374538;0.0;0.0;859.6188497659524;211.14992633527342;80.1532358118951;31.56111762826259;31.56111762826259
2040-04-14 20:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189493;0.0;19.29785966538599;19.29785966538595;16.488717666228673;7.873820214309755;6.448102046480029;5.6110785468325215;5.13579800727231;2.984279490192421e-13;0.0;43.065446046797504;172.96;81.2553723820701;50.836895173357256;50.836895173357256;43.436693295302035;20.7422263292078;16.986416809320243;14.781422232354762;13.529377322374541;0.0;0.0;940.8312412055342;211.1499263352739;80.15323581189523;31.56111762826278;31.561117628262867
2040-04-14 21:00:00;155.71920089840486;0.0;155.71920089840486;79.68026153233407;79.68026153233407;0.0;79.68026153233407;0.0;19.183985394686193;19.183985394686154;16.39141979322235;7.827357780129343;6.410052597957102;5.577968269918967;5.10549230173396;0.0;0.0;42.751054221456826;155.0;99.45424172832082;50.97009948307109;50.97009948307108;43.550507381054544;20.79657571326613;17.030925112155828;14.82015294433737;13.56482738990796;0.0;0.0;1040.2384413717948;211.70318750686397;79.68026153233407;31.33070322075906;31.33070322075906
2040-04-14 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6.805908802758772e-13;0.0;0.0;0.0;0.0;0.0;6.805908802758772e-13;0.0;0.0;165.03;0.0;0.0;1.9895196601282805e-12;0.0;0.0;0.0;0.0;0.0;165.029999999998;0.0;875.1564294497282;1.9895196601282805e-12;6.805908802758772e-13;3.460133765008565e-13;4.968900246377802e-13
2040-04-14 23:00:00;97.98086160437323;0.0;97.98086160437323;49.924924932579415;49.924924932579415;0.0;49.924924932579415;0.0;19.525608206783645;19.525608206785563;0.0;0.0;0.0;5.6772991006596225;5.196409418349006;0.0;0.0;26.89958757893211;154.17;2.038406264986609;50.572601456197;50.572601456202605;0.0;0.0;0.0;14.704575740976805;13.459040032673334;0.0;0.0;877.1510778932436;129.30881868604976;49.92492493257784;19.713749354799894;19.713749354799894
2040-04-15 00:00:00;94.06477518243615;0.0;94.06477518243615;47.92953198090142;47.92953198090142;0.0;47.92953198090142;0.0;0.0;19.525608206785524;16.68331341224131;0.0;6.5242009435258765;0.0;5.196409418349006;2.913225216616411e-13;0.0;25.824468336779397;149.81;0.1550888584027703;0.0;50.572601456202605;43.210872164944355;0.0;16.898106867803072;0.0;13.459040032673334;0.0;0.0;877.2623091977517;124.14062052162336;47.92953198090172;18.925832766706304;18.92583276670637
2040-04-15 01:00:00;97.98086160437326;0.0;97.98086160437326;49.92492493257942;49.92492493257942;5.968558980384842e-13;49.924924932578826;0.0;19.525608206785563;19.525608206783993;0.0;0.0;1.846710433177135e-12;5.6772991006596225;5.196409418347758;0.0;5.968558980384842e-13;26.899587578932117;154.01;2.1984062649850973;50.572601456202605;50.572601456198065;0.0;0.0;5.398348434937361e-12;14.704575740976802;13.459040032669686;0.0;0.0;879.416852347277;129.30881868605255;49.92492493257878;19.7137493547996;19.713749354799457
2040-04-15 02:00:00;99.50173629334711;0.0;99.50173629334711;50.69986764522332;50.69986764522332;0.0;50.69986764522335;0.0;19.525608206785563;0.0;16.683313412241315;7.966745082670574;6.5242009435258765;0.0;0.0;0.0;0.0;27.31712730273882;157.84;0.7930982650695881;50.572601456202605;0.0;43.21087216494436;20.63439047338074;16.898106867803072;0.0;0.0;0.0;0.0;880.1659797697291;131.3159709623308;50.69986764522333;20.019749342221438;20.019749342221438
2040-04-15 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.18000000000006;0.0;704.9419714707401;0.0;0.0;0.0;0.0
2040-04-15 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;200.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;200.33000000000004;0.0;504.5767243721665;0.0;0.0;0.0;0.0
2040-04-15 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.31;0.0;307.2414955359479;0.0;0.0;0.0;0.0
2040-04-15 06:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101722;0.0;19.525608206785268;19.525608206785563;16.68331341224131;7.966745082670573;6.524200943525871;5.6772991006596225;5.196409418349007;0.0;0.0;43.69630230819915;185.84999999999997;67.89849050038185;50.572601456201745;50.572601456202605;43.210872164944355;20.634390473380737;16.898106867803058;14.704575740976802;13.459040032673336;0.0;0.0;375.1246239615529;210.05218819218263;81.09918437101722;32.023463144470995;32.023463144470995
2040-04-15 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.27;0.0;188.8358677303548;0.0;0.0;0.0;0.0
2040-04-15 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.84;0.0;3.9864259369682884;0.0;0.0;0.0;0.0
2040-04-15 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.655352922813098;19.655352922812803;16.79417150885709;8.019682899893375;6.567553272926293;5.715023895289193;5.230938773706664;81.63807619629853;0.0;0.0;161.87;47.738432450437074;50.46576190140269;50.46576190140184;43.119584981535056;20.590798310267424;16.86240796834497;14.673510890040706;13.430606497444376;0.0;0.0;51.724659066108515;209.60843245043708;81.63807619629853;0.0;0.0
2040-04-15 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.29785966538599;19.29785966538566;16.488717666228673;7.8738202143097515;6.448102046480027;5.61107854683252;5.135798007272309;80.15323581189492;0.0;0.0;147.37;63.77992633527301;50.836895173357256;50.836895173356396;43.436693295302035;20.74222632920779;16.98641680932024;14.781422232354759;13.529377322374538;0.0;0.0;115.50199916842823;211.14992633527302;80.15323581189493;0.0;0.0
2040-04-15 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.956236853286622;18.956236853286303;16.196824047209716;7.7344329117685255;6.333953700911255;5.511747716091866;5.044880890657264;78.73431297321154;0.0;0.0;143.73;69.08866084929328;51.23866316368423;51.23866316368336;43.77997690678522;20.906153779119418;17.120661800503605;14.89824097756365;13.636301057953784;0.0;0.0;184.58488491776308;212.81866084929325;78.73431297321154;0.0;0.0
2040-04-15 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.956236853286622;18.956236853286587;16.196824047209716;7.7344329117685255;6.333953700911255;5.511747716091866;5.04488089065698;78.73431297321154;0.0;0.0;142.67;70.14866084929328;51.23866316368423;51.23866316368423;43.77997690678522;20.906153779119418;17.120661800503605;14.89824097756365;13.636301057952915;0.0;0.0;254.72431652281045;212.81866084929328;78.73431297321154;0.0;0.0
2040-04-15 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.737512988909863;18.737512988909828;16.009939278167494;7.645190248875152;6.2608702697970156;5.448151192727876;4.986671244287832;77.82584821167507;0.0;0.0;137.79;76.14147518141225;51.506586655447684;51.506586655447684;44.008899434383544;21.015470638186407;17.2101845789608;14.976142868389548;13.707604350596558;0.0;0.0;330.853055488388;213.93147518141222;77.82584821167507;0.0;0.0
2040-04-15 14:00:00;152.34017355985534;0.0;152.34017355985534;78.28008059244327;78.28008059244327;0.0;78.2800805924434;0.0;18.846874921098234;18.846874921097953;16.103381662688598;7.689811580321837;6.297411985354279;5.479949454409868;5.0157760674725465;0.0;0.0;41.82341313621814;141.5;113.69683507744702;51.372228597338264;51.3722285973374;43.89409954855358;20.960650507237126;17.16529076770603;14.937076690558227;13.671847232498271;0.0;0.0;444.5333479130655;213.37342194122888;78.2800805924433;30.650842920242894;30.650842920242894
2040-04-15 15:00:00;153.43880495691002;0.0;153.43880495691002;78.73431297321156;78.73431297321156;0.0;78.73431297321174;0.0;18.956236853286622;18.956236853286338;16.196824047209716;7.7344329117685255;6.3339537009112545;5.511747716091866;5.044880890657264;0.0;0.0;42.12501835933808;144.55;110.39367920863134;51.23866316368423;51.23866316368336;43.77997690678522;20.906153779119418;17.1206618005036;14.89824097756365;13.636301057953782;0.0;0.0;554.9048004543048;212.81866084929325;78.73431297321159;30.871887557330293;30.871887557330293
2040-04-15 16:00:00;153.43880495691002;0.0;153.43880495691002;78.73431297321156;78.73431297321156;0.0;78.73431297321169;0.0;18.956236853286622;18.956236853286338;16.196824047209716;7.7344329117685255;6.3339537009112545;5.511747716091866;5.044880890657264;0.0;0.0;42.12501835933808;143.85;111.09367920863136;51.23866316368423;51.23866316368336;43.77997690678522;20.906153779119418;17.1206618005036;14.89824097756365;13.636301057953782;0.0;0.0;665.9707344229134;212.81866084929325;78.73431297321159;30.871887557330293;30.871887557330293
2040-04-15 17:00:00;153.6762855702226;0.0;153.6762855702226;78.85617180115848;78.85617180115848;0.12185882794692304;78.73431297321156;0.0;18.956236853286622;18.95623685328632;16.196824047209716;7.734432911768517;6.3339537009112545;5.511747716091867;5.044880890657264;0.0;0.12185882794692304;42.19021617679103;146.74;108.26887702608428;51.23866316368423;51.23866316368336;43.77997690678522;20.90615377911939;17.1206618005036;14.898240977563653;13.636301057953782;0.0;0.0;774.206312912277;212.81866084929322;78.73431297321156;30.8471324382949;30.812402944113778
2040-04-15 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;159.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;159.38;0.0;614.7876025966314;0.0;0.0;0.0;0.0
2040-04-15 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.72;0.0;440.0368632165015;0.0;0.0;0.0;0.0
2040-04-15 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.31;0.0;277.7048613733407;0.0;0.0;0.0;0.0
2040-04-15 21:00:00;95.02115879097549;0.0;95.02115879097549;48.68998638315676;48.68998638315676;0.0;48.68998638315679;0.0;19.070111123986408;0.0;16.294121920216035;7.780895345948935;0.0;5.544857993005417;0.0;0.0;0.0;26.08705745087991;151.02;5.546318690569603;51.10401945146755;0.0;43.66493294881429;20.85121709695031;0.0;14.859091742457542;0.0;0.0;0.0;283.2372948208416;130.4792612396897;48.68998638315679;19.118257148744267;19.118257148744267
2040-04-15 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;5.13579800727231;5.13579800727231;0.0;0.0;151.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.529377322374541;137.72062267762547;0.0;145.50251027847514;13.529377322374541;5.13579800727231;3.806266475645513;6.754342271967722
