;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-04-15 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.72;0.0;5.775235152961219;0.0;0.0;0.0;0.0
2040-04-16 00:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369886;0.0;18.863263709253086;18.86326370925277;16.117384775233855;7.69649845512035;6.302888063026778;5.4847146863692045;5.020137665442826;0.0;0.0;42.03633358954118;137.7;114.87644352032439;50.690074508211396;50.69007450821054;43.311244953510005;20.682321265063436;16.937358797301908;14.738732405673655;13.490303492812242;0.0;0.0;120.65138991152796;210.54010993078316;78.34815106369886;30.806910289517994;30.806910289517994
2040-04-16 01:00:00;153.11585630971476;0.0;153.11585630971476;78.34815106369024;78.34815106369024;0.0;78.34815106369953;0.0;18.863263709253086;18.863263709253086;16.11738477523386;7.6964984551203495;6.302888063026778;5.484714686369206;5.020137665442826;0.0;0.0;42.036333589536554;139.07;113.50644352032438;50.6900745082114;50.6900745082114;43.31124495351001;20.682321265063432;16.937358797301908;14.738732405673659;13.490303492812242;0.0;0.0;234.15180086235677;210.54010993078404;78.34815106369919;30.806910289514608;30.806910289514608
2040-04-16 02:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369886;0.0;18.863263709253086;18.86326370925277;16.117384775233855;7.6964984551203495;6.302888063026778;5.4847146863692045;5.020137665442825;0.0;0.0;42.03633358954118;142.3;110.27644352032436;50.6900745082114;50.69007450821054;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673655;13.490303492812238;0.0;0.0;344.41653679263794;210.54010993078316;78.34815106369886;30.806910289517994;30.806910289517994
2040-04-16 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.08;0.0;186.31931596579858;0.0;0.0;0.0;0.0
2040-04-16 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.31;0.0;0.0;0.0;0.0;0.0;0.0
2040-04-16 05:00:00;101.21009118357476;0.0;101.21009118357476;51.78838889932439;51.78838889932439;0.0;51.78838889932439;0.0;18.863263709251882;0.0;16.11738477523386;0.0;6.302888063026778;5.4847146863692045;5.020137665442826;1.5631940186722204e-13;0.0;27.78615656248154;165.48;1.4738707199871837;50.69007450820774;0.0;43.31124495351001;0.0;16.937358797301908;14.738732405673655;13.490303492812242;0.0;0.0;1.4738707199871837;139.16771415750557;51.788388899324545;20.3634703461353;20.3634703461354
2040-04-16 06:00:00;105.80225264987735;0.0;105.80225264987735;54.214348744809215;54.214348744809215;0.0;54.214348744809215;0.0;18.752604515090805;18.752604515090376;0.0;0.0;6.265912886053164;5.4525392305860185;4.990687597988746;0.0;0.0;29.046893117577888;162.24;13.75937347260914;50.83048695431194;50.830486954310686;0.0;0.0;16.984275595161943;14.779558967669862;13.52767188357595;0.0;0.0;15.233170499060323;146.9524803550304;54.21434874480911;21.28741323315532;21.28741323315532
2040-04-16 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.752604515090805;18.752604515090805;16.02283396797583;7.651347821060289;6.2659128860531625;5.452539230586018;4.990687597988746;77.88853053384565;0.0;0.0;162.08;49.043309938368694;50.83048695431194;50.83048695431194;43.43121790495233;20.73961167838476;16.984275595161936;14.779558967669859;13.527671883575952;0.0;0.0;64.27571877890405;211.1233099383687;77.88853053384565;0.0;0.0
2040-04-16 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.752604515090805;18.752604515090788;16.02283396797583;7.651347821060291;6.2659128860531625;5.452539230586019;4.990687597988746;77.88853053384565;0.0;0.0;153.6;57.52330993836872;50.83048695431193;50.83048695431194;43.431217904952334;20.73961167838477;16.98427559516194;14.779558967669866;13.527671883575952;0.0;0.0;121.79581493133384;211.12330993836872;77.88853053384562;0.0;0.0
2040-04-16 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.53447960745305;18.53447960745289;15.836460967012297;7.562349541625023;6.193029587712567;5.389116860903676;4.932637353795509;76.98255352595501;0.0;0.0;131.97;80.30963400027407;51.10888593906079;51.10888593906036;43.669091033769945;20.853202697895117;17.077298608823757;14.860506730679358;13.601763050984756;0.0;0.0;202.09935914086134;212.27963400027406;76.98255352595503;0.0;0.0
2040-04-16 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.3195481805021;18.31954818050179;15.65281657960127;7.474654250874602;6.121213344978605;5.326623033105368;4.875437000317201;76.08984056988093;0.0;0.0;119.92;93.50958412252348;51.38575032084882;51.385750320847954;43.90565294800784;20.96616757606008;17.169808856994283;14.941008289918043;13.675445809846464;0.0;0.0;295.59883829542844;213.4295841225235;76.08984056988093;0.0;0.0
2040-04-16 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.905590870843987;17.905590870843987;15.299118018041762;7.305753373307664;5.982895468185793;5.206260100645383;4.765269284161025;74.3704779860296;0.0;0.0;108.71999999999998;107.092251948281;51.95940637933417;51.95940637933417;44.39580330405238;21.200227971755933;17.361487772108887;15.107805502605897;13.828114639090423;0.0;0.0;402.6763103017947;215.81225194828184;74.3704779860296;0.0;0.0
2040-04-16 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.00351516605684;18.003515166056808;15.382787714289233;7.345707974931283;6.015615461973223;5.234732735518361;4.791330174277238;74.77720439310299;0.0;0.0;119.58;95.61708712440759;51.81129801761978;51.81129801761978;44.26925471251625;21.139797507829055;17.311999494816437;15.064741263077153;13.78869811092914;0.0;0.0;498.2732636106872;215.19708712440757;74.77720439310299;0.0;0.0
2040-04-16 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.21208246702647;15.56099438589575;7.430806605499392;6.085305223611624;5.295376119206212;4.8468368235780455;75.64348409184412;0.0;0.0;128.09;85.91974797678589;51.52543177636425;51.52543177636382;44.025001317367824;21.02315973410621;17.216481404871697;14.981622307846608;13.712619659865474;0.0;0.0;584.1680979242925;214.00974797678586;75.64348409184412;0.0;0.0
2040-04-16 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.21208246702647;15.56099438589575;7.430806605499392;6.085305223611624;5.295376119206212;4.8468368235780455;75.64348409184412;0.0;0.0;122.41;91.59974797678589;51.52543177636425;51.52543177636382;44.025001317367824;21.02315973410621;17.216481404871697;14.981622307846608;13.712619659865474;0.0;0.0;675.7386374961823;214.00974797678586;75.64348409184412;0.0;0.0
2040-04-16 15:00:00;146.60044272643606;0.0;146.60044272643606;75.64348409184397;75.64348409184397;0.0;75.64348409184406;0.0;18.212082467026622;18.21208246702635;15.56099438589575;7.430806605499392;6.085305223611624;5.295376119206213;4.8468368235780455;0.0;0.0;40.24766225996354;115.86;138.39741023674898;51.52543177636424;51.52543177636338;44.025001317367824;21.02315973410621;17.216481404871697;14.981622307846612;13.712619659865474;0.0;0.0;814.1022608010564;214.00974797678543;75.64348409184399;29.496009076558934;29.496009076558934
2040-04-16 16:00:00;145.53773658593562;0.0;145.53773658593562;75.1971276138025;75.1971276138025;0.0;75.19712761380715;0.0;18.10461675355115;18.104616753550996;15.469172192190232;7.386958960124184;6.049397102244643;5.264129205307057;4.818236646838892;0.0;0.0;39.95591641669745;116.47;138.07932333595681;51.66595471658258;51.66595471658215;44.14506867857081;21.08049523070794;17.26343512275081;15.022480997300715;13.750017456764366;0.0;0.0;952.1408790239733;214.59340691925937;75.19712761380715;29.282192601090244;29.282192601090244
2040-04-16 17:00:00;145.53773658594105;0.0;145.53773658594105;75.1971276138053;75.1971276138053;0.0;75.19712761380725;0.0;18.10461675355115;18.104616753551117;15.469172192190232;7.386958960124184;6.049397102244643;5.264129205307057;4.818236646838891;1.4210854715202004e-14;0.0;39.95591641669894;120.18;134.36932333595874;51.66595471658258;51.66595471658258;44.14506867857081;21.08049523070794;17.26343512275081;15.022480997300715;13.750017456764365;0.0;0.0;1086.4625953159807;214.59340691925982;75.19712761380728;29.282192601091346;29.28219260109135
2040-04-16 18:00:00;145.5377365859443;0.0;145.5377365859443;75.197127613807;75.197127613807;0.0;75.197127613807;0.0;18.10461675355115;18.10461675355115;15.469172192190234;7.386958960124184;6.049397102244643;5.264129205307058;4.818236646838892;3.126388037344441e-13;0.0;39.955916416699836;128.01;126.5393233359589;51.66595471658258;51.66595471658258;44.145068678570816;21.08049523070794;17.26343512275081;15.022480997300718;13.750017456764366;0.0;0.0;1212.9475955221737;214.59340691925982;75.19712761380731;29.28219260109219;29.28219260109234
2040-04-16 19:00:00;145.5377365859411;0.0;145.5377365859411;75.19712761380534;75.19712761380534;0.0;75.1971276138073;0.0;18.10461675355115;18.10461675355115;15.469172192190232;7.386958960124182;6.049397102244645;5.264129205307057;4.818236646838891;1.4210854715202004e-14;0.0;39.955916416698955;136.62;117.92932333595874;51.66595471658258;51.66595471658258;44.14506867857081;21.080495230707935;17.263435122750813;15.022480997300715;13.750017456764363;0.0;0.0;1330.8162714783564;214.5934069192598;75.19712761380731;29.28219260109136;29.282192601091367
2040-04-16 20:00:00;145.5377365859443;0.0;145.5377365859443;75.197127613807;75.197127613807;0.0;75.19712761380708;0.0;18.10461675355115;18.104616753550875;15.469172192190232;7.386958960124182;6.049397102244643;5.264129205307058;4.818236646838891;0.0;0.0;39.955916416699836;137.81;116.73932333595874;51.66595471658258;51.66595471658171;44.14506867857081;21.080495230707935;17.26343512275081;15.022480997300718;13.750017456764363;0.0;0.0;1447.4890540007405;214.5934069192589;75.19712761380703;29.28219260109199;29.28219260109199
2040-04-16 21:00:00;141.59419750555003;0.0;141.59419750555003;73.55702517188239;73.55702517188239;0.0;73.55702517188246;0.0;17.70974228041828;17.70974228041798;15.13177862554682;7.225844170060426;5.917455480610934;5.149314830899423;4.7131475039285995;0.0;0.0;38.87329834673085;106.34;149.58541327744086;52.25791836823721;52.257918368236325;44.65086163644533;21.322025402828274;17.461231256615463;15.194601356962245;13.907558541385193;0.0;0.0;1597.0020928254814;217.05211493071002;73.55702517188246;28.488752538116664;28.488752538116664
2040-04-16 22:00:00;144.52966690971735;0.0;144.52966690971735;74.77720439310272;74.77720439310272;0.0;74.777204393103;0.0;18.00351516605684;18.00351516605681;15.382787714289233;7.345707974931283;6.015615461973223;5.234732735518363;4.791330174277238;0.0;0.0;39.67917006059936;124.98;129.8962571850069;51.81129801761978;51.81129801761973;44.26925471251625;21.139797507829055;17.31199949481644;15.06474126307716;13.788698110929142;0.0;0.0;1726.818499905847;215.19708712440755;74.77720439310299;29.079368982235128;29.079368982235128
2040-04-16 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.51;0.0;1588.2221589808516;0.0;0.0;0.0;0.0
2040-04-17 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.6499999999985;0.0;1444.4927478729026;0.0;0.0;0.0;0.0
2040-04-17 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.7;0.0;1304.7205232355066;0.0;0.0;0.0;0.0
2040-04-17 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.89;0.0;1166.765287209342;0.0;0.0;0.0;0.0
2040-04-17 03:00:00;0.0;5.534753941710254e-12;5.534753941710254e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.78999999999473;5.258016244624741e-12;1026.9169489449869;0.0;0.0;1.113592493072103e-12;1.113592493072103e-12
2040-04-17 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.84000000000003;0.0;881.0256030975382;0.0;0.0;0.0;0.0
2040-04-17 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.1300000000001;0.0;720.851551817382;0.0;0.0;0.0;0.0
2040-04-17 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.58;0.0;558.2355092397911;0.0;0.0;0.0;0.0
2040-04-17 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;154.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;154.34999999999735;0.0;403.8575974643318;0.0;0.0;0.0;0.0
2040-04-17 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.73;0.0;265.1074045844586;0.0;0.0;0.0;0.0
2040-04-17 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.641945320928528;18.64194532092849;15.928283160717431;7.606197187000234;6.228937709079549;5.420363774802832;4.961237530534664;77.42891000399173;0.0;0.0;115.74;95.9697932631739;50.971689898691665;50.971689898691665;43.55186628378114;20.797224627025457;17.03145652664405;14.8206153762922;13.565250652047725;0.0;0.0;361.06394247740326;211.70979326317388;77.42891000399172;0.0;0.0
2040-04-17 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.3195481805021;18.319548180501943;15.652816579601266;7.474654250874602;6.121213344978605;5.32662303310537;4.875437000317199;76.08984056988108;0.0;0.0;102.1;111.3295841225235;51.38575032084882;51.38575032084838;43.905652948007834;20.96616757606008;17.169808856994283;14.941008289918049;13.675445809846458;0.0;0.0;472.37547340280315;213.4295841225239;76.08984056988108;0.0;0.0
2040-04-17 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.00351516605684;18.00351516605669;15.382787714289233;7.345707974931285;6.015615461973217;5.234732735518362;4.791330174277238;74.77720439310286;0.0;0.0;95.19;120.00708712440715;51.81129801761978;51.811298017619336;44.26925471251625;21.13979750782906;17.311999494816423;15.064741263077156;13.78869811092914;0.0;0.0;592.3589417535402;215.19708712440718;74.77720439310286;0.0;0.0
2040-04-17 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.00351516605684;18.003515166056808;15.382787714289233;7.345707974931283;6.015615461973219;5.234732735518363;4.791330174277238;74.77720439310298;0.0;0.0;99.11;116.08708712440759;51.81129801761978;51.81129801761978;44.26925471251625;21.139797507829055;17.311999494816426;15.06474126307716;13.788698110929142;0.0;0.0;708.4164109308601;215.1970871244076;74.77720439310298;0.0;0.0
2040-04-17 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.10461675355115;18.10461675355115;15.469172192190234;7.386958960124184;6.049397102244643;5.26412920530706;4.818236646838892;75.19712761380731;0.0;0.0;105.15000000000002;109.44340691925782;51.66595471658258;51.66595471658258;44.145068678570816;21.08049523070794;17.26343512275081;15.022480997300722;13.750017456764366;0.0;0.0;817.8243970295714;214.59340691925985;75.19712761380731;0.0;0.0
2040-04-17 14:00:00;146.60044272643654;0.0;146.60044272643654;75.64348409184423;75.64348409184423;0.0;75.64348409184423;0.0;18.212082467026622;18.212082467026583;15.560994385895752;7.430806605499392;6.085305223611624;5.295376119206212;4.8468368235780455;0.0;0.0;40.247662259963676;106.79;147.46741023675;51.52543177636425;51.525431776364236;44.02500131736783;21.02315973410621;17.216481404871697;14.981622307846608;13.712619659865474;0.0;0.0;965.2509160464699;214.00974797678631;75.64348409184423;29.49600907655903;29.49600907655903
2040-04-17 15:00:00;146.6004427264376;0.0;146.6004427264376;75.64348409184477;75.64348409184477;0.0;75.64348409184477;0.0;18.212082467026622;18.212082467026622;15.56099438589575;7.430806605499392;6.085305223611624;5.295376119206214;4.8468368235780455;0.0;0.0;40.24766225996396;104.18;150.0774102367503;51.52543177636425;51.52543177636425;44.025001317367824;21.02315973410621;17.216481404871697;14.981622307846616;13.712619659865476;0.0;0.0;1115.2800637374178;214.00974797678631;75.64348409184426;29.496009076559243;29.496009076559243
2040-04-17 16:00:00;146.60044272643688;0.0;146.60044272643688;75.6434840918444;75.6434840918444;0.0;75.6434840918444;0.0;18.212082467026622;18.212082467026622;15.56099438589575;7.430806605499392;6.085305223611624;5.295376119206213;4.8468368235780455;0.0;0.0;40.24766225996377;102.41;151.84741023675008;51.52543177636425;51.52543177636425;44.025001317367824;21.02315973410621;17.216481404871697;14.981622307846612;13.712619659865476;0.0;0.0;1267.071709970981;214.00974797678631;75.64348409184426;29.496009076559098;29.496009076559098
2040-04-17 17:00:00;146.6004427264205;0.0;146.6004427264205;75.64348409183596;75.64348409183596;0.0;75.64348409184461;0.0;18.212082467026622;18.212082467026622;15.56099438589575;7.430806605499392;6.085305223611625;5.295376119206214;4.8468368235780455;0.0;0.0;40.24766225995927;105.95;148.30741023674545;51.52543177636424;51.52543177636424;44.025001317367824;21.02315973410621;17.2164814048717;14.981622307846614;13.712619659865474;0.0;0.0;1415.3157666222278;214.00974797678631;75.64348409184426;29.496009076555804;29.496009076555804
2040-04-17 18:00:00;146.60044272643606;0.0;146.60044272643606;75.64348409184397;75.64348409184397;0.0;75.64348409184403;0.0;18.212082467026622;18.212082467026622;15.56099438589575;7.4308066054991615;6.085305223611617;5.295376119206214;4.8468368235780455;0.0;0.0;40.24766225996354;111.3;142.95741023674896;51.52543177636424;51.52543177636424;44.025001317367824;21.023159734105473;17.216481404871676;14.981622307846614;13.712619659865474;0.0;0.0;1558.2024110706457;214.00974797678555;75.64348409184403;29.496009076558934;29.496009076558934
2040-04-17 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.47;0.0;1431.6545009500921;0.0;0.0;0.0;0.0
2040-04-17 20:00:00;73.39451154410777;0.0;73.39451154410777;37.81869492800754;37.81869492800754;16.839255315300864;20.979439612706674;0.0;0.0;0.0;15.652816579601266;0.0;0.0;5.326623033105368;0.0;0.0;16.839255315300864;20.14971258334385;128.06;0.0;0.0;0.0;43.905652948007834;0.0;0.0;14.941008289918045;0.0;49.06362617873028;0.0;1382.5192920463144;58.84666123792588;20.979439612706635;7.107516409113296;1.1449555423211137
2040-04-17 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.22;0.0;1262.230166081712;0.0;0.0;0.0;0.0
2040-04-17 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.55000000000007;0.0;1147.6170545733994;0.0;0.0;0.0;0.0
2040-04-17 23:00:00;0.0;9.094947017729282e-12;9.094947017729282e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.24999999999136;8.640199666842818e-12;1033.3096737206795;0.0;0.0;1.8299033399671316e-12;1.8299033399671316e-12
2040-04-18 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.9;0.0;918.3580082369872;0.0;0.0;0.0;0.0
2040-04-18 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.73999999999373;0.0;803.5720903365752;0.0;0.0;0.0;0.0
2040-04-18 02:00:00;0.0;6.731457496674633e-12;6.731457496674633e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.47999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.4799999999936;6.394884621840902e-12;689.0519117320648;0.0;0.0;1.3543692483309361e-12;1.3543692483309361e-12
2040-04-18 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.56;0.0;573.4574591364783;0.0;0.0;0.0;0.0
2040-04-18 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.77999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.77999999999999;0.0;450.6487862635215;0.0;0.0;0.0;0.0
2040-04-18 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.45;0.0;299.17625382420835;0.0;0.0;0.0;0.0
2040-04-18 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.19;0.0;142.97129501151713;0.0;0.0;0.0;0.0
2040-04-18 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.51;0.0;11.454146446766572;0.0;0.0;0.0;0.0
2040-04-18 08:00:00;0.0;2.991758887410948e-14;2.991758887410948e-14;0.0;0.0;0.0;0.0;0.0;18.53447960745305;18.534479607452734;15.836460967012297;7.562349541625023;6.193029587712567;5.389116860903679;4.932637353795509;76.98255352595487;0.0;0.0;117.61000000000001;94.66963400027367;51.10888593906079;51.108885939059924;43.669091033769945;20.853202697895117;17.077298608823757;14.860506730679361;13.601763050984754;0.0;2.842170943040401e-14;106.12320773971791;212.27963400027363;76.98255352595488;6.019418881470827e-15;6.019418881470827e-15
2040-04-18 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.42701389397742;15.744638773306788;7.518501896249093;6.157121466345586;5.3578699470045255;4.904037177056356;76.53619704791736;0.0;0.0;111.07;101.78288850295223;51.246903884727246;51.24690388472681;43.78701804632094;20.90951611862289;17.123415318828602;14.900637063650748;13.638494186074986;0.0;0.0;207.90079008228312;212.85288850295223;76.53619704791734;0.0;0.0
2040-04-18 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.905590870843987;17.90559087084397;15.299118018041762;7.305753373307665;5.9828954681857915;5.206260100645381;4.765269284161025;74.37047798602958;0.0;0.0;88.28;127.53225194828185;51.95940637933417;51.95940637933417;44.39580330405238;21.200227971755936;17.361487772108884;15.10780550260589;13.828114639090423;0.0;0.0;335.422646991062;215.81225194828184;74.37047798602958;0.0;0.0
2040-04-18 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.80766657563114;17.807666575631124;15.215448321794293;7.265798771684047;5.950175474398365;5.177787465772403;4.739208394044814;73.96375157895618;0.0;0.0;90.79;125.64059820907013;52.108280710413325;52.108280710413325;44.5230063646755;21.260970962832058;17.411231987039706;15.15109245669182;13.867735017005272;0.0;0.0;461.04647406778236;216.430598209071;73.96375157895618;0.0;0.0
2040-04-18 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.00351516605684;18.00351516605684;15.382787714289234;7.345707974931283;6.015615461973223;5.234732735518361;4.791330174277239;74.77720439310302;0.0;0.0;101.62999999999998;113.56708712440674;51.81129801761978;51.81129801761978;44.26925471251626;21.139797507829055;17.31199949481644;15.064741263077153;13.788698110929143;0.0;0.0;574.5905088684857;215.19708712440763;74.77720439310302;0.0;0.0
2040-04-18 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.10461675355115;18.104616753551117;15.469172192190232;7.386958960124182;6.049397102244645;5.26412920530706;4.818236646838891;75.19712761380727;0.0;0.0;106.88999999999999;107.70340691925821;51.66595471658258;51.66595471658258;44.14506867857081;21.080495230707935;17.263435122750813;15.022480997300722;13.750017456764363;0.0;0.0;682.2651862623012;214.59340691925982;75.19712761380728;0.0;0.0
2040-04-18 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.32;0.0;571.9110730029881;0.0;0.0;0.0;0.0
2040-04-18 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.89;0.0;467.9924774493379;0.0;0.0;0.0;0.0
2040-04-18 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.38;0.0;372.58907782546544;0.0;0.0;0.0;0.0
2040-04-18 17:00:00;121.93653354697108;0.0;121.93653354697108;62.91730136713714;62.91730136713714;0.0;62.91730136713714;0.0;18.212082467026587;18.212082467026622;15.560994385895752;0.0;6.085305223611618;0.0;4.846836823578046;1.4850343177386094e-12;0.0;33.47643655147176;88.85999999999999;122.62140248630516;51.52543177636414;51.52543177636425;44.02500131736783;0.0;17.21648140487168;0.0;13.712619659865478;0.0;0.0;495.19185085787933;178.00496593483336;62.91730136713863;24.533630549651182;24.53363054965173
2040-04-18 18:00:00;145.5377365859443;0.0;145.5377365859443;75.197127613807;75.197127613807;0.0;75.19712761380714;0.0;18.10461675355115;18.104616753550875;15.469172192190232;7.386958960124182;6.049397102244643;5.264129205307058;4.818236646838891;0.0;0.0;39.955916416699836;91.77;162.77932333595876;51.66595471658258;51.66595471658171;44.14506867857081;21.080495230707935;17.26343512275081;15.022480997300718;13.750017456764363;0.0;0.0;657.9464146012917;214.5934069192589;75.19712761380703;29.28219260109199;29.28219260109199
2040-04-18 19:00:00;145.5377365859456;0.0;145.5377365859456;75.19712761380767;75.19712761380767;0.0;75.19712761380768;0.0;18.10461675355115;18.10461675355115;15.469172192190234;7.386958960124182;6.049397102244645;5.26412920530706;4.818236646838892;0.0;0.0;39.95591641670019;103.69;150.8593233359582;51.66595471658258;51.66595471658258;44.145068678570816;21.080495230707935;17.263435122750813;15.022480997300722;13.750017456764366;0.0;0.0;808.7728406165199;214.59340691925982;75.19712761380731;29.28219260109225;29.28219260109225
2040-04-18 20:00:00;144.52966690971766;0.0;144.52966690971766;74.77720439310288;74.77720439310288;0.0;74.77720439310288;0.0;18.00351516605684;18.00351516605669;15.382787714289233;7.345707974931283;6.015615461973223;5.234732735518363;4.791330174277239;0.0;0.0;39.679170060599446;105.91;148.9662571850066;51.81129801761978;51.811298017619336;44.26925471251625;21.139797507829055;17.311999494816437;15.06474126307716;13.788698110929143;0.0;0.0;957.6986591594957;215.19708712440718;74.77720439310288;29.07936898223519;29.07936898223519
2040-04-18 21:00:00;145.53773658594457;0.0;145.53773658594457;75.19712761380714;75.19712761380714;0.0;75.19712761380714;0.0;18.10461675355115;18.104616753550996;15.469172192190232;7.386958960124182;6.049397102244643;5.264129205307057;4.818236646838891;1.4210854715202004e-14;0.0;39.955916416699914;111.82;142.7293233359593;51.66595471658258;51.66595471658215;44.14506867857081;21.080495230707935;17.26343512275081;15.022480997300715;13.750017456764363;0.0;0.0;1100.380097562497;214.59340691925937;75.19712761380714;29.28219260109205;29.28219260109206
2040-04-18 22:00:00;146.60044272643793;0.0;146.60044272643793;75.64348409184495;75.64348409184495;4.405364961712621e-13;75.64348409184451;0.0;18.212082467026622;18.212082467026587;15.560994385895752;7.430806605499392;6.085305223611624;5.295376119206214;4.8468368235780455;0.0;4.405364961712621e-13;40.24766225996406;111.57;142.6874102367524;51.52543177636425;51.52543177636425;44.02500131736783;21.02315973410621;17.216481404871697;14.981622307846616;13.712619659865474;0.0;0.0;1243.0124887943712;214.00974797678631;75.64348409184423;29.496009076559165;29.49600907655886
2040-04-18 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.72;0.0;1131.2303381699312;0.0;0.0;0.0;0.0
2040-04-19 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.32;0.0;1019.8537766530227;0.0;0.0;0.0;0.0
2040-04-19 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.61;0.0;908.1927839641901;0.0;0.0;0.0;0.0
2040-04-19 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.96;0.0;797.1873743249919;0.0;0.0;0.0;0.0
2040-04-19 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.94;0.0;683.2075149562756;0.0;0.0;0.0;0.0
2040-04-19 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.92;0.0;553.2533545805279;0.0;0.0;0.0;0.0
2040-04-19 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.76;0.0;406.4656919127989;0.0;0.0;0.0;0.0
2040-04-19 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.04;0.0;251.40536862819908;0.0;0.0;0.0;0.0
2040-04-19 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.3292475154813104e-13;0.0;0.0;0.0;0.0;3.3292475154813104e-13;0.0;0.0;134.38;0.0;0.0;0.0;9.947598300641403e-13;0.0;0.0;0.0;0.0;134.379999999999;0.0;117.01279835976868;9.947598300641403e-13;3.3292475154813104e-13;3.156457846298114e-14;3.119504922005988e-13
2040-04-19 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.86;0.0;0.1469477198507035;0.0;0.0;0.0;0.0
2040-04-19 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.752604515090805;18.752604515090805;16.02283396797583;7.651347821060291;6.2659128860531625;5.4525392305860185;4.990687597988746;77.88853053384565;0.0;0.0;105.56000000000002;105.56330993836872;50.83048695431194;50.83048695431194;43.431217904952334;20.73961167838477;16.98427559516194;14.779558967669862;13.527671883575952;0.0;0.0;105.71025031083343;211.12330993836872;77.88853053384565;0.0;0.0
2040-04-19 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.212082467026622;18.212082467026587;15.56099438589575;7.430806605499392;6.085305223611624;5.295376119206213;4.8468368235780455;75.64348409184424;0.0;0.0;81.35;132.65974797678632;51.52543177636425;51.52543177636425;44.025001317367824;21.02315973410621;17.216481404871697;14.981622307846612;13.712619659865476;0.0;0.0;238.3647127751042;214.00974797678631;75.64348409184423;0.0;0.0
2040-04-19 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.00351516605684;18.00351516605669;15.382787714289233;7.345707974931283;6.015615461973223;5.234732735518361;4.791330174277238;74.77720439310288;0.0;0.0;78.54;136.65708712440713;51.81129801761978;51.811298017619336;44.26925471251625;21.139797507829055;17.311999494816437;15.064741263077153;13.78869811092914;0.0;0.0;375.0098816638726;215.19708712440718;74.77720439310288;0.0;0.0
2040-04-19 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.00351516605684;18.003515166056538;15.382787714289233;7.345707974931283;6.015615461973223;5.234732735518362;4.791330174277238;74.77720439310272;0.0;0.0;83.18;132.01708712440671;51.81129801761978;51.8112980176189;44.26925471251625;21.139797507829055;17.311999494816437;15.064741263077156;13.78869811092914;0.0;0.0;507.0082182941961;215.19708712440672;74.77720439310272;0.0;0.0
2040-04-19 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.10461675355115;18.104616753550996;15.469172192190232;7.386958960124182;6.049397102244641;5.264129205307058;4.818236646838891;75.19712761380714;0.0;0.0;84.84;129.75340691925936;51.66595471658258;51.66595471658215;44.14506867857081;21.080495230707935;17.263435122750803;15.022480997300718;13.750017456764363;0.0;0.0;636.7362748025407;214.59340691925937;75.19712761380714;0.0;0.0
2040-04-19 14:00:00;145.5377365859449;0.0;145.5377365859449;75.19712761380731;75.19712761380731;0.0;75.19712761380731;0.0;18.10461675355115;18.10461675355115;15.469172192190232;7.386958960124182;6.049397102244645;5.26412920530706;4.818236646838891;0.0;0.0;39.955916416700006;84.28;170.26932333595983;51.66595471658258;51.66595471658258;44.14506867857081;21.080495230707935;17.263435122750813;15.022480997300722;13.750017456764363;0.0;0.0;806.9737613247604;214.59340691925982;75.19712761380731;29.282192601092117;29.282192601092117
2040-04-19 15:00:00;144.52966690971735;0.0;144.52966690971735;74.77720439310272;74.77720439310272;0.0;74.77720439310272;0.0;18.00351516605684;18.003515166056538;15.382787714289234;7.345707974931285;6.015615461973223;5.234732735518362;4.791330174277239;0.0;0.0;39.67917006059936;85.96;168.91625718500552;51.81129801761978;51.8112980176189;44.26925471251626;21.13979750782906;17.311999494816437;15.064741263077156;13.788698110929143;0.0;0.0;975.8496698216996;215.19708712440672;74.77720439310272;29.079368982235128;29.079368982235128
2040-04-19 16:00:00;145.5377365859443;0.0;145.5377365859443;75.197127613807;75.197127613807;0.0;75.197127613807;0.0;18.10461675355115;18.10461675355115;15.469172192190234;7.386958960124184;6.049397102244645;5.26412920530706;4.818236646838892;3.126388037344441e-13;0.0;39.955916416699836;86.14;168.40932333595876;51.66595471658258;51.66595471658258;44.145068678570816;21.08049523070794;17.263435122750813;15.022480997300722;13.750017456764366;0.0;0.0;1144.2102006741673;214.59340691925985;75.19712761380731;29.282192601092145;29.282192601092483
2040-04-19 17:00:00;144.52966690971735;0.0;144.52966690971735;74.77720439310272;74.77720439310272;0.0;74.77720439310288;0.0;18.00351516605684;18.00351516605657;15.382787714289233;7.345707974931283;6.015615461973223;5.234732735518362;4.791330174277238;0.0;0.0;39.67917006059936;86.71;168.1662571850061;51.81129801761978;51.8112980176189;44.26925471251625;21.139797507829055;17.311999494816437;15.064741263077156;13.78869811092914;0.0;0.0;1312.3192473491397;215.19708712440672;74.77720439310275;29.079368982235128;29.079368982235128
2040-04-19 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.09;0.0;1211.1636313867725;0.0;0.0;0.0;0.0
2040-04-19 19:00:00;73.39450972026177;0.0;73.39450972026177;37.87039333034814;37.87039333034814;3.4307926969259412;34.4396006334222;0.0;0.0;18.21208246702633;0.0;0.0;6.085305223611624;5.295376119206213;4.8468368235780455;7.105427357601002e-15;3.4307926969259412;20.149717040547706;103.93000000000002;13.655872189494827;0.0;51.52543177636338;0.0;0.0;17.216481404871697;14.98162230784661;13.712619659865474;0.0;0.0;1224.7589453946978;97.43615514894717;34.439600633422216;12.884133176302353;11.752453950285673
2040-04-19 20:00:00;73.39450972026177;0.0;73.39450972026177;37.87039333034814;37.87039333034814;8.726168816131853;29.14422451421629;0.0;18.212082467026622;0.0;0.0;0.0;6.085305223611624;0.0;4.8468368235780455;0.0;8.726168816131853;20.149717040547706;103.27;0.0;51.52543177636424;0.0;0.0;0.0;17.216481404871697;0.0;13.712619659865474;0.6657501183508714;0.0;1224.0319573290772;82.45453284110141;29.14422451421629;10.644075454344671;7.928182207479954
2040-04-19 21:00:00;74.84711354856952;0.0;74.84711354856952;38.61991367650011;38.61991367650011;0.0;38.61991367650013;0.0;0.0;18.212082467026587;15.560994385895752;0.0;0.0;0.0;4.8468368235780455;2.4868995751603507e-13;0.0;20.54851466483836;102.77;27.041567418435932;0.0;51.52543177636425;44.02500131736783;0.0;0.0;0.0;13.712619659865474;0.0;0.0;1251.012323149645;109.26305275359755;38.61991367650038;15.059239245972297;15.059239245972378
2040-04-19 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.19;0.0;1148.7597725334874;0.0;0.0;0.0;0.0
2040-04-19 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.473275535558028e-13;0.0;0.0;0.0;0.0;2.473275535558028e-13;0.0;0.0;102.29;0.0;0.0;0.0;7.815970093361102e-13;0.0;0.0;0.0;0.0;102.28999999999922;0.0;1046.4123345448616;7.815970093361102e-13;2.473275535558028e-13;1.1025060230175258e-13;2.136485862928364e-13
2040-04-20 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.47999999999729;0.0;943.8800139281343;0.0;0.0;0.0;0.0
2040-04-20 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.61;0.0;841.2228199274379;0.0;0.0;0.0;0.0
2040-04-20 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.60999999999422;0.0;733.5707587864415;0.0;0.0;0.0;0.0
2040-04-20 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.46;0.0;615.0740802485003;0.0;0.0;0.0;0.0
2040-04-20 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.97000000000003;0.0;483.07332654448646;0.0;0.0;0.0;0.0
2040-04-20 05:00:00;0.0;3.8892865536342325e-12;3.8892865536342325e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.8899999999963;3.694822225952521e-12;347.15917287816245;0.0;0.0;7.825244545912076e-13;7.825244545912076e-13
2040-04-20 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.72000000000003;0.0;217.42181491951834;0.0;0.0;0.0;0.0
2040-04-20 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.77999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.77999999999999;0.0;111.63094382877262;0.0;0.0;0.0;0.0
2040-04-20 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.12;0.0;7.505362281581128;0.0;0.0;0.0;0.0
2040-04-20 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.427013893977577;18.4270138939773;15.744638773306786;7.5185018962498145;6.157121466345586;5.357869947004525;4.904037177056356;76.53619704791795;0.0;0.0;97.86000000000001;114.99288850295403;51.246903884727246;51.24690388472638;43.78701804632093;20.909516118625152;17.123415318828602;14.900637063650745;13.638494186074986;0.0;0.0;122.49787551642108;212.85288850295404;76.53619704791795;0.0;0.0
2040-04-20 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.3195481805021;18.3195481805021;15.65281657960127;7.474654250874602;6.121213344978605;5.326623033105368;4.875437000317201;76.08984056988123;0.0;0.0;88.9;124.52958412252258;51.38575032084882;51.38575032084882;43.90565294800784;20.96616757606008;17.169808856994283;14.941008289918043;13.675445809846464;0.0;0.0;247.02133474516816;213.42958412252435;76.08984056988125;0.0;0.0
2040-04-20 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.10461675355115;18.10461675355115;15.469172192190232;7.386958960124182;6.0493971022446225;5.264129205307057;4.818236646838891;75.19712761380728;0.0;0.0;78.41;136.18340691925974;51.66595471658258;51.66595471658258;44.14506867857081;21.080495230707935;17.263435122750742;15.022480997300715;13.750017456764365;0.0;0.0;383.19239059769063;214.5934069192597;75.19712761380728;0.0;0.0
2040-04-20 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.10461675355115;18.104616753550996;15.469172192190232;7.386958960124182;6.049397102244643;5.264129205307058;4.818236646838885;75.19712761380714;0.0;0.0;77.36;137.23340691925935;51.66595471658258;51.66595471658215;44.14506867857081;21.080495230707935;17.26343512275081;15.022480997300718;13.750017456764343;0.0;0.0;520.4066378974201;214.59340691925934;75.19712761380714;0.0;0.0
2040-04-20 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.10461675355115;18.104616753550996;15.469172192190232;7.386958960124182;6.049397102244643;5.26412920530706;4.818236646838891;75.19712761380715;0.0;0.0;78.24;136.35340691925938;51.66595471658258;51.66595471658215;44.14506867857081;21.080495230707935;17.26343512275081;15.022480997300722;13.750017456764365;0.0;0.0;656.7340244847846;214.5934069192594;75.19712761380714;0.0;0.0
2040-04-20 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.818236646838864;4.818236646838864;0.0;0.0;78.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.75001745676428;64.27998254323572;0.0;592.4212052403246;13.75001745676428;4.818236646838864;0.0;0.0
2040-04-20 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.06;0.0;515.3315841800626;0.0;0.0;0.0;0.0
2040-04-20 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.84;0.0;436.4658176008537;0.0;0.0;0.0;0.0
2040-04-20 17:00:00;77.78263992382313;0.0;77.78263992382313;40.24342190902658;40.24342190902658;0.0;40.24342190902658;0.0;0.0;18.00351516605684;15.382787714289233;6.857119028680506;0.0;0.0;0.0;0.0;0.0;21.354443439129202;80.6;56.39578323333797;0.0;51.81129801761978;44.26925471251625;19.56078706407245;0.0;0.0;0.0;0.0;0.0;492.83977754331164;115.64133979420848;40.24342190902658;15.649867152673211;15.649867152673211
2040-04-20 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.99999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.00000000000003;0.0;400.81513555443144;0.0;0.0;0.0;0.0
2040-04-20 19:00:00;73.39450785592335;0.0;73.39450785592335;37.92182222193117;37.92182222193117;4.348033276189113;33.57378894574206;0.0;0.0;18.10461675355115;15.469172192190234;0.0;0.0;0.0;0.0;0.0;4.348033276189113;20.149721234700795;95.03000000000002;20.93074462985311;0.0;51.66595471658258;44.145068678570816;0.0;0.0;0.0;0.0;0.0;0.0;421.72583942751004;95.8110233951534;33.573788945741384;13.008097473783767;8.996681041128067
2040-04-20 20:00:00;122.78495084552728;0.0;122.78495084552728;63.52685619561024;63.52685619561024;0.0;63.52685619561024;0.0;18.00351516605684;18.00351516605669;15.382787714289234;7.345707974931283;0.0;0.0;4.791330174277239;1.0444978215673473e-12;0.0;33.70937641837493;94.55;121.97972278488552;51.81129801761978;51.811298017619336;44.26925471251626;21.139797507829055;0.0;0.0;13.788698110929143;0.0;0.0;543.6844759204272;182.82034636651358;63.526856195611295;24.704332110120355;24.70433211012171
2040-04-20 21:00:00;144.52966690971658;0.0;144.52966690971658;74.77720439310232;74.77720439310232;0.0;74.77720439310232;0.0;18.00351516605684;18.00351516605669;15.38278771428876;7.345707974931285;6.0156154619732;5.234732735518361;4.791330174277239;4.263256414560601e-14;0.0;39.67917006059915;94.18;160.6962571850047;51.81129801761978;51.811298017619336;44.26925471251472;21.13979750782906;17.311999494816366;15.064741263077153;13.788698110929143;0.0;0.0;704.3535488816359;215.19708712440558;74.77720439310238;29.079368982234982;29.07936898223502
2040-04-20 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.91;0.0;610.4083312041919;0.0;0.0;0.0;0.0
2040-04-20 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.15;0.0;516.2278107876316;0.0;0.0;0.0;0.0
2040-04-21 00:00:00;143.15745568861334;0.0;143.15745568861334;73.9672727968221;73.9672727968221;0.0;73.9672727968221;0.0;17.808514351363982;17.808514351363833;15.216172688897462;7.266144677075532;5.950458746457169;5.178033966488522;4.739434015175595;0.0;0.0;39.302434324611234;94.04;158.85142491229578;51.42412935275272;51.42412935275229;43.93844523856955;20.98182680472327;17.182632658102413;14.952167442606381;13.685659738177934;0.0;0.0;675.053424309388;213.58899058768458;73.9672727968221;28.803280084549;28.803280084549
2040-04-21 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.96;0.0;576.0596716381725;0.0;0.0;0.0;0.0
2040-04-21 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.91;0.0;473.1208686545906;0.0;0.0;0.0;0.0
2040-04-21 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.62;0.0;368.4772126111578;0.0;0.0;0.0;0.0
2040-04-21 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.12;0.0;251.3387887505273;0.0;0.0;0.0;0.0
2040-04-21 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.89;0.0;124.43622181108977;0.0;0.0;0.0;0.0
2040-04-21 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.43;0.0;0.0;0.0;0.0;0.0;0.0
2040-04-21 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293927233;15.485927219972218;7.394959950808334;6.055949347914484;5.269830908668238;4.823455393380397;75.27857540859819;0.0;0.0;105.34;106.45472438798019;50.992138092842666;50.992138092842666;43.569337884570515;20.80556780120353;17.038288996401725;14.826560928053468;13.570692592065631;0.0;0.0;106.45472438797934;211.79472438798015;75.27857540859817;0.0;0.0
2040-04-21 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.91375166555144;15.306090865922378;7.309083101653136;5.9856222802762735;5.2086329472150945;4.767441141243861;74.40437366741394;0.0;0.0;88.75999999999999;124.22732084196352;51.27927009410628;51.27927009410542;43.81467278615377;20.922722024258636;17.13423002183466;14.910047917819965;13.647107903684818;0.0;0.0;230.6767224937235;212.98732084196357;74.40437366741394;0.0;0.0
2040-04-21 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.708060577465982;17.708060577465716;15.13034172395982;7.22515800968151;5.916893563774751;5.148825856084527;4.71269994721397;73.55004025564628;0.0;0.0;81.77;132.42720212914514;51.570563627739794;51.57056362773892;44.0635634360685;21.041574215806857;17.23156156341063;14.994744921826772;13.72463073655367;0.0;0.0;363.0923907867435;214.19720212914515;73.55004025564628;0.0;0.0
2040-04-21 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.609994987850577;17.60999498785054;15.046551301188687;7.185145757792926;5.884126358496406;5.120312138210389;4.686601453989244;73.14272698537877;0.0;0.0;79.82;134.99007036969667;51.71811905927966;51.718119059279644;44.18963958611654;21.101779075813884;17.280865087043768;15.03764839043614;13.763900111728159;0.0;0.0;498.06430653690154;214.8100703696978;73.14272698537877;0.0;0.0
2040-04-21 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.609994987850307;17.609994987850577;15.046551301188686;7.185145757792926;5.884126358496405;5.120312138210389;4.686601453989244;73.14272698537853;0.0;0.0;80.13;134.68007036969692;51.71811905927876;51.71811905927966;44.18963958611654;21.101779075813884;17.280865087043768;15.03764839043614;13.763900111728159;0.0;0.0;632.7194736912716;214.81007036969692;73.14272698537853;0.0;0.0
2040-04-21 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.511929398235175;17.511929398235026;14.962760878417557;7.145133505904343;5.851359153218064;5.091798420336255;4.66050296076452;72.73541371511095;0.0;0.0;82.47;132.9560362580163;51.86642028693499;51.86642028693455;44.31635296857262;21.162288231977662;17.330417807714397;15.08076870799438;13.803367967888107;0.0;0.0;765.643873975604;215.42603625801672;72.73541371511094;0.0;0.0
2040-04-21 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.609994987850577;17.609994987850577;15.046551301188687;7.185145757792926;5.884126358496406;5.120312138210391;4.686601453989244;73.14272698537881;0.0;0.0;83.87;130.9400703696969;51.71811905927966;51.71811905927966;44.18963958611654;21.101779075813884;17.280865087043768;15.037648390436143;13.763900111728159;0.0;0.0;896.5456621516043;214.81007036969783;73.1427269853788;0.0;0.0
2040-04-21 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.609994987850577;17.60999498785028;15.046551301188686;7.185145757792926;5.884126358496406;5.12031213821039;4.686601453989244;73.1427269853785;0.0;0.0;86.37;128.44007036969688;51.71811905927966;51.71811905927878;44.18963958611654;21.101779075813884;17.280865087043768;15.037648390436143;13.763900111728159;0.0;0.0;1024.9409052381936;214.81007036969692;73.1427269853785;0.0;0.0
2040-04-21 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.708060577465982;17.708060577465684;15.130341723959823;7.22515800968151;5.916893563774751;5.148825856084527;4.712699947213972;73.55004025564625;0.0;0.0;89.57999999999998;124.61720212914517;51.570563627739794;51.57056362773892;44.063563436068506;21.041574215806857;17.23156156341063;14.994744921826772;13.724630736553676;0.0;0.0;1149.5068603220766;214.19720212914515;73.55004025564625;0.0;0.0
2040-04-21 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.47;0.0;1055.9793849790608;0.0;0.0;0.0;0.0
2040-04-21 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.07;0.0;961.856586009812;0.0;0.0;0.0;0.0
