;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-04-21 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.32999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.32999999999998;0.0;867.4784931805115;0.0;0.0;0.0;0.0
2040-04-21 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.54;0.0;772.8951192558524;0.0;0.0;0.0;0.0
2040-04-21 20:00:00;139.22856879621537;0.0;139.22856879621537;72.32810044484307;72.32810044484307;9.663381206337363e-13;72.32810044484211;0.0;17.41386380861977;17.413863808618515;14.878970455646428;7.105121254015758;5.818591947939723;5.063284702462118;4.6344044675397935;0.0;9.663381206337363e-13;38.223838183704366;95.52;158.7489245638749;52.015464081140266;52.01546408113613;44.44370082399114;21.223100366586348;17.380218646309682;15.124104935467512;13.843033445539431;0.0;0.0;931.6053990637646;216.0450863801705;72.3281004448421;28.012788041798437;-611.2541684349129
2040-04-21 21:00:00;139.22856879621563;0.0;139.22856879621563;72.32810044484322;72.32810044484322;0.0;72.32810044484322;0.0;17.41386380861977;17.413863808619624;14.878970455646428;7.105121254015758;5.818591947939723;5.063284702462122;4.634404467539794;0.0;0.0;38.22383818370444;94.2;160.06892456387814;52.015464081140266;52.01546408113983;44.44370082399114;21.223100366586348;17.38021864630968;15.12410493546752;13.843033445539433;0.0;0.0;1091.6277433576895;216.04508638017427;72.32810044484322;28.012788041798583;28.012788041798583
2040-04-21 22:00:00;140.20253766218192;0.0;140.20253766218192;72.73541371511104;72.73541371511104;0.0;72.73541371511104;0.0;17.511929398235175;17.511929398235143;14.962760878417557;7.145133505904343;5.851359153218064;5.0917984203362545;4.66050296076452;2.842170943040401e-14;0.0;38.491220369229076;94.41;159.50725662724471;51.86642028693499;51.86642028693499;44.31635296857262;21.162288231977662;17.330417807714397;15.080768707994377;13.803367967888107;0.0;0.0;1251.0804185977668;215.42603625801712;72.73541371511105;28.208750577631005;55.22068605801615
2040-04-21 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.72;0.0;1155.297864576837;0.0;0.0;0.0;0.0
2040-04-22 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.98;0.0;1059.260099683608;0.0;0.0;0.0;0.0
2040-04-22 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.82999999999983;0.0;963.377136678624;0.0;0.0;0.0;0.0
2040-04-22 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.45999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.45999999999998;0.0;867.86896782179;0.0;0.0;0.0;0.0
2040-04-22 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.72000000000003;0.0;768.1055743733989;0.0;0.0;0.0;0.0
2040-04-22 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.03999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.03999999999999;0.0;648.0271690946803;0.0;0.0;0.0;0.0
2040-04-22 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.71;0.0;517.2847677362255;0.0;0.0;0.0;0.0
2040-04-22 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.33470092230279;18.33470092230279;15.665763574022053;7.480836799963531;6.1262764155527005;5.33102887012138;4.879469645516933;76.15277714978218;0.0;0.0;124.34;86.27629437391494;50.708416833101346;50.708416833101346;43.32691723124944;20.689805212558134;16.943487621156518;14.744065651301593;13.495184991447424;0.0;0.0;603.5351978717536;210.61629437391576;76.15277714978218;0.0;0.0
2040-04-22 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.2294636081147;15.575845396997131;7.4378983753859265;6.091112881733592;5.300429889394808;4.851462519448663;75.71567627918985;0.0;0.0;109.41000000000001;101.79375061487093;50.84985401879564;50.849854018794716;43.447765753461574;20.747513735217364;16.99074682100237;14.785190168327546;13.532826099271718;0.0;0.0;705.2987717267309;211.20375061487093;75.71567627918984;0.0;0.0
2040-04-22 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551743;15.306090865922378;7.309083101653135;5.9856222802762735;5.2086329472150945;4.767441141243861;74.40437366741422;0.0;0.0;93.15;119.83732084196444;51.27927009410629;51.27927009410629;43.81467278615378;20.922722024258633;17.134230021834664;14.910047917819965;13.64710790368482;0.0;0.0;825.1008276301088;212.98732084196445;74.40437366741423;0.0;0.0
2040-04-22 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.80851435136368;15.216172688897464;7.266144677075538;5.950458746457169;5.178033966488522;4.739434015175595;73.96727279682194;0.0;0.0;89.25000000000001;124.33899058768412;51.42412935275272;51.42412935275185;43.93844523856956;20.981826804723283;17.182632658102413;14.952167442606381;13.685659738177936;0.0;0.0;949.3985631764115;213.58899058768418;73.96727279682196;0.0;0.0
2040-04-22 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.80851435136368;15.216172688897464;7.266144677075538;5.950458746457167;5.178033966488525;4.739434015175595;73.96727279682194;0.0;0.0;88.82;124.76899058768416;51.42412935275272;51.424129352751855;43.93844523856956;20.981826804723283;17.18263265810241;14.952167442606388;13.685659738177936;0.0;0.0;1074.1200838359368;213.58899058768418;73.96727279682196;0.0;0.0
2040-04-22 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363982;15.216172688897464;7.266144677075538;5.950458746457169;5.178033966488525;4.739434015175596;73.96727279682226;0.0;0.0;89.84;123.74899058768364;51.42412935275272;51.42412935275272;43.93844523856956;20.981826804723287;17.182632658102413;14.952167442606388;13.685659738177938;0.0;0.0;1197.8153684194288;213.58899058768503;73.96727279682226;0.0;0.0
2040-04-22 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363833;15.216172688897464;7.266144677075538;5.950458746457169;5.178033966488522;4.739434015175595;73.9672727968221;0.0;0.0;91.28000000000002;122.30899058768456;51.42412935275272;51.42412935275229;43.93844523856956;20.981826804723287;17.182632658102413;14.952167442606381;13.685659738177934;0.0;0.0;1320.0644682386921;213.58899058768458;73.9672727968221;0.0;0.0
2040-04-22 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363833;15.216172688897462;7.266144677075538;5.950458746457028;5.178033966488522;4.739434015175595;73.96727279682197;0.0;0.0;90.32;123.26899058768414;51.42412935275272;51.42412935275229;43.93844523856955;20.981826804723283;17.182632658101955;14.952167442606381;13.685659738177936;0.0;0.0;1443.2674556029644;213.58899058768412;73.96727279682196;0.0;0.0
2040-04-22 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363982;15.216172688897464;7.266144677075538;5.950458746457169;5.178033966488525;4.739434015175596;73.96727279682226;0.0;0.0;88.74;124.84899058768309;51.42412935275272;51.42412935275272;43.93844523856956;20.981826804723283;17.182632658102413;14.952167442606388;13.685659738177938;0.0;0.0;1568.0442828178675;213.58899058768503;73.96727279682226;0.0;0.0
2040-04-22 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363947;15.216172688897462;7.266144677075538;5.950458746457167;5.178033966488523;4.739434015175595;73.96727279682221;0.0;0.0;86.27;127.31899058768502;51.42412935275272;51.42412935275272;43.93844523856955;20.981826804723283;17.18263265810241;14.952167442606385;13.685659738177934;0.0;0.0;1695.2848711914116;213.58899058768503;73.96727279682221;0.0;0.0
2040-04-22 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.51999999999998;0.0;1609.6801069478522;0.0;0.0;0.0;0.0
2040-04-22 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.22000000000007;0.0;1522.3796229425047;0.0;0.0;0.0;0.0
2040-04-22 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.68;0.0;1434.6235039613575;0.0;0.0;0.0;0.0
2040-04-22 19:00:00;140.20253766218198;0.0;140.20253766218198;72.73541371511108;72.73541371511108;0.0;72.73541371511108;0.0;17.511929398235175;17.511929398235175;14.962760878417557;7.145133505904343;5.851359153218064;5.091798420336257;4.66050296076452;1.4210854715202004e-14;0.0;38.4912203692291;87.72;166.1972566272423;51.86642028693499;51.86642028693499;44.31635296857262;21.162288231977662;17.330417807714397;15.080768707994386;13.803367967888107;0.0;0.0;1600.7490294134045;215.42603625801715;72.73541371511108;28.20875057763101;45.26063362512587
2040-04-22 20:00:00;140.20253766218175;0.0;140.20253766218175;72.73541371511095;72.73541371511095;0.0;72.73541371511095;0.0;17.511929398235175;17.511929398235026;14.962760878417557;7.145133505904343;5.851359153218064;5.091798420336256;4.66050296076452;0.0;0.0;38.49122036922903;94.28;159.63725662724522;51.86642028693499;51.86642028693455;44.31635296857262;21.162288231977662;17.330417807714397;15.080768707994382;13.803367967888107;0.0;0.0;1760.3062485891837;215.42603625801675;72.73541371511094;28.20875057763097;28.20875057763097
2040-04-22 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.66000000000463;0.0;1662.5582332767497;0.0;0.0;0.0;0.0
2040-04-22 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.09000000000219;0.0;1566.3851053650749;0.0;0.0;0.0;0.0
2040-04-22 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.47;0.0;1470.8367861098177;0.0;0.0;0.0;0.0
2040-04-23 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.43999999999414;0.0;1381.323244270512;0.0;0.0;0.0;0.0
2040-04-23 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.89;0.0;1291.3641781082983;0.0;0.0;0.0;0.0
2040-04-23 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.32;0.0;1201.979609899393;0.0;0.0;0.0;0.0
2040-04-23 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.3;0.0;1111.619510918898;0.0;0.0;0.0;0.0
2040-04-23 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.36;0.0;1020.2039299433519;0.0;0.0;0.0;0.0
2040-04-23 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.26999999999998;0.0;908.8829197468548;0.0;0.0;0.0;0.0
2040-04-23 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608112475;15.575845396997131;7.437898375385931;6.091112881733592;5.300429889394806;4.851462519448663;75.71567627918763;0.0;0.0;115.42;95.7837506148635;50.84985401879563;50.8498540187877;43.447765753461574;20.747513735217378;16.990746821002368;14.78519016832754;13.532826099271718;0.0;0.0;1004.6212262157314;211.20375061486394;75.71567627918762;0.0;0.0
2040-04-23 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293927116;15.48592721997222;7.394959950808335;6.055949347914488;5.2698309086682364;4.823455393380397;75.27857540859806;0.0;0.0;113.63;98.16472438797935;50.992138092842666;50.99213809284223;43.56933788457052;20.80556780120353;17.03828899640174;14.82656092805346;13.570692592065631;0.0;0.0;1102.735719542407;211.79472438797978;75.27857540859807;0.0;0.0
2040-04-23 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608115026;15.575845396997133;7.437898375385932;6.091112881733592;5.300429889394808;4.851462519448664;75.71567627919018;0.0;0.0;113.33;97.873750614871;50.84985401879563;50.84985401879563;43.44776575346158;20.747513735217378;16.990746821002368;14.785190168327548;13.532826099271722;0.0;0.0;1200.5543333712915;211.20375061487186;75.71567627919018;0.0;0.0
2040-04-23 09:00:00;0.0;8.821949019253033e-12;8.821949019253033e-12;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551743;15.306090865922378;7.309083101653136;5.9856222802762735;5.208632947215094;4.767441141243863;74.40437366741422;0.0;0.0;92.24;120.7473208419674;51.27927009410628;51.27927009410628;43.81467278615377;20.922722024258636;17.13423002183466;14.910047917819961;13.647107903684823;0.0;8.380851568290382e-12;1321.2416264965957;212.98732084196442;74.40437366741423;1.7749761426737102e-12;1.7749761426737102e-12
2040-04-23 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363947;15.216172688896794;7.266144677075538;5.950458746457169;5.178033966488523;4.739434015175576;73.96727279682153;0.0;0.0;86.08;127.50899058768277;51.42412935275272;51.424129352752715;43.93844523856738;20.981826804723283;17.182632658102413;14.952167442606381;13.685659738177872;0.0;0.0;1448.6845550029536;213.5889905876828;73.96727279682153;0.0;0.0
2040-04-23 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.708060577465982;17.708060577465982;15.13034172395982;7.22515800968151;5.916893563774748;5.148825856084526;4.71269994721397;73.55004025564654;0.0;0.0;87.53;126.667202129146;51.570563627739794;51.570563627739794;44.0635634360685;21.041574215806857;17.23156156341062;14.994744921826769;13.724630736553674;0.0;0.0;1575.2793229043496;214.197202129146;73.55004025564654;0.0;0.0
2040-04-23 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.708060577465982;17.70806057746595;15.13034172395982;7.22515800968151;5.916893563774752;5.148825856084528;4.712699947213972;73.55004025564652;0.0;0.0;87.09;127.10720212914504;51.570563627739794;51.570563627739794;44.0635634360685;21.041574215806857;17.231561563410633;14.994744921826776;13.724630736553676;0.0;0.0;1702.3077610673492;214.197202129146;73.55004025564651;0.0;0.0
2040-04-23 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.609994987850577;17.60999498785054;15.046551301188686;7.185145757792926;5.884126358496405;5.120312138210389;4.686601453989244;73.14272698537877;0.0;0.0;78.3;136.51007036969781;51.71811905927966;51.71811905927966;44.18963958611654;21.101779075813884;17.280865087043768;15.03764839043614;13.763900111728159;0.0;0.0;1838.7327160489938;214.81007036969783;73.14272698537876;0.0;0.0
2040-04-23 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.609994987850577;17.609994987850424;15.046551301188686;7.185145757792926;5.884126358496405;5.120312138210391;4.686601453989244;73.14272698537866;0.0;0.0;75.38;139.43007036969738;51.71811905927966;51.71811905927922;44.18963958611654;21.101779075813884;17.280865087043768;15.037648390436146;13.763900111728159;0.0;0.0;1978.0708497828887;214.81007036969737;73.14272698537864;0.0;0.0
2040-04-23 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.609994987850577;17.609994987850424;15.046551301188686;7.185145757792926;5.884126358496401;5.120312138210389;4.686601453989244;73.14272698537866;0.0;0.0;75.2;139.61007036969733;51.71811905927966;51.71811905927922;44.18963958611654;21.101779075813884;17.280865087043754;15.03764839043614;13.763900111728159;0.0;0.0;2117.5820166100966;214.81007036969737;73.14272698537864;0.0;0.0
2040-04-23 16:00:00;140.20253766218144;0.0;140.20253766218144;72.7354137151108;72.7354137151108;0.0;72.73541371511133;0.0;17.511929398235175;17.511929398235143;14.962760878417557;7.145133505904344;5.851359153218065;5.091798420336257;4.660502960764519;0.0;0.0;38.49122036922895;76.38;177.53725662724523;51.86642028693499;51.86642028693499;44.31635296857262;21.162288231977666;17.3304178077144;15.080768707994386;13.803367967888105;0.0;0.0;2295.0133941365116;215.42603625801718;72.73541371511105;28.208750577630905;28.208750577630905
2040-04-23 17:00:00;140.20253766218144;0.0;140.20253766218144;72.7354137151108;72.7354137151108;0.0;72.7354137151111;0.0;17.511929398235175;17.511929398235175;14.962760878417557;7.145133505904344;5.8513591532180635;5.0917984203362545;4.66050296076452;0.0;0.0;38.49122036922895;79.51;174.40725662724523;51.86642028693499;51.86642028693499;44.31635296857262;21.162288231977666;17.330417807714394;15.080768707994377;13.803367967888107;0.0;0.0;2469.3059000940507;215.42603625801712;72.73541371511108;28.208750577630905;28.208750577630905
2040-04-23 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.19;0.0;2383.992434799046;0.0;0.0;0.0;0.0
2040-04-23 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.49000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.49000000000001;0.0;2292.3832351773067;0.0;0.0;0.0;0.0
2040-04-23 20:00:00;140.20253766218016;0.0;140.20253766218016;72.73541371511013;72.73541371511013;0.0;72.73541371511013;0.0;17.511929398235175;17.511929398235026;14.962760878417557;7.145133505904343;5.851359153217347;5.0917984203362545;4.66050296076452;9.947598300641403e-14;0.0;38.49122036922859;91.0;162.91725662724292;51.86642028693499;51.86642028693455;44.31635296857262;21.162288231977662;17.330417807712017;15.080768707994377;13.803367967888107;0.0;0.0;2455.1858726427904;215.42603625801434;72.73541371511021;28.20875057763067;28.208750577630788
2040-04-23 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.55;0.0;2364.513113349158;0.0;0.0;0.0;0.0
2040-04-23 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.42;0.0;2273.9748876934905;0.0;0.0;0.0;0.0
2040-04-23 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.88;0.0;2185.9811889491057;0.0;0.0;0.0;0.0
2040-04-24 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.30000000000018;0.0;2098.571889889658;0.0;0.0;0.0;0.0
2040-04-24 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.24;0.0;2011.2269612951634;0.0;0.0;0.0;0.0
2040-04-24 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.00000000000001;0.0;1924.1263999470987;0.0;0.0;0.0;0.0
2040-04-24 03:00:00;0.0;1.1967035549643792e-13;1.1967035549643792e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.43999999999988;1.1368683772161603e-13;1836.5901936271014;0.0;0.0;2.4077675525883308e-14;2.4077675525883308e-14
2040-04-24 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.50000000000003;0.0;1747.9983641174153;0.0;0.0;0.0;0.0
2040-04-24 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.63999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.63999999999999;0.0;1645.2709641992096;0.0;0.0;0.0;0.0
2040-04-24 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392465;18.124226293926963;15.485927219972218;7.394959950808334;6.055949347914482;5.2698309086682364;4.823455393380397;75.27857540859529;0.0;0.0;105.68;106.114724387971;50.99213809283434;50.992138092841806;43.569337884570515;20.80556780120353;17.03828899640172;14.826560928053462;13.570692592065633;0.0;0.0;1751.3034250389705;211.794724387971;75.27857540859529;0.0;0.0
2040-04-24 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.22946360811487;15.575845396997131;7.437898375385931;6.091112881733592;5.300429889394808;4.851462519448663;75.71567627919002;0.0;0.0;103.54999999999998;107.65375061487146;50.84985401879564;50.849854018795206;43.447765753461574;20.747513735217378;16.990746821002368;14.78519016832755;13.532826099271718;0.0;0.0;1858.86961048259;211.20375061487144;75.71567627919002;0.0;0.0
2040-04-24 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.22946360811487;15.575845396997131;7.437898375385931;6.0911128817335864;5.300429889394806;4.851462519448663;75.71567627919002;0.0;0.0;92.45;118.75375061487142;50.84985401879564;50.849854018795206;43.447765753461574;20.747513735217378;16.990746821002354;14.785190168327542;13.53282609927172;0.0;0.0;1977.5304176169375;211.2037506148714;75.71567627919002;0.0;0.0
2040-04-24 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.12422629392727;15.485927219972218;7.394959950808334;6.055949347914487;5.2698309086682364;4.823455393380397;75.27857540859821;0.0;0.0;82.18;129.61472438798023;50.992138092842666;50.992138092842666;43.569337884570515;20.80556780120353;17.038288996401736;14.826560928053462;13.570692592065633;0.0;0.0;2107.0462654840367;211.79472438798018;75.27857540859821;0.0;0.0
2040-04-24 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551743;15.306090865922378;7.309083101653136;5.985622280276271;5.208632947215094;4.767441141243862;74.40437366741422;0.0;0.0;73.24;139.74732084196444;51.27927009410629;51.27927009410629;43.81467278615378;20.922722024258636;17.134230021834657;14.910047917819961;13.647107903684821;0.0;0.0;2246.6882340127268;212.98732084196445;74.40437366741423;0.0;0.0
2040-04-24 11:00:00;0.0;5.983517774821896e-14;5.983517774821896e-14;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739202;15.396009042947298;7.352021526230735;6.020785814095381;5.239231927941667;4.79544826731213;74.84147453800591;0.0;0.0;72.29;140.09923987635113;51.13527487761852;51.13527487761767;43.691638599403376;20.863969786134586;17.08611609281779;14.868179623403346;13.6087860193558;0.0;5.684341886080801e-14;2386.675139477377;212.3892398763511;74.84147453800593;1.2038837762941654e-14;1.2038837762941654e-14
2040-04-24 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.01898897973947;15.396009042947298;7.352021526230735;6.020785814095381;5.239231927941667;4.79544826731213;74.84147453800617;0.0;0.0;71.13;141.25923987635196;51.13527487761853;51.135274877618514;43.691638599403376;20.863969786134586;17.08611609281779;14.868179623403346;13.608786019355803;0.0;0.0;2527.815045596755;212.38923987635195;74.84147453800618;0.0;0.0
2040-04-24 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51192939823491;17.511929398235143;14.962760878417557;7.145133505904343;5.851359153218064;5.0917984203362545;4.66050296076452;72.7354137151108;0.0;0.0;52.76;162.66603625801628;51.8664202869341;51.86642028693499;44.31635296857262;21.162288231977662;17.330417807714397;15.080768707994377;13.803367967888107;0.0;0.0;2690.354691102502;215.42603625801627;72.73541371511078;0.0;0.0
2040-04-24 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.41386380861977;17.41386380861977;14.87897045564643;7.105121254015758;5.818591947939723;5.06328470246212;4.634404467539794;72.32810044484336;0.0;0.0;52.9;163.1450863801747;52.01546408114027;52.01546408114027;44.44370082399115;21.223100366586348;17.38021864630968;15.124104935467516;13.843033445539433;0.0;0.0;2853.3652597481214;216.04508638017467;72.32810044484337;0.0;0.0
2040-04-24 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.41386380861977;17.413863808619755;14.878970455646428;7.105121254015758;5.818591947939038;5.06328470246212;4.634404467539794;72.32810044484265;0.0;0.0;57.43;158.6150863801724;52.01546408114027;52.01546408114027;44.44370082399114;21.223100366586348;17.380218646307394;15.124104935467516;13.843033445539433;0.0;0.0;3011.8376778653064;216.0450863801724;72.32810044484266;0.0;0.0
2040-04-24 16:00:00;139.22856879621537;0.0;139.22856879621537;72.32810044484307;72.32810044484307;0.0;72.32810044484307;0.0;17.41386380861977;17.413863808619737;14.87897045564643;7.105121254015758;5.818591947939723;5.063284702462122;4.634404467539794;2.5579538487363607e-13;0.0;38.223838183704366;63.29;190.9789245638783;52.015464081140266;52.015464081140266;44.44370082399115;21.223100366586348;17.38021864630968;15.12410493546752;13.843033445539433;0.0;0.0;3202.666010545291;216.04508638017467;72.32810044484333;28.01278804179854;28.012788041798768
2040-04-24 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.19;0.0;3125.315877244764;0.0;0.0;0.0;0.0
2040-04-24 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.05;0.0;3047.109611450902;0.0;0.0;0.0;0.0
2040-04-24 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.26;0.0;2965.697255970329;0.0;0.0;0.0;0.0
2040-04-24 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.57;0.0;2880.9789711075305;0.0;0.0;0.0;0.0
2040-04-24 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.64;0.0;2798.194922158975;0.0;0.0;0.0;0.0
2040-04-24 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.77;0.0;2718.2850124128668;0.0;0.0;0.0;0.0
2040-04-24 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.84;0.0;2647.309098162246;0.0;0.0;0.0;0.0
2040-04-25 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.28000000000006;0.0;2576.8967327073374;0.0;0.0;0.0;0.0
2040-04-25 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.5;0.0;2505.2678878707025;0.0;0.0;0.0;0.0
2040-04-25 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.71;0.0;2435.432624476309;0.0;0.0;0.0;0.0
2040-04-25 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.48;0.0;2362.830852845085;0.0;0.0;0.0;0.0
2040-04-25 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.22000000000021;0.0;2284.4927113024423;0.0;0.0;0.0;0.0
2040-04-25 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.98;0.0;2198.3984866668775;0.0;0.0;0.0;0.0
2040-04-25 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.54999999999905;0.0;2106.7385667425438;0.0;0.0;0.0;0.0
2040-04-25 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.35;0.0;2013.2832298142066;0.0;0.0;0.0;0.0
2040-04-25 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551708;15.306090865922382;7.309083101653136;5.985622280276274;5.208632947215095;4.767441141243863;74.40437366741419;0.0;0.0;88.56999999999998;124.41732084196272;51.27927009410628;51.27927009410628;43.814672786153785;20.922722024258636;17.134230021834668;14.910047917819968;13.647107903684823;0.0;0.0;2137.5998864946787;212.98732084196445;74.40437366741419;0.0;0.0
2040-04-25 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363964;15.216172688897462;7.266144677075538;5.950458746457167;5.178033966488522;4.739434015175595;73.96727279682223;0.0;0.0;86.38;127.208990587685;51.42412935275272;51.42412935275272;43.93844523856955;20.981826804723283;17.18263265810241;14.952167442606381;13.685659738177934;0.0;0.0;2264.7019970880388;213.58899058768503;73.96727279682223;0.0;0.0
2040-04-25 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739355;15.396009042947298;7.352021526230735;6.020785814095142;5.239231927941665;4.795448267312131;74.84147453800583;0.0;0.0;90.0;122.38923987635076;51.13527487761853;51.135274877618095;43.691638599403376;20.863969786134586;17.086116092817022;14.868179623403343;13.608786019355804;0.0;0.0;2386.978001864535;212.38923987635076;74.84147453800581;0.0;0.0
2040-04-25 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551708;15.306090865922378;7.309083101653135;5.9856222802762735;5.208632947215094;4.767441141243863;74.40437366741419;0.0;0.0;87.37;125.61732084196444;51.27927009410629;51.27927009410629;43.81467278615378;20.922722024258633;17.134230021834664;14.910047917819961;13.647107903684823;0.0;0.0;2512.4759738064067;212.98732084196445;74.40437366741419;0.0;0.0
2040-04-25 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551708;15.306090865922378;7.309083101653135;5.9856222802762735;5.208632947215094;4.767441141243862;74.40437366741419;0.0;0.0;86.59;126.39732084196444;51.27927009410629;51.27927009410629;43.81467278615378;20.922722024258633;17.134230021834664;14.910047917819961;13.647107903684821;0.0;0.0;2638.7476708496806;212.98732084196445;74.40437366741419;0.0;0.0
2040-04-25 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363982;15.216172688897464;7.266144677075538;5.950458746457169;5.178033966488525;4.739434015175596;73.96727279682226;0.0;0.0;86.86;126.72899058768346;51.42412935275272;51.42412935275272;43.93844523856956;20.981826804723287;17.182632658102413;14.952167442606388;13.685659738177938;0.0;0.0;2765.344724053799;213.58899058768503;73.96727279682226;0.0;0.0
2040-04-25 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.38000000000002;0.0;2679.826456817582;0.0;0.0;0.0;0.0
2040-04-25 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.99;0.0;2593.7024654947413;0.0;0.0;0.0;0.0
2040-04-25 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.86;0.0;2507.7127803714666;0.0;0.0;0.0;0.0
2040-04-25 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.75999999996296;0.0;2421.827394732485;0.0;0.0;0.0;0.0
2040-04-25 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.23;0.0;2334.4763033627487;0.0;0.0;0.0;0.0
2040-04-25 19:00:00;73.39450413513845;0.0;73.39450413513845;38.02432219373412;38.02432219373412;20.414327205883843;17.60999498785028;0.0;0.0;17.60999498785028;0.0;0.0;0.0;0.0;0.0;0.0;20.414327205883843;20.14972926817935;91.2;0.0;0.0;51.71811905927878;0.0;0.0;0.0;0.0;0.0;19.332151672541883;0.0;2315.0274278750385;51.71811905927878;17.60999498785028;6.648578773092474;-10.686668378885125
2040-04-25 20:00:00;126.42979893292129;4.82047150734089e-12;126.4297989329261;65.59028020920645;65.59028020920645;0.0;65.59028020920674;0.0;17.511929398235175;17.511929398235157;14.962760878417557;0.0;5.851359153218065;5.091798420336257;4.66050296076452;0.0;0.0;34.71005113823317;92.14;136.83379916427177;51.86642028693499;51.86642028693499;44.31635296857262;0.0;17.3304178077144;15.080768707994386;13.803367967888107;0.0;4.579447931973846e-12;2451.7454756679217;194.2637480260395;65.59028020920672;25.43767554530473;25.43767554530473
2040-04-25 21:00:00;140.20253766218144;0.0;140.20253766218144;72.7354137151108;72.7354137151108;0.0;72.73541371511108;0.0;17.511929398235175;17.511929398235157;14.96276087841756;7.145133505904344;5.851359153218065;5.091798420336257;4.66050296076452;0.0;0.0;38.49122036922895;91.97;161.94725662724204;51.86642028693499;51.86642028693499;44.31635296857263;21.162288231977666;17.3304178077144;15.080768707994386;13.803367967888107;0.0;0.0;2613.5701450213805;215.42603625801718;72.73541371511108;28.208750577630905;28.208750577630905
2040-04-25 22:00:00;73.39450413513845;0.0;73.39450413513845;38.02432219373412;38.02432219373412;0.10158518405595629;37.922737009678166;0.0;0.0;0.0;15.046551301188687;7.1851457577929265;5.884126358496405;5.120312138210391;4.686601453989244;0.0;0.10158518405595629;20.14972926817935;90.67999999999999;40.843561519317845;0.0;0.0;44.18963958611654;21.101779075813887;17.280865087043765;15.037648390436145;13.763900111728159;0.0;0.0;2654.283028033446;111.37383225113851;37.92273700967765;14.726283079620815;14.663096667321136
2040-04-25 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.59;0.0;2563.5603138820443;0.0;0.0;0.0;0.0
2040-04-26 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.45;0.0;2472.982135866348;0.0;0.0;0.0;0.0
2040-04-26 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.98;0.0;2382.878486759548;0.0;0.0;0.0;0.0
2040-04-26 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.96000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.96000000000001;0.0;2293.79934283521;0.0;0.0;0.0;0.0
2040-04-26 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.49999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.49999999999999;0.0;2202.1846528680685;0.0;0.0;0.0;0.0
2040-04-26 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.66000000000005;0.0;2110.414543635425;0.0;0.0;0.0;0.0
2040-04-26 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.75999999999073;0.0;2018.5490229082523;0.0;0.0;0.0;0.0
2040-04-26 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.3;0.0;1920.1480954571068;0.0;0.0;0.0;0.0
2040-04-26 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.28999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.28999999999999;0.0;1819.762088052334;0.0;0.0;0.0;0.0
2040-04-26 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.48;0.0;1717.1910999479314;0.0;0.0;0.0;0.0
2040-04-26 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.24;0.0;1617.865240392934;0.0;0.0;0.0;0.0
2040-04-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.5;0.0;1527.2843471309143;0.0;0.0;0.0;0.0
2040-04-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.92999999999988;0.0;1442.277982913558;0.0;0.0;0.0;0.0
2040-04-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.34;0.0;1356.8658690144123;0.0;0.0;0.0;0.0
2040-04-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.57;0.0;1282.2280257209616;0.0;0.0;0.0;0.0
2040-04-26 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.25;0.0;1207.9139143196744;0.0;0.0;0.0;0.0
2040-04-26 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.71;0.0;1132.1435186239585;0.0;0.0;0.0;0.0
2040-04-26 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.25999999999885;0.0;1057.8269114480283;0.0;0.0;0.0;0.0
2040-04-26 17:00:00;126.97234292653694;0.0;126.97234292653694;65.78200008330678;65.78200008330678;0.0;65.78200008330683;0.0;17.609994987850577;17.609994987850275;12.806136537327394;7.185145757792926;5.884126358496405;0.0;4.686601453989243;0.0;0.0;34.85899066509607;83.99;143.25710184179843;51.71811905927966;51.71811905927878;36.80532878355803;21.101779075813884;17.280865087043768;0.0;13.763900111728157;0.0;0.0;1201.0311219442544;192.38811117670227;65.78200008330681;25.54683539681923;25.54683539681923
2040-04-26 18:00:00;141.1800097535541;0.0;141.1800097535541;73.14272698537852;73.14272698537852;0.0;73.1427269853792;0.0;17.609994987850577;17.609994987850577;15.046551301188687;7.1851457577929265;5.884126358496406;5.120312138210391;4.686601453989243;0.0;0.0;38.75956392286713;92.07;161.4996342925572;51.71811905927966;51.71811905927966;44.18963958611654;21.101779075813887;17.280865087043768;15.037648390436143;13.763900111728155;0.0;0.0;1362.4707046807212;214.81007036969783;73.1427269853788;28.405417962415083;28.405417962415083
2040-04-26 19:00:00;141.18000975355466;0.0;141.18000975355466;73.1427269853788;73.1427269853788;0.0;73.1427269853788;0.0;17.609994987850577;17.60999498785056;15.046551301188686;7.185145757792926;5.884126358496405;5.12031213821039;4.686601453989244;0.0;0.0;38.75956392286729;92.30000000000001;161.2696342925651;51.71811905927966;51.71811905927966;44.18963958611654;21.101779075813884;17.280865087043768;15.037648390436143;13.763900111728159;0.0;0.0;1523.6722154380523;214.81007036969783;73.14272698537879;28.405417962415196;28.405417962415196
2040-04-26 20:00:00;141.1800097535541;0.0;141.1800097535541;73.14272698537852;73.14272698537852;0.0;73.14272698537852;0.0;17.609994987850577;17.609994987850275;15.046551301188686;7.185145757792926;5.884126358496405;5.12031213821039;4.686601453989243;0.0;0.0;38.75956392286713;92.30999999999999;161.25963429256407;51.71811905927966;51.71811905927878;44.18963958611654;21.101779075813884;17.280865087043768;15.037648390436143;13.763900111728157;0.0;0.0;1684.8556661198445;214.81007036969692;73.1427269853785;28.405417962415083;28.405417962415083
2040-04-26 21:00:00;131.21909605502302;0.0;131.21909605502302;68.07491075433977;68.07491075433977;0.0;68.07491075434653;0.0;17.511929398235175;17.51192939823514;14.962760878417557;7.145133505904343;5.851359153218064;5.091798420336256;0.0;0.0;0.0;36.024905305742706;90.93;146.71757359587173;51.86642028693499;51.866420286934975;44.31635296857262;21.162288231977662;17.330417807714397;15.080768707994382;0.0;0.0;0.0;1831.4889969324101;201.62266829012904;68.07491075434653;26.40128212627063;26.40128212627063
2040-04-26 22:00:00;141.18000975355469;0.0;141.18000975355469;73.14272698537881;73.14272698537881;0.0;73.14272698537881;0.0;17.609994987850577;17.60999498785056;15.046551301188686;7.1851457577929265;5.884126358496405;5.120312138210389;4.686601453989243;0.0;0.0;38.759563922867294;90.68999999999998;162.87963429256408;51.71811905927966;51.71811905927966;44.18963958611654;21.101779075813887;17.280865087043765;15.03764839043614;13.763900111728155;0.0;0.0;1994.2770567751288;214.81007036969783;73.14272698537879;28.4054179624152;28.4054179624152
2040-04-26 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.2;0.0;1902.97734292229;0.0;0.0;0.0;0.0
2040-04-27 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.52;0.0;1811.362194055144;0.0;0.0;0.0;0.0
2040-04-27 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.45000000000002;0.0;1719.8216259454407;0.0;0.0;0.0;0.0
2040-04-27 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.33;0.0;1628.4056348641443;0.0;0.0;0.0;0.0
2040-04-27 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.87;0.0;1536.4542145823968;0.0;0.0;0.0;0.0
2040-04-27 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.18000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.18000000000002;0.0;1444.1973918716676;0.0;0.0;0.0;0.0
2040-04-27 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.17;0.0;1351.955182002074;0.0;0.0;0.0;0.0
2040-04-27 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.41000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.41000000000001;0.0;1250.477584242974;0.0;0.0;0.0;0.0
2040-04-27 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.46;0.0;1156.9550603637617;0.0;0.0;0.0;0.0
2040-04-27 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.52;0.0;1042.3772126107435;0.0;0.0;0.0;0.0
2040-04-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.01898897973949;15.396009042947298;7.352021526230735;6.020785814095381;5.239231927941665;4.79544826731213;74.8414745380062;0.0;0.0;112.89;99.49923987635444;51.13527487761853;51.13527487761853;43.691638599403376;20.863969786134586;17.08611609281779;14.868179623403343;13.6087860193558;0.0;0.0;1141.8243336264677;212.38923987635195;74.8414745380062;0.0;0.0
2040-04-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551708;15.306090865922378;7.309083101653136;5.985622280276269;5.208632947215094;4.767441141243861;74.40437366741419;0.0;0.0;104.81;108.17732084196442;51.27927009410629;51.27927009410628;43.81467278615378;20.922722024258636;17.13423002183465;14.910047917819961;13.64710790368482;0.0;0.0;1249.9445632517507;212.9873208419644;74.40437366741419;0.0;0.0
2040-04-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363716;15.216172688897462;7.266144677075538;5.950458746457167;5.178033966488523;4.739434015175595;73.96727279682199;0.0;0.0;102.43999999999998;111.14899058768415;51.42412935275272;51.424129352751855;43.93844523856955;20.981826804723283;17.18263265810241;14.952167442606385;13.685659738177934;0.0;0.0;1361.0310566112723;213.58899058768418;73.96727279682197;0.0;0.0
2040-04-27 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363982;15.216172688897464;7.266144677075538;5.950458746457167;5.178033966488525;4.739434015175595;73.96727279682226;0.0;0.0;102.79;110.79899058768501;51.42412935275272;51.42412935275272;43.93844523856956;20.981826804723283;17.18263265810241;14.952167442606388;13.685659738177934;0.0;0.0;1471.7619956461267;213.58899058768503;73.96727279682226;0.0;0.0
2040-04-27 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.708060577465982;17.708060577465982;15.130341723959823;7.22515800968151;5.916893563774752;5.148825856084527;4.712699947213972;73.55004025564656;0.0;0.0;105.23;108.96720212914491;51.570563627739794;51.570563627739794;44.063563436068506;21.041574215806857;17.231561563410633;14.994744921826772;13.724630736553676;0.0;0.0;1580.6556096754894;214.197202129146;73.55004025564655;0.0;0.0
2040-04-27 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.8;0.0;1468.7765768950057;0.0;0.0;0.0;0.0
2040-04-27 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.01;0.0;1352.693138066161;0.0;0.0;0.0;0.0
2040-04-27 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.87000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.86999999999853;0.0;1237.7555034092577;0.0;0.0;0.0;0.0
2040-04-27 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.17999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.18000000000029;0.0;1122.513615634087;0.0;0.0;0.0;0.0
2040-04-27 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.5;1.7053025658242404e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.50000000000017;0.0;1007.9574899533053;0.0;0.0;0.0;0.0
2040-04-27 19:00:00;141.18000975355392;0.0;141.18000975355392;73.14272698537843;73.14272698537843;0.0;73.1427269853786;0.0;17.609994987850577;17.609994987850275;15.046551301188686;7.185145757792926;5.884126358496405;5.12031213821039;4.686601453989243;0.0;0.0;38.75956392286709;109.15;144.41963429256404;51.71811905927966;51.71811905927878;44.18963958611654;21.101779075813884;17.280865087043768;15.037648390436143;13.763900111728157;0.0;0.0;1152.3267263713717;214.81007036969692;73.1427269853785;28.405417962415047;28.405417962415047
2040-04-27 20:00:00;140.20253766218144;0.0;140.20253766218144;72.7354137151108;72.7354137151108;0.0;72.7354137151111;0.0;17.511929398235175;17.511929398235175;14.96276087841756;7.145133505904344;5.851359153218065;5.091798420336257;4.660502960764519;0.0;0.0;38.49122036922895;106.16;147.75725662724523;51.86642028693499;51.86642028693499;44.31635296857263;21.162288231977666;17.3304178077144;15.080768707994386;13.803367967888105;0.0;0.0;1300.0263666622984;215.42603625801718;72.7354137151111;28.208750577630905;28.208750577630905
2040-04-27 21:00:00;140.20253766218144;0.0;140.20253766218144;72.7354137151108;72.7354137151108;0.0;72.7354137151111;0.0;17.511929398235175;17.511929398235175;14.962760878417557;7.145133505904343;5.851359153218064;5.0917984203362545;4.66050296076452;0.0;0.0;38.49122036922895;105.93;147.9872566272461;51.86642028693499;51.86642028693499;44.31635296857262;21.162288231977662;17.330417807714397;15.080768707994377;13.803367967888107;0.0;0.0;1447.9486219712114;215.42603625801712;72.73541371511108;28.208750577630905;28.208750577630905
2040-04-27 22:00:00;141.18000975355352;0.0;141.18000975355352;73.14272698537822;73.14272698537822;0.0;73.14272698537822;0.0;17.609994987850577;17.609994987850424;15.046551301188686;7.185145757792926;5.8841263584960295;5.120312138210389;4.686601453989243;5.684341886080802e-14;0.0;38.759563922866974;105.25999999999999;148.30963429256312;51.71811905927966;51.71811905927921;44.18963958611654;21.101779075813884;17.280865087042525;15.03764839043614;13.763900111728155;0.0;0.0;1596.1858588326759;214.81007036969612;73.14272698537827;28.405417962414973;28.40541796241502
2040-04-27 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.96999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.96999999999998;0.0;1491.1360495397341;0.0;0.0;0.0;0.0
2040-04-28 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.2;0.0;1385.8614927372573;0.0;0.0;0.0;0.0
2040-04-28 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.95000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.95000000000002;0.0;1280.8421996626203;0.0;0.0;0.0;0.0
2040-04-28 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.92000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.92000000000002;0.0;1169.858157552637;0.0;0.0;0.0;0.0
2040-04-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.28;0.0;1056.519664644753;0.0;0.0;0.0;0.0
2040-04-28 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.17999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.1800000000001;0.0;941.2868386615207;0.0;0.0;0.0;0.0
2040-04-28 05:00:00;0.0;7.030633385415728e-12;7.030633385415728e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.51999999999333;6.679101716144942e-12;809.7197743195942;0.0;0.0;1.4145634371456443e-12;1.4145634371456443e-12
2040-04-28 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.96;0.0;670.7192883308782;0.0;0.0;0.0;0.0
2040-04-28 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.83;0.0;536.8557523664615;0.0;0.0;0.0;0.0
2040-04-28 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.22946360811499;15.575845396996751;7.437898375385931;6.091112881733582;5.300429889394806;4.851462519448664;75.71567627918975;0.0;0.0;127.5;83.70375061487064;50.84985401879564;50.84985401879564;43.447765753460374;20.747513735217378;16.99074682100234;14.785190168327542;13.532826099271722;0.0;0.0;620.5326601937138;211.20375061487064;75.71567627918974;0.0;0.0
