;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-04-28 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293926963;15.485927219972218;7.394959950808334;6.055949347914487;5.269830908668238;4.823455393380395;75.2785754085979;0.0;0.0;115.52;96.27472438797936;50.992138092842666;50.992138092841806;43.569337884570515;20.80556780120353;17.038288996401736;14.826560928053466;13.570692592065626;0.0;0.0;716.7763579486837;211.79472438797933;75.27857540859792;0.0;0.0
2040-04-28 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.01898897973949;15.396009042947298;7.352021526230735;6.0207858140953805;5.239231927941668;4.795448267312131;74.84147453800621;0.0;0.0;108.12;104.26923987635196;51.13527487761853;51.13527487761853;43.691638599403376;20.863969786134586;17.086116092817786;14.86817962340335;13.608786019355804;0.0;0.0;821.0097590071381;212.38923987635195;74.84147453800621;0.0;0.0
2040-04-28 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739202;15.396009042947298;7.352021526230735;6.020785814095381;5.239231927941667;4.79544826731213;74.84147453800591;0.0;0.0;103.09;109.2992398763511;51.13527487761853;51.13527487761766;43.691638599403376;20.863969786134586;17.08611609281779;14.868179623403346;13.608786019355803;0.0;0.0;930.2679483955426;212.3892398763511;74.84147453800593;0.0;0.0
2040-04-28 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739504;15.396009042947298;7.352021526230735;6.020785814095381;5.239231927941668;4.79544826731213;74.84147453800622;0.0;0.0;96.7;115.68923987634707;51.13527487761852;51.13527487761852;43.691638599403376;20.863969786134586;17.08611609281779;14.86817962340335;13.6087860193558;0.0;0.0;1045.9106748744703;212.38923987635198;74.84147453800622;0.0;0.0
2040-04-28 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.80851435136383;15.216172688897464;7.266144677075538;5.950458746457167;5.178033966488522;4.739434015175595;73.9672727968221;0.0;0.0;82.12;131.46899058768327;51.42412935275272;51.42412935275228;43.93844523856956;20.981826804723283;17.18263265810241;14.952167442606381;13.685659738177936;0.0;0.0;1177.3273699284107;213.58899058768458;73.9672727968221;0.0;0.0
2040-04-28 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.708060577465982;17.708060577465833;15.13034172395982;7.225158009681511;5.916893563774751;5.148825856084527;4.712699947213969;73.5500402556464;0.0;0.0;76.61;137.5872021291456;51.570563627739794;51.57056362773936;44.0635634360685;21.04157421580686;17.23156156341063;14.994744921826772;13.72463073655367;0.0;0.0;1314.85570568906;214.19720212914558;73.55004025564638;0.0;0.0
2040-04-28 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51192939823517;17.511929398235157;14.962760878417557;7.145133505904343;5.851359153218064;5.0917984203362545;4.660502960764518;72.73541371511106;0.0;0.0;72.58;142.84603625801714;51.86642028693498;51.86642028693499;44.31635296857262;21.162288231977662;17.330417807714397;15.080768707994377;13.803367967888104;0.0;0.0;1457.6359991617926;215.42603625801712;72.73541371511106;0.0;0.0
2040-04-28 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.511929398235175;17.511929398235175;14.962760878416857;7.145133505904343;5.851359153218065;5.091798420336256;4.66050296076452;72.7354137151104;0.0;0.0;75.99;139.43603625801484;51.86642028693499;51.86642028693499;44.3163529685703;21.162288231977662;17.3304178077144;15.080768707994382;13.803367967888109;0.0;0.0;1596.9991536198493;215.42603625801485;72.73541371511038;0.0;0.0
2040-04-28 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.708060577465982;17.708060577465716;15.13034172395982;7.22515800968151;5.916893563774751;5.148825856084527;4.71269994721397;73.55004025564628;0.0;0.0;86.84;127.35720212914515;51.570563627739794;51.57056362773892;44.0635634360685;21.041574215806857;17.23156156341063;14.994744921826772;13.72463073655367;0.0;0.0;1724.2765057913134;214.19720212914515;73.55004025564628;10.058722285856733;1.826174536881679e+17
2040-04-28 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.609994987850577;17.60999498785028;15.046551301188686;7.185145757792926;5.884126358496406;5.12031213821039;4.686601453989244;73.1427269853785;0.0;0.0;90.75;124.06007036969686;51.71811905927966;51.71811905927878;44.18963958611654;21.101779075813884;17.280865087043768;15.037648390436143;13.763900111728159;0.0;0.0;1848.2503623357206;214.81007036969692;73.1427269853785;12.76463717591164;1.6117029582464302e+18
2040-04-28 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.511929398235175;17.511929398234876;14.962760878417557;7.145133505904343;5.851359153218064;5.091798420336255;4.660502960764518;72.7354137151108;0.0;0.0;92.09000000000002;123.33603625801625;51.86642028693499;51.86642028693411;44.31635296857262;21.162288231977662;17.330417807714397;15.08076870799438;13.803367967888104;0.0;0.0;1971.4939860756201;215.42603625801627;72.73541371511078;12.84451574206254;2.9092674161169126e+17
2040-04-28 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.41386380861977;17.413863808619737;14.878970455646428;7.105121254015758;5.818591947939722;5.063284702462118;4.634404467539794;72.32810044484332;0.0;0.0;92.15;123.89508638017466;52.01546408114027;52.015464081140266;44.44370082399114;21.223100366586348;17.38021864630968;15.124104935467512;13.843033445539433;0.0;0.0;2095.290497756491;216.04508638017467;72.32810044484332;12.067092899360386;12.067092899360386
2040-04-28 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.511929398235175;17.511929398235175;14.962760878417557;7.145133505904343;5.851359153218065;5.091798420336255;4.660502960764518;72.7354137151111;0.0;0.0;99.67;115.75603625801715;51.86642028693499;51.86642028693499;44.31635296857262;21.162288231977662;17.3304178077144;15.08076870799438;13.803367967888104;0.0;0.0;2210.9417694896206;215.42603625801718;72.73541371511108;8.936473622570599;1.0749646566315278e+17
2040-04-28 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.708060577465982;17.708060577465968;15.130341723959823;7.225158009681512;5.916893563774751;5.148825856084528;4.712699947213969;73.55004025564654;0.0;0.0;103.58;110.61720212914602;51.570563627739794;51.570563627739794;44.063563436068506;21.041574215806865;17.23156156341063;14.994744921826776;13.72463073655367;0.0;0.0;2321.448424530292;214.197202129146;73.55004025564654;6.799367330788134;1.4831178764127674e+17
2040-04-28 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363833;15.216172688897462;7.266144677075538;5.950458746457167;5.178033966488522;4.739434015175596;73.9672727968221;0.0;0.0;103.87;109.71899058768456;51.42412935275272;51.42412935275229;43.93844523856955;20.981826804723283;17.18263265810241;14.952167442606381;13.685659738177938;0.0;0.0;2431.0513426967495;213.58899058768458;73.9672727968221;2.3288876695298772;2.3288876695298772
2040-04-29 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975307;15.05431410555591;7.18885271228045;5.887162092125909;5.1229538054358175;4.689019361555317;73.18046272090417;0.0;0.0;105.16000000000001;106.80981893334081;51.03429421954579;51.03429421954536;43.605357447525286;20.822768141984714;17.05237485937201;14.838818315259251;13.581911730108418;0.0;0.0;2537.7396090629554;211.96981893334083;73.18046272090416;2.450323391954068;8.351922538133531e+16
2040-04-29 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.825237940941214;17.82523794094118;15.230461866644957;7.272968155945849;5.956046693206044;5.182896545878378;4.743884714865326;74.03673385842295;0.0;0.0;108.88;101.8590048735672;50.73796086807183;50.73796086807183;43.352160613665745;20.701859628114903;16.953359335204482;14.752655925228424;13.503047635209949;0.0;0.0;2639.4717269560697;210.73900487356715;74.03673385842295;2.4051006576405745;2.3748778735787064e+16
2040-04-29 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.244207444968083;18.244207444968282;15.58844300975866;7.443914085037928;6.096039322605022;5.304716832511816;4.8553863415327525;75.77691448138255;0.0;0.0;122.82;85.46662910782311;50.147521781054905;50.14752178105564;42.84767029330248;20.46095150155176;16.756072612670177;14.580978850582277;13.345912287606998;0.0;0.0;2724.8063824775463;208.28662910782427;75.77691448138255;2.930496836799679;2.930496836799679
2040-04-29 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.42;0.0;2600.2501421584225;0.0;0.0;0.0;0.0
2040-04-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.4;0.0;2470.7201296513144;0.0;0.0;0.0;0.0
2040-04-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.350613387497734;18.350613387498676;15.67935970077099;7.487329327751266;6.1315933367644435;5.335655605605924;4.883704478211461;76.2188692241005;0.0;0.0;129.24;78.43390063381477;49.99999999999612;49.999999999999154;42.72162289532038;20.400760371454037;16.706780332861996;14.538085166245011;13.306651867938085;0.0;0.0;2549.0304942786465;207.67390063381478;76.21886922410049;4.008475852214149;4.008475852214149
2040-04-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.825237940941214;17.825237940941214;15.230461866644955;7.2729681559458506;5.956046693206042;5.182896545879705;4.743884714865326;74.0367338584243;0.0;0.0;102.84999999999998;107.88900487357145;50.73796086807182;50.73796086807182;43.35216061366574;20.701859628114907;16.953359335204475;14.752655925232698;13.503047635209949;0.0;0.0;2656.7920476275044;210.73900487357142;74.03673385842431;0.0;0.0
2040-04-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.031395559906976;18.03139555990667;15.406609627734003;7.357083599611252;6.024931294286179;5.242839286323595;4.798750068175333;74.89300499594401;0.0;0.0;103.87;105.65277505108169;50.44513884788129;50.445138847880436;43.10196397522522;20.582383790807068;16.855517071845515;14.667514495871059;13.42511802157111;0.0;0.0;2762.311983076205;209.52277505108168;74.89300499594403;0.0;0.0
2040-04-29 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145819;15.142387986100438;7.230910434113153;5.921604392665977;5.152925175657762;4.716452038210322;73.60859828966419;0.0;0.0;89.94;121.41257888325639;50.88568622205535;50.885686222054915;43.47838195096497;20.762133819063028;17.00271963597642;14.79560880078122;13.54236223236048;0.0;0.0;2883.5864463603075;211.35257888325637;73.60859828966419;0.0;0.0
2040-04-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.220880160059348;17.220880160059348;14.7140789624712;7.026380990617956;5.754109239453057;5.007172448092836;4.583045142987833;71.52654710374158;0.0;0.0;64.56;149.8821055440302;51.62952708297842;51.62952708297842;44.1139437260547;21.065632202226784;17.251263353297393;15.011889236505873;13.740322859989497;0.0;0.0;3033.3243725820203;214.4421055440311;71.52654710374158;0.0;0.0
2040-04-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.220880160059348;17.220880160059348;14.714078962471199;7.026380990617956;5.754109239453057;5.007172448092836;4.583045142987832;71.52654710374156;0.0;0.0;68.73;145.71210554403106;51.62952708297842;51.62952708297842;44.11394372605469;21.065632202226784;17.251263353297393;15.011889236505873;13.740322859989494;0.0;0.0;3178.884811907422;214.4421055440311;71.52654710374158;0.0;0.0
2040-04-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.220880160059348;17.220880160059316;14.714078962471197;7.026380990617958;5.754109239453058;5.007172448092839;4.583045142987833;71.52654710374155;0.0;0.0;70.47;143.9721055440302;51.62952708297842;51.62952708297842;44.113943726054686;21.065632202226787;17.251263353297396;15.01188923650588;13.740322859989499;0.0;0.0;3322.6979732108566;214.4421055440311;71.52654710374155;0.0;0.0
2040-04-29 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.220880160059348;17.220880160059057;14.714078962471197;7.026380990617955;5.754109239453057;5.007172448092838;4.583045142987832;71.52654710374128;0.0;0.0;76.58;137.86210554403016;51.62952708297842;51.629527082977546;44.113943726054686;21.06563220222678;17.251263353297393;15.011889236505876;13.740322859989494;0.0;0.0;3460.3939438562265;214.44210554403023;71.52654710374128;0.0;0.0
2040-04-29 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.318666477597947;17.3186664775978;14.79763076611532;7.066279295252194;5.7867831299865955;5.035604964342231;4.6090693126865085;71.9327004235786;0.0;0.0;77.82;136.00321129326505;51.480520816693456;51.48052081669302;43.98662793570937;21.00483537958029;17.20147505411654;14.968563920714779;13.70066736975759;0.0;0.0;3596.2241354522985;213.82321129326508;71.9327004235786;0.0;0.0
2040-04-29 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.318666477597947;17.318666477597915;14.797630766115319;7.066279295252194;5.786783129986586;5.035604964342231;4.609069312686509;71.9327004235787;0.0;0.0;76.63;137.19321129326545;51.480520816693456;51.480520816693456;43.986627935709365;21.00483537958029;17.201475054116507;14.968563920714779;13.700667369757591;0.0;0.0;3733.2375355387912;213.82321129326544;71.93270042357871;0.0;0.0
2040-04-29 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.318666477597947;17.318666477597798;14.79763076611532;7.066279295252194;5.786783129986595;5.035604964342231;4.6090693126865085;71.9327004235786;0.0;0.0;75.33;138.49321129326458;51.480520816693456;51.48052081669301;43.98662793570937;21.00483537958029;17.201475054116536;14.968563920714779;13.70066736975759;0.0;0.0;3871.5440849552565;213.82321129326505;71.9327004235786;0.0;0.0
2040-04-29 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.318666477597947;17.3186664775978;14.79763076611532;7.066279295252194;5.7867831299865955;5.03560496434223;4.6090693126865085;71.9327004235786;0.0;0.0;77.77;136.05321129326504;51.480520816693456;51.48052081669302;43.98662793570937;21.00483537958029;17.20147505411654;14.968563920714775;13.70066736975759;0.0;0.0;4007.4037190442737;213.82321129326508;71.9327004235786;0.0;0.0
2040-04-29 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.416452795136543;17.416452795136543;14.88118256975944;7.10617759988643;5.81945702052013;5.064037480591621;4.635093482385184;72.3388537434159;0.0;0.0;84.86;128.3473812023424;51.332252283901525;51.332252283901525;43.85994248880579;20.944339563417987;17.151933257963925;14.925453109570707;13.661208214780947;0.0;0.0;4135.550730060664;213.2073812023424;72.3388537434159;7.142418464249507;1.1170645384472248e+17
2040-04-29 18:00:00;0.0;2.253283301367111e-11;2.253283301367111e-11;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.51600151249244;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213874;4.661586684900317;72.7523271521442;0.0;0.0;92.58;120.01074416609725;51.1837894692767;51.18378946927626;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709984;13.621697354990008;0.0;2.1406191362987554e-11;4255.35469669028;212.59074416609766;72.75232715214422;10.50284577579515;10.50284577579515
2040-04-29 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.51600151249229;14.966240225011395;7.146794990447757;5.85271979158584;5.092982435213874;4.661586684900317;72.75232715214406;0.0;0.0;102.89;109.70074416609724;51.1837894692767;51.18378946927582;43.733091041198186;20.88376447731333;17.102326545333206;14.882285808709984;13.621697354990008;0.0;0.0;4364.842673121542;212.5907441660972;72.75232715214406;9.316309267984073;1.1186270032956278e+17
2040-04-29 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.51600151249259;14.966240225011397;7.1467949904477575;5.8527197915858435;5.092982435213877;4.661586684900317;72.75232715214437;0.0;0.0;103.37;109.22074416609848;51.1837894692767;51.1837894692767;43.73309104119819;20.883764477313335;17.102326545333217;14.882285808709991;13.62169735499001;0.0;0.0;4473.845175153985;212.59074416609815;72.75232715214436;11.61635558840216;11.61635558840216
2040-04-29 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.51600151249244;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213877;4.661586684900318;72.7523271521442;0.0;0.0;102.05;110.5407441660977;51.1837894692767;51.18378946927626;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709991;13.621697354990012;0.0;0.0;4584.162227061325;212.59074416609766;72.75232715214422;8.6937596375789;1.257712011629405e+17
2040-04-29 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.825237940941214;17.825237940941214;15.230461866644957;7.2729681559458506;5.956046693206045;5.182896545879706;4.743884714865326;74.0367338584243;0.0;0.0;100.86;109.87900487357146;50.73796086807183;50.73796086807183;43.352160613665745;20.70185962811491;16.953359335204485;14.752655925232702;13.503047635209949;0.0;0.0;4693.812023823543;210.73900487357145;74.03673385842431;7.961861942478922;7.961861942478922
2040-04-29 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145779;15.142387986100442;7.230910434113153;5.921604392665676;5.152925175657762;4.716452038210323;73.60859828966349;0.0;0.0;91.74;119.61257888325417;50.88568622205535;50.885686222053664;43.47838195096498;20.762133819063028;17.002719635975442;14.79560880078122;13.542362232360484;0.0;0.0;4813.189912105607;211.35257888325415;73.60859828966349;5.426429186646173;5.426429186646173
2040-04-30 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975456;15.05431410555591;7.188852712280182;5.887162092125906;5.122953805435817;4.689019361555317;73.18046272090403;0.0;0.0;84.06;127.90981893334039;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141983836;17.052374859372;14.83881831525925;13.581911730108418;0.0;0.0;4940.859071543342;211.9698189333404;73.18046272090405;5.976969321031898;5.311287620665486e+17
2040-04-30 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145752;15.142387986100442;7.230910434113153;5.921604392665977;5.152925175657762;4.716452038210317;73.6085982896635;0.0;0.0;84.33;127.02257888325425;50.88568622205535;50.88568622205279;43.47838195096498;20.762133819063028;17.00271963597642;14.79560880078122;13.542362232360462;0.0;0.0;5067.634607473019;211.35257888325424;73.60859828966352;9.008444685181065;7.055538560562868e+16
2040-04-30 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145819;15.142387986100438;7.230910434113153;5.921604392665976;5.1529251756577645;4.716452038210323;73.6085982896642;0.0;0.0;85.32;126.03257888325639;50.88568622205535;50.885686222054915;43.47838195096497;20.762133819063028;17.002719635976412;14.795608800781224;13.542362232360484;0.0;0.0;5193.413804625902;211.35257888325637;73.6085982896642;8.433485444785997;8.433485444785997
2040-04-30 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975307;15.054314105555912;7.188852712280451;5.887162092125906;5.122953805435817;4.689019361555317;73.18046272090416;0.0;0.0;88.34000000000002;123.62981893334081;51.03429421954579;51.03429421954536;43.60535744752529;20.822768141984717;17.052374859372;14.83881831525925;13.581911730108418;0.0;0.0;5316.783952869012;211.96981893334083;73.18046272090416;13.344739114425797;1.7366442368308733e+17
2040-04-30 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975158;15.05431410555591;7.18885271228045;5.887162092125909;5.122953805435817;4.689019361555317;73.180462720904;0.0;0.0;95.91;116.05981893334035;51.03429421954579;51.03429421954493;43.605357447525286;20.822768141984714;17.05237485937201;14.838818315259248;13.581911730108416;0.0;0.0;5432.577932604709;211.96981893334038;73.18046272090402;5.228153669593605;5.228153669593605
2040-04-30 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.51600151249244;14.96624022501027;7.1467949904477575;5.8527197915858435;5.092982435213877;4.661586684900317;72.7523271521431;0.0;0.0;104.26999999999998;108.32074416609402;51.1837894692767;51.18378946927626;43.733091041194484;20.883764477313335;17.102326545333217;14.882285808709991;13.621697354990008;0.0;0.0;5540.627047874173;212.590744166094;72.75232715214308;0.0;0.0
2040-04-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145819;15.142387986100438;7.230910434113154;5.921604392665978;5.1529251756577645;4.716452038210323;73.6085982896642;0.0;0.0;117.99;93.36257888325642;50.88568622205535;50.885686222054915;43.47838195096497;20.76213381906303;17.002719635976423;14.795608800781224;13.542362232360484;0.0;0.0;5633.712595405035;211.3525788832564;73.6085982896642;0.0;0.0
2040-04-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.825237940941214;17.825237940941214;15.230461866644957;7.2729681559458506;5.956046693206044;5.182896545879707;4.743884714865326;74.0367338584243;0.0;0.0;123.07;87.66900487356907;50.73796086807182;50.73796086807182;43.352160613665745;20.701859628114907;16.953359335204482;14.752655925232704;13.50304763520995;0.0;0.0;5721.099914648837;210.73900487357145;74.03673385842431;0.0;0.0
2040-04-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131457985;17.722159131458046;15.142387986100438;7.230910434113153;5.921604392665977;5.152925175657765;4.716452038210323;73.60859828966369;0.0;0.0;123.08999999999999;88.26257888325482;50.88568622205419;50.88568622205449;43.47838195096497;20.762133819063028;17.00271963597642;14.795608800781228;13.542362232360484;0.0;0.0;5809.076438536359;211.35257888325478;73.60859828966369;0.0;0.0
2040-04-30 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.722159131458344;15.142387986100442;7.230910434113154;5.921604392665977;5.152925175657765;4.716452038210324;73.60859828966436;0.0;0.0;122.82;88.53257888325686;50.88568622205535;50.88568622205535;43.47838195096498;20.76213381906303;17.00271963597642;14.795608800781228;13.542362232360485;0.0;0.0;5897.31856359769;211.35257888325683;73.60859828966434;0.0;0.0
2040-04-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.722159131458046;15.142387986100115;7.230910434113154;5.921604392665978;5.1529251756577645;4.716452038210324;73.60859828966373;0.0;0.0;122.94;88.41257888325526;50.88568622205535;50.88568622205449;43.47838195096392;20.76213381906303;17.002719635976423;14.795608800781224;13.542362232360485;0.0;0.0;5985.436276552765;211.35257888325492;73.60859828966372;0.0;0.0
2040-04-30 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975456;15.054314105555912;7.188852712280451;5.887162092125909;5.1229538054358175;4.689019361555317;73.18046272090432;0.0;0.0;119.22;92.74981893334039;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984714;17.05237485937201;14.838818315259251;13.581911730108416;0.0;0.0;6077.8868236722765;211.9698189333413;73.1804627209043;0.0;0.0
2040-04-30 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975307;15.05431410555591;7.18885271228045;5.887162092125907;5.1229538054358175;4.689019361555317;73.18046272090415;0.0;0.0;122.43;89.53981893334081;51.03429421954579;51.03429421954536;43.605357447525286;20.822768141984714;17.052374859372005;14.838818315259251;13.581911730108418;0.0;0.0;6167.1227482644335;211.96981893334083;73.18046272090416;0.0;0.0
2040-04-30 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.61908032197544;15.054314105555912;7.188852712280451;5.887162092125907;5.1229538054358175;4.689019361555318;73.1804627209043;0.0;0.0;125.56;86.40981893334127;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984717;17.052374859372005;14.838818315259251;13.58191173010842;0.0;0.0;6253.224211060361;211.9698189333413;73.1804627209043;0.0;0.0
2040-04-30 14:00:00;0.0;3.1787438178741325e-14;3.1787438178741325e-14;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975307;15.05431410555591;7.18885271228045;5.887162092125909;5.122953805435816;4.689019361555314;73.18046272090415;0.0;0.0;127.06;84.90981893332423;51.03429421954579;51.03429421954536;43.605357447525286;20.822768141984714;17.05237485937201;14.838818315259244;13.581911730108404;0.0;3.019806626980426e-14;6337.8213687831485;211.96981893334078;73.18046272090416;6.3956325615627544e-15;6.3956325615627544e-15
2040-04-30 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975456;15.054314105555912;7.188852712280451;5.887162092125909;5.122953805435816;4.689019361555318;73.18046272090432;0.0;0.0;126.57;85.39981893332401;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984714;17.05237485937201;14.838818315259244;13.58191173010842;0.0;0.0;6422.90429664805;211.96981893334126;73.18046272090432;0.0;0.0
2040-04-30 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975158;15.05431410555591;7.188852712280451;5.887162092125909;5.1229538054358175;4.689019361555318;73.180462720904;0.0;0.0;126.84;85.12981893334039;51.03429421954579;51.03429421954493;43.605357447525286;20.822768141984714;17.05237485937201;14.838818315259251;13.58191173010842;0.0;0.0;6507.712970366585;211.9698189333404;73.18046272090402;0.0;0.0
2040-04-30 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.61908032197542;15.054314105555912;7.18885271228045;5.8871620921167995;5.122953805435817;4.689019361555317;73.18046272089518;0.0;0.0;129.97;81.9998189333115;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984714;17.052374859342237;14.83881831525925;13.581911730108418;0.0;0.0;6589.387403651379;211.9698189333115;73.18046272089518;10.684451548887141;9.716235647561685e+16
2040-04-30 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975456;15.054314105555912;7.18885271228045;5.887162092125907;5.1229538054358175;4.689019361555317;73.18046272090432;0.0;0.0;131.5;80.46981893334127;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984714;17.052374859372005;14.838818315259251;13.581911730108418;0.0;0.0;6669.527753214537;211.9698189333413;73.1804627209043;14.06709118606748;14.06709118606748
2040-04-30 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131449576;17.72215913145831;15.142387986100438;7.230910434113154;5.921604392665978;5.1529251756577645;4.716452038210324;73.60859828965556;0.0;0.0;131.19;80.16257888322839;50.885686222026905;50.88568622205535;43.47838195096497;20.76213381906303;17.002719635976423;14.795608800781224;13.542362232360485;0.0;0.0;6749.356855710104;211.3525788832284;73.60859828965555;13.731169142890863;13.731169142890863
2040-04-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.722159131458046;15.142387986100442;7.230910434113153;5.921604392665977;5.152925175657762;4.716452038210324;73.60859828966404;0.0;0.0;127.13;84.22257888325598;50.88568622205535;50.88568622205449;43.47838195096498;20.762133819063028;17.00271963597642;14.79560880078122;13.542362232360485;0.0;0.0;6833.241966750576;211.35257888325597;73.60859828966404;9.085426151009138;9.085426151009138
2040-04-30 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145831;15.142387986100438;7.230910434113153;5.921604392665977;5.152925175657762;4.716452038210324;73.6085982896643;0.0;0.0;115.77;95.58257888325683;50.88568622205535;50.88568622205535;43.47838195096497;20.762133819063028;17.00271963597642;14.79560880078122;13.542362232360485;0.0;0.0;6928.482883535495;211.35257888325683;73.6085982896643;5.139545550111027;5.139545550111027
2040-04-30 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145819;15.142387986100438;7.230910434113153;5.921604392665977;5.152925175657762;4.716452038210323;73.60859828966419;0.0;0.0;108.81999999999998;102.53257888325598;50.88568622205535;50.885686222054915;43.47838195096497;20.762133819063028;17.00271963597642;14.795608800781219;13.542362232360482;0.0;0.0;7030.669038274573;211.35257888325637;73.60859828966419;0.6104388012934594;0.6104388012934594
2040-04-30 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975193;15.05431410555591;7.18885271228045;5.887162092125909;5.122953805435817;4.689019361555317;73.18046272090406;0.0;0.0;100.80000000000001;111.16981893334038;51.03429421954579;51.03429421954493;43.605357447525286;20.822768141984714;17.05237485937201;14.83881831525925;13.581911730108418;0.0;0.0;7141.4873237560005;211.9698189333404;73.18046272090405;0.0;0.0
2040-05-01 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551743;15.306090865922382;7.309083101653136;5.985622280276274;5.208632947215095;4.767441141243863;74.40437366741423;0.0;0.0;99.52;113.46732084196447;51.27927009410629;51.27927009410629;43.814672786153785;20.922722024258636;17.134230021834668;14.910047917819968;13.647107903684823;0.0;0.0;7254.597570231777;212.98732084196448;74.40437366741425;0.0;0.0
2040-05-01 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551708;15.306090865922378;7.309083101653136;5.985622280276274;5.208632947215095;4.767441141243863;74.40437366741419;0.0;0.0;99.36;113.62732084196318;51.27927009410628;51.27927009410628;43.81467278615377;20.922722024258636;17.134230021834668;14.910047917819968;13.647107903684823;0.0;0.0;7367.862161195256;212.98732084196445;74.40437366741419;3.387927385160137;3.387927385160137
2040-05-01 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551743;15.306090865922378;7.309083101653135;5.9856222802762735;5.2086329472150945;4.767441141243861;74.40437366741422;0.0;0.0;106.4;106.58732084196444;51.27927009410629;51.27927009410629;43.81467278615378;20.922722024258633;17.134230021834664;14.910047917819965;13.64710790368482;0.0;0.0;7474.081088929161;212.98732084196445;74.40437366741423;7.012555951883039;7.012555951883039
2040-05-01 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.22946360811487;15.575845396994762;7.437898375385932;6.091112881733592;5.300429889394806;4.851462519448664;75.71567627918765;0.0;0.0;123.09999999999998;88.10375061486398;50.84985401879563;50.849854018795206;43.4477657534541;20.747513735217378;16.990746821002368;14.785190168327542;13.532826099271722;0.0;0.0;7561.811135489578;211.20375061486396;75.71567627918765;18.860095351933612;2.319668066594719e+17
2040-05-01 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608114724;15.575845396997131;7.437898375385932;6.091112881733591;5.300429889394808;4.851462519448663;75.71567627918988;0.0;0.0;131.14;80.06375061487103;50.84985401879564;50.849854018794794;43.447765753461574;20.74751373521738;16.990746821002368;14.78519016832755;13.53282609927172;0.0;0.0;7641.496795547681;211.203750614871;75.71567627918988;26.432443528023835;6.60672904330213e+17
2040-05-01 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.334700922302485;18.334700922302638;15.66576357402205;7.480836799963531;6.126276415552699;5.33102887012138;4.879469645516932;76.15277714978171;0.0;0.0;150.06;60.55629437391438;50.70841683310038;50.70841683310092;43.32691723124943;20.689805212558134;16.943487621156514;14.744065651301593;13.495184991447422;0.0;0.0;7701.671015081818;210.61629437391437;76.15277714978173;19.703671877562243;3.4381378405734746e+17
2040-05-01 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608115026;15.575845396997131;7.437898375385931;6.091112881733591;5.300429889394808;4.851462519448663;75.71567627919016;0.0;0.0;142.15;69.05375061487186;50.84985401879564;50.84985401879564;43.447765753461574;20.747513735217378;16.990746821002368;14.78519016832755;13.53282609927172;0.0;0.0;7770.339682145936;211.20375061487186;75.71567627919018;0.0;0.0
2040-05-01 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293925943;15.485927219972218;7.394959950808334;6.055949347914487;5.269830908668238;4.823455393380396;75.27857540859688;0.0;0.0;137.97;73.82472438797609;50.992138092842666;50.99213809283856;43.569337884570515;20.80556780120353;17.038288996401736;14.826560928053466;13.57069259206563;0.0;0.0;7843.7758895498055;211.7947243879761;75.2785754085969;0.0;0.0
2040-05-01 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608114717;15.575845396997131;7.437898375385932;6.091112881733592;5.300429889394808;4.851462519448664;75.71567627918988;0.0;0.0;141.69;69.51375061486937;50.84985401879563;50.84985401879477;43.447765753461574;20.747513735217378;16.990746821002368;14.785190168327548;13.532826099271722;0.0;0.0;7912.897451370198;211.20375061487098;75.71567627918986;0.0;0.0
2040-05-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.12422629392727;15.48592721997222;7.394959950808335;6.055949347914488;5.269830908668238;4.823455393380398;75.27857540859821;0.0;0.0;132.77;79.02472438798483;50.992138092842666;50.992138092842666;43.56933788457052;20.805567801203534;17.03828899640174;14.82656092805347;13.570692592065635;0.0;0.0;7991.526530885614;211.79472438798024;75.27857540859821;0.0;0.0
2040-05-01 10:00:00;0.0;5.983517774821896e-14;5.983517774821896e-14;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739202;15.396009042947298;7.352021526230735;6.020785814095381;5.239231927941667;4.79544826731213;74.84147453800591;0.0;0.0;127.37;85.01923987635115;51.13527487761852;51.13527487761767;43.691638599403376;20.863969786134586;17.08611609281779;14.868179623403346;13.6087860193558;0.0;5.684341886080801e-14;8076.146194435421;212.3892398763511;74.84147453800593;1.2038837762941654e-14;1.2038837762941654e-14
2040-05-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739504;15.396009042947298;7.352021526230735;6.0207858140953805;5.239231927941665;4.79544826731213;74.84147453800621;0.0;0.0;134.12;78.26923987635195;51.13527487761853;51.13527487761853;43.691638599403376;20.863969786134586;17.086116092817786;14.868179623403343;13.608786019355803;0.0;0.0;8154.011627002052;212.38923987635192;74.84147453800621;0.0;0.0
2040-05-01 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739504;15.396009042947298;7.352021526230735;6.020785814095377;5.239231927941665;4.79544826731213;74.84147453800621;0.0;0.0;135.42;76.96923987635196;51.13527487761853;51.13527487761853;43.691638599403376;20.863969786134586;17.086116092817775;14.868179623403343;13.608786019355803;0.0;0.0;8230.573166297054;212.38923987635192;74.84147453800621;0.0;0.0
2040-05-01 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739472;15.396009042947302;7.352021526230736;6.020785814095381;5.239231927941668;4.79544826731213;74.8414745380062;0.0;0.0;134.42;77.96923987635012;51.13527487761852;51.13527487761853;43.69163859940338;20.86396978613459;17.08611609281779;14.86817962340335;13.6087860193558;0.0;0.0;8308.130877515088;212.38923987635198;74.8414745380062;0.0;0.0
2040-05-01 14:00:00;0.0;1.271497527149653e-12;1.271497527149653e-12;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.01898897973949;15.396009042947298;7.352021526230735;6.020785814095381;5.239231927941668;4.79544826731213;74.84147453800621;0.0;0.0;131.4;80.98923987635317;51.13527487761853;51.13527487761853;43.691638599403376;20.863969786134586;17.08611609281779;14.86817962340335;13.6087860193558;0.0;1.2079226507921703e-12;8388.704710847565;212.38923987635198;74.84147453800621;2.5582530246251017e-13;2.5582530246251017e-13
2040-05-01 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293927116;15.485927219972218;7.394959950808334;6.055949347914487;5.2698309086682364;4.823455393380397;75.27857540859806;0.0;0.0;128.08;83.71472438797976;50.992138092842666;50.99213809284223;43.569337884570515;20.80556780120353;17.038288996401736;14.826560928053462;13.570692592065633;0.0;0.0;8472.0;211.79472438797978;75.27857540859807;0.0;0.0
2040-05-01 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.150906164483593;4.150906164483593;0.0;0.0;129.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;11.54509519363944;118.06490480636057;0.0;8353.511495193643;11.54509519363944;4.150906164483593;0.004007773215356414;3.8893990761210286
2040-05-01 17:00:00;74.1547810329103;0.0;74.1547810329103;38.21044628999889;38.21044628999889;0.0;38.210446289998934;0.0;18.018988979739504;0.0;15.396009042947298;0.0;0.0;0.0;4.79544826731213;0.0;0.0;20.35843679668029;131.18;0.0;51.13527487761853;0.0;43.691638599403376;0.0;0.0;0.0;13.6087860193558;2.385863706942004;0.0;8350.707955911941;108.43569949637771;38.210446289998934;14.91994194382155;14.91994194382155
2040-05-01 18:00:00;75.01602928764693;0.0;75.01602928764693;38.65422995062847;38.65422995062847;0.0;38.65422995062847;0.0;18.018988979739504;0.0;15.396009042947298;0.0;0.0;5.239231927941668;0.0;0.0;0.0;20.594883697555442;134.72;0.0;51.13527487761853;0.0;43.691638599403376;0.0;0.0;14.86817962340335;0.0;4.430023202019306;0.0;8345.860397312123;109.69509310042525;38.65422995062847;15.093225092674562;15.093225092674562
2040-05-01 19:00:00;132.59858882182053;0.0;132.59858882182053;68.41875138713766;68.41875138713766;0.0;68.4187513871378;0.0;17.913751665551743;17.91375166555159;15.306090865922378;7.309083101653135;0.0;5.208632947215094;4.767441141243862;0.0;0.0;36.403595513058036;135.86;96.39668633318736;51.27927009410629;51.279270094105854;43.81467278615378;20.922722024258633;0.0;14.910047917819961;13.647107903684821;0.0;0.0;8441.839790625445;195.85309082012932;68.4187513871378;26.67883607095029;26.67883607095029
2040-05-01 20:00:00;88.42280455425711;0.0;88.42280455425711;45.562467816229365;45.562467816229365;0.0;45.562467816229535;0.0;0.0;18.018988979739238;15.396009042947298;7.352021526230735;0.0;0.0;4.79544826731213;0.0;0.0;24.275576744055673;143.71;9.865246026567089;0.0;51.13527487761767;43.691638599403376;20.863969786134586;0.0;0.0;13.6087860193558;0.0;0.0;8451.282944662482;129.29966928251142;45.5624678162294;17.79066827631653;17.79066827631653
2040-05-01 21:00:00;76.53278616751403;0.0;76.53278616751403;39.43578383678218;39.43578383678218;0.0;39.4357838367822;0.0;18.018988979739504;0.0;15.396009042947298;0.0;6.020785814095381;0.0;0.0;0.0;0.0;21.0112937879716;134.39;0.0;51.13527487761853;0.0;43.691638599403376;0.0;17.08611609281779;0.0;0.0;1.4656766421886935;0.0;8449.39470387306;111.9130295698397;39.435783836782186;15.398396576903822;15.398396576903822
2040-05-01 22:00:00;84.32252661348869;0.0;84.32252661348869;43.44967821793945;43.44967821793945;0.0;43.44967821793945;0.0;0.0;18.01898897973949;15.396009042946169;0.0;0.0;5.239231927941667;4.79544826731213;7.105427357601002e-15;0.0;23.14988736646976;127.94999999999999;18.503766486246604;0.0;51.13527487761853;43.69163859939976;0.0;0.0;14.868179623403346;13.608786019355803;0.0;0.0;8467.476000624114;123.30387911977743;43.44967821793946;16.965692354633923;16.96569235463393
2040-05-01 23:00:00;74.69092841641269;0.0;74.69092841641269;38.43360890727987;38.43360890727987;0.0;38.43360890727987;0.0;18.12422629392727;0.0;15.485927219972218;0.0;0.0;0.0;4.823455393380398;1.4210854715202004e-14;0.0;20.50562505509779;127.94000000000001;0.697793624576601;50.992138092842666;0.0;43.569337884570515;0.0;0.0;0.0;13.570692592065635;0.0;0.0;8467.75042044866;108.13216856947882;38.43360890727989;15.027814797382234;15.027814797382245
2040-05-02 00:00:00;77.08612679483848;0.0;77.08612679483848;39.66610286181397;39.66610286181397;0.0;39.66610286181397;0.0;18.12422629392727;0.0;15.485927219972218;0.0;6.055949347914487;0.0;0.0;7.105427357601002e-15;0.0;21.163202098547487;128.09;4.672967072363463;50.992138092842666;0.0;43.569337884570515;0.0;17.038288996401736;0.0;0.0;0.0;0.0;8472.0;111.59976497381491;39.666102861813975;15.509728711121502;15.509728711121507
2040-05-02 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.94;0.0;8342.6364;0.0;0.0;0.0;0.0
2040-05-02 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.31;0.0;8204.90926818;0.0;0.0;0.0;0.0
2040-05-02 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.92;0.0;8056.579022716591;0.0;0.0;0.0;0.0
2040-05-02 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.13999999999194;0.0;7895.036193765454;0.0;0.0;0.0;0.0
2040-05-02 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.6999999999947;0.0;7710.9414419557625;0.0;0.0;0.0;0.0
2040-05-02 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.15999999999664;0.0;7555.395894883665;0.0;0.0;0.0;0.0
2040-05-02 07:00:00;0.0;3.679863431515466e-12;3.679863431515466e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.54999999999652;3.495870259939693e-12;7407.468125088924;0.0;0.0;7.403885224209116e-13;7.403885224209116e-13
2040-05-02 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.44288289466184;18.44288289466184;15.758197762565958;7.524976689855698;6.162423864516268;5.362484044673546;4.908260442408306;76.60210859334346;0.0;0.0;124.89;85.11907866451554;50.56222231671142;50.56222231671142;43.20200389127796;20.630155626628312;16.89463882773261;14.701557884699303;13.456277800755375;0.0;0.0;7492.216830347192;210.0090786645164;76.60210859334346;0.0;0.0
2040-05-02 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.22946360811487;15.575845396997133;7.437898375385932;6.0911128817335864;5.300429889394806;4.8514625194486625;75.71567627919002;0.0;0.0;123.66;87.54375061487144;50.84985401879564;50.849854018795206;43.44776575346158;20.74751373521738;16.990746821002354;14.785190168327542;13.532826099271716;0.0;0.0;7579.385970120546;211.20375061487144;75.71567627919002;0.0;0.0
2040-05-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.33470092230279;18.33470092230279;15.66576357402205;7.480836799960116;6.1262764155527005;5.331028870121381;4.879469645516933;76.15277714977877;0.0;0.0;127.91;82.70629437390511;50.708416833101346;50.708416833101346;43.326917231249425;20.689805212547448;16.943487621156518;14.744065651301597;13.495184991447424;0.0;0.0;7661.713295195945;210.6162943739051;76.15277714977877;0.0;0.0
2040-05-02 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739504;15.396009042947302;7.352021526230736;6.0207858140953805;5.239231927941665;4.79544826731213;74.84147453800621;0.0;0.0;114.22;98.16923987635198;51.13527487761853;51.13527487761853;43.69163859940338;20.86396978613459;17.086116092817786;14.868179623403343;13.608786019355803;0.0;0.0;7759.499449407537;212.38923987635192;74.84147453800621;0.0;0.0
2040-05-02 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.913751665551743;17.913751665551743;15.306090865922378;7.309083101653135;5.9856222802762735;5.208632947215095;4.767441141243862;74.40437366741422;0.0;0.0;126.36;86.62732084196445;51.27927009410629;51.27927009410629;43.81467278615378;20.922722024258633;17.134230021834664;14.910047917819968;13.647107903684821;0.0;0.0;7845.738795277031;212.98732084196448;74.40437366741423;0.0;0.0
2040-05-02 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739355;15.396009042947298;7.352021526230735;6.0207858140953805;5.239231927941665;4.79544826731213;74.84147453800605;0.0;0.0;135.63;76.75923987635151;51.13527487761853;51.135274877618095;43.691638599403376;20.863969786134586;17.086116092817786;14.868179623403343;13.608786019355803;0.0;0.0;7922.105748213619;212.3892398763515;74.84147453800605;0.0;0.0
2040-05-02 14:00:00;88.27092037925664;0.0;88.27092037925664;45.42144680312344;45.42144680312344;0.0;45.42144680312344;0.0;18.12422629392727;18.124226293926963;15.485927219972218;7.394959950808334;6.055949347914487;5.269830908668238;4.823455393380397;29.857128605474465;0.0;24.23387197002205;132.1;103.92859635800139;50.992138092842666;50.9921380928418;43.569337884570515;20.80556780120353;17.038288996401736;14.826560928053466;13.570692592065631;0.0;0.0;8025.638239284203;211.79472438797933;75.27857540859792;17.760109180306433;17.760109180306433
2040-05-02 15:00:00;145.2443950647564;0.0;145.2443950647564;74.8414745379964;74.8414745379964;0.0;74.84147453800665;0.0;18.018988979739504;18.018988979739504;15.396009042947298;7.352021526230736;6.020785814095381;5.239231927941668;4.795448267312131;0.0;0.0;39.8753633388196;130.15;122.11460321517157;51.13527487761853;51.13527487761853;43.691638599403376;20.86396978613459;17.08611609281779;14.86817962340335;13.608786019355804;0.0;0.0;8147.35156058741;212.389239876352;74.84147453800622;29.223172287028984;29.223172287028984
2040-05-02 16:00:00;146.29452833059622;0.0;146.29452833059622;75.2785754085979;75.2785754085979;0.0;75.27857540859803;0.0;18.12422629392727;18.124226293927;15.485927219972218;7.394959950808334;6.055949347914487;5.269830908668238;4.823455393380397;0.0;0.0;40.16365587042822;143.38;108.57838025840758;50.992138092842666;50.992138092841806;43.569337884570515;20.80556780120353;17.038288996401736;14.826560928053466;13.570692592065631;0.0;0.0;8255.52257326778;211.79472438797933;75.27857540859794;29.43445910011596;29.43445910011596
2040-05-02 17:00:00;145.24439506477333;0.0;145.24439506477333;74.84147453800514;74.84147453800514;0.0;74.84147453800607;0.0;18.018988979739504;18.018988979739355;15.396009042947298;7.352021526230735;6.020785814095376;5.239231927941668;4.79544826731213;0.0;0.0;39.87536333882425;152.22;100.04460321517575;51.13527487761853;51.135274877618095;43.691638599403376;20.863969786134586;17.08611609281777;14.86817962340335;13.6087860193558;0.0;0.0;8355.154400354302;212.38923987635152;74.84147453800607;29.22317228703239;29.22317228703239
2040-05-02 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.29;0.0;8191.446642634285;0.0;0.0;0.0;0.0
2040-05-02 19:00:00;146.2945283306018;0.0;146.2945283306018;75.27857540860076;75.27857540860076;2.3163693185779266e-12;75.27857540859844;0.0;18.12422629392727;18.12422629392727;15.48592721997222;7.394959950808335;6.055949347914487;5.269830908668238;4.823455393380397;0.0;2.3163693185779266e-12;40.16365587042975;149.78;102.17838025841684;50.992138092842666;50.992138092842666;43.56933788457052;20.805567801203534;17.038288996401736;14.826560928053466;13.570692592065631;0.0;0.0;8293.21545056057;211.7947243879802;75.27857540859821;29.43445910011578;29.43445910011504
2040-05-02 20:00:00;136.05326880912966;0.0;136.05326880912966;70.00874449992881;70.00874449992881;0.0;70.00874449992881;0.0;18.12422629392727;18.124226293927116;15.485927219972218;7.394959950808334;6.055949347914487;0.0;4.823455393380398;1.0089706847793423e-12;0.0;37.352023557219525;150.84;83.48018701714585;50.992138092842666;50.99213809284223;43.569337884570515;20.80556780120353;17.038288996401736;0.0;13.570692592065635;0.0;0.0;8376.280976805187;196.96816345992633;70.00874449992983;27.373917684397476;27.37391768439782
2040-05-02 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.94;0.0;8217.922162756346;0.0;0.0;0.0;0.0
2040-05-02 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.22000000000116;0.0;8066.291266648206;0.0;0.0;0.0;0.0
2040-05-02 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.15;0.0;7904.737952084874;0.0;0.0;0.0;0.0
2040-05-03 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.86;0.0;7743.482715187267;0.0;0.0;0.0;0.0
2040-05-03 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.93;0.0;7607.165541051513;0.0;0.0;0.0;0.0
2040-05-03 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.27;0.0;7473.51518277446;0.0;0.0;0.0;0.0
2040-05-03 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.37999999999934;0.0;7307.7615070153215;0.0;0.0;0.0;0.0
2040-05-03 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.17;0.0;7140.226118939971;0.0;0.0;0.0;0.0
2040-05-03 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.74;0.0;6970.129107634024;0.0;0.0;0.0;0.0
2040-05-03 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.03;0.0;6796.750601178643;0.0;0.0;0.0;0.0
