;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-05-03 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.26;0.0;6639.150763648584;0.0;0.0;0.0;0.0
2040-05-03 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.21;0.0;6490.608806110401;0.0;0.0;0.0;0.0
2040-05-03 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.97;0.0;6349.314275670095;0.0;0.0;0.0;0.0
2040-05-03 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.126111235103977;19.126111235103977;16.34197023280125;7.803744242902622;6.390714780535319;5.561140680700345;5.090090075859759;79.43988248300725;0.0;0.0;128.33;78.33873290273448;49.75799372766236;49.75799372766236;42.51484488121816;20.30201813204706;16.625917420239603;14.467719010284815;13.242246003621;0.0;0.0;6427.335542859048;206.66873290273537;79.43988248300725;0.0;0.0
2040-05-03 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.87561078409802;18.87561078409798;16.127934516741274;7.701536249424346;6.307013660370523;5.488304742882198;5.023423629973803;78.39943436758813;0.0;0.0;119.48;88.13478227969192;49.9857665421735;49.9857665421735;42.709461366964305;20.394952904206523;16.70202442779628;14.533946621803182;13.302863874574602;0.0;0.0;6515.148958361596;207.6147822796919;78.39943436758814;0.0;0.0
2040-05-03 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.76742881173897;18.76742881173881;16.035500328197656;7.657396359532184;6.270866211406965;5.456849568330031;4.994632833082419;77.95010292402704;0.0;0.0;117.57;90.63823861726792;50.128648323604075;50.12864832360365;42.83154419866294;20.45325084389476;16.749766318514883;14.575491171946025;13.340889437049922;0.0;0.0;6605.461439530953;208.20823861727624;77.95010292402704;0.0;0.0
2040-05-03 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.11;0.0;6484.021166458965;0.0;0.0;0.0;0.0
2040-05-03 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.91000000000014;0.0;6354.786965400643;0.0;0.0;0.0;0.0
2040-05-03 15:00:00;0.0;1.3253491871230499e-11;1.3253491871230499e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.60999999998742;1.2590817277668975e-11;6223.859226052385;0.0;0.0;2.666602564491576e-12;2.666602564491576e-12
2040-05-03 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.36;0.0;6090.188033091083;0.0;0.0;0.0;0.0
2040-05-03 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.86;0.0;5955.023523689429;0.0;0.0;0.0;0.0
2040-05-03 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.4;0.0;5816.3257725132435;0.0;0.0;0.0;0.0
2040-05-03 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.94;0.0;5675.094956224618;0.0;0.0;0.0;0.0
2040-05-03 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.84000000000134;0.0;5527.971201476806;0.0;0.0;0.0;0.0
2040-05-03 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.26;0.0;5375.434802916731;0.0;0.0;0.0;0.0
2040-05-03 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.27;0.0;5222.896031176587;0.0;0.0;0.0;0.0
2040-05-03 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.23;0.0;5085.404886375029;0.0;0.0;0.0;0.0
2040-05-04 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.68;0.0;4950.4706161307095;0.0;0.0;0.0;0.0
2040-05-04 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.61000000000018;0.0;4793.613092599902;0.0;0.0;0.0;0.0
2040-05-04 02:00:00;0.0;9.573628439715034e-13;9.573628439715034e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.88999999999908;9.094947017729282e-13;4625.483411945273;0.0;0.0;1.9262140420706646e-13;1.9262140420706646e-13
2040-05-04 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.98;0.0;4449.272137774672;0.0;0.0;0.0;0.0
2040-05-04 04:00:00;0.0;3.44052272052259e-12;3.44052272052259e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;177.84999999999673;3.268496584496461e-12;4271.199674167787;0.0;0.0;6.922331713691451e-13;6.922331713691451e-13
2040-05-04 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.55999999999474;0.0;4100.426114184081;0.0;0.0;0.0;0.0
2040-05-04 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.87;0.0;3951.351092878369;0.0;0.0;0.0;0.0
2040-05-04 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.13999999999737;0.0;3818.0135253237254;0.0;0.0;0.0;0.0
2040-05-04 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.94999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.94999999999999;0.0;3697.8726246474594;0.0;0.0;0.0;0.0
2040-05-04 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.55106486702088;18.55106486702088;15.850631951109856;7.569116579747857;6.198571313479833;5.393939219225705;4.93705123929968;77.0514400369047;0.0;0.0;113.2;96.20535320488193;50.41686812011062;50.41686812011062;43.077808547809326;20.570848903951543;16.846070815071222;14.659294450910224;13.417594246921162;0.0;0.0;3793.893084221111;209.4053532048847;77.05144003690468;0.0;0.0
2040-05-04 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.44288289466184;18.44288289466184;15.758197762565958;7.524976689855698;6.162423864516268;5.362484044673546;4.908260442408308;76.60210859334346;0.0;0.0;117.54;92.46907866451554;50.56222231671142;50.56222231671142;43.20200389127796;20.630155626628312;16.89463882773261;14.701557884699303;13.456277800755378;0.0;0.0;3886.172468231407;210.0090786645164;76.60210859334346;0.0;0.0
2040-05-04 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.22946360811499;15.575845396997133;7.437898375385932;6.091112881733592;5.300429889394808;4.851462519448664;75.71567627919015;0.0;0.0;114.33;96.87375061487091;50.84985401879563;50.84985401879564;43.44776575346158;20.747513735217378;16.990746821002368;14.785190168327546;13.532826099271722;0.0;0.0;3982.8519102228665;211.20375061487186;75.71567627919013;0.0;0.0
2040-05-04 12:00:00;2.626945675536477e-11;0.0;2.626945675536477e-11;1.3517438443308106e-11;1.3517438443308106e-11;0.0;1.3517438443308106e-11;0.0;18.12422629392727;18.12422629392727;15.485927219972218;7.394959950808334;6.055949347914487;5.269830908668238;4.823455393380397;75.2785754085847;0.0;7.212008767965017e-12;112.14999999999999;99.64472438798742;50.992138092842666;50.992138092842666;43.569337884570515;20.80556780120353;17.038288996401736;14.826560928053466;13.570692592065631;0.0;0.0;4082.297492015343;211.79472438798018;75.27857540859821;5.285414699179391e-12;5.285414699179391e-12
2040-05-04 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.12422629392727;15.48592721997222;7.394959950808334;6.055949347914488;5.269830908668238;4.823455393380397;75.27857540859821;0.0;0.0;117.23;94.56472438797935;50.992138092842666;50.992138092842666;43.56933788457052;20.80556780120353;17.03828899640174;14.826560928053468;13.570692592065631;0.0;0.0;4176.658101528721;211.7947243879802;75.27857540859821;0.0;0.0
2040-05-04 14:00:00;111.87341082599424;0.0;111.87341082599424;57.48621267107515;57.48621267107515;0.0;57.48621267107515;0.0;18.229463608115022;0.0;15.575845396997131;7.437898375385931;6.091112881733591;5.300429889394806;4.851462519448664;0.0;0.0;30.713683532039816;125.59;65.47758012811605;50.84985401879563;0.0;43.447765753461574;20.747513735217378;16.990746821002368;14.785190168327542;13.532826099271722;0.0;0.0;4241.926848751761;160.35389659607623;57.486212671075144;22.50893025819004;22.50893025819004
2040-05-04 15:00:00;147.34960897175029;0.0;147.34960897175029;75.7156762791899;75.7156762791899;0.0;75.7156762791899;0.0;18.229463608115026;18.229463608114717;15.575845396997131;7.437898375385931;6.091112881733591;5.300429889394808;4.851462519448663;0.0;0.0;40.45330543794058;125.77;125.8870560528112;50.84985401879563;50.84985401879477;43.447765753461574;20.747513735217378;16.990746821002368;14.785190168327546;13.532826099271718;0.0;0.0;4367.601808462135;211.20375061487098;75.71567627918986;29.646741325116157;29.646741325116157
2040-05-04 16:00:00;146.29452833059622;0.0;146.29452833059622;75.2785754085979;75.2785754085979;0.0;75.27857540859823;0.0;18.12422629392727;18.12422629392727;15.48592721997222;7.394959950808335;6.055949347914488;5.269830908668238;4.823455393380398;0.0;0.0;40.16365587042822;126.6;125.35838025840758;50.992138092842666;50.992138092842666;43.56933788457052;20.80556780120353;17.03828899640174;14.826560928053468;13.570692592065633;0.0;0.0;4492.74180863014;211.7947243879802;75.27857540859821;29.43445910011596;29.43445910011596
2040-05-04 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.72;0.0;4352.797171539709;0.0;0.0;0.0;0.0
2040-05-04 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.02;0.0;4203.559531681131;0.0;0.0;0.0;0.0
2040-05-04 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.00000000002274;0.0;4054.349353704524;0.0;0.0;0.0;0.0
2040-05-04 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.37;0.0;3911.7766362368397;0.0;0.0;0.0;0.0
2040-05-04 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.8;0.0;3776.781047405028;0.0;0.0;0.0;0.0
2040-05-04 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.30000000000018;0.0;3642.2922083526573;0.0;0.0;0.0;0.0
2040-05-04 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.57;0.0;3507.5400937422396;0.0;0.0;0.0;0.0
2040-05-05 00:00:00;0.0;1.495879443705474e-13;1.495879443705474e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.90999999999985;1.4210854715202004e-13;3371.4547167375526;0.0;0.0;3.009709440735413e-14;3.009709440735413e-14
2040-05-05 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.62000000001626;0.0;3234.6661440016996;0.0;0.0;0.0;0.0
2040-05-05 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.37;0.0;3098.134410694506;0.0;0.0;0.0;0.0
2040-05-05 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.87;0.0;2960.1095039739816;0.0;0.0;0.0;0.0
2040-05-05 04:00:00;0.0;1.3582585348845705e-11;1.3582585348845705e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.69999999998709;1.290345608140342e-11;2817.261498498796;0.0;0.0;2.7328161721877554e-12;2.7328161721877554e-12
2040-05-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.33;0.0;2643.790635423865;0.0;0.0;0.0;0.0
2040-05-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.1300000000001;0.0;2469.5284458920896;0.0;0.0;0.0;0.0
2040-05-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.25;0.0;2318.154969469793;0.0;0.0;0.0;0.0
2040-05-05 08:00:00;0.0;1.1967035549643792e-13;1.1967035549643792e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.8699999999999;1.1368683772161603e-13;2167.1690617213194;0.0;0.0;2.4077675525883308e-14;2.4077675525883308e-14
2040-05-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.87561078409802;18.87561078409802;16.12793451674156;7.701536249424347;6.307013660370533;5.488304742882198;5.023423629973803;78.39943436758847;0.0;0.0;142.71;64.90478227969193;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206527;16.70202442779631;14.533946621803182;13.3028638745746;0.0;0.0;2231.9654855479253;207.6147822796928;78.39943436758847;0.0;0.0
2040-05-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.76742881173897;18.76742881173897;16.03550032819643;7.657396359532184;6.270866211406964;5.456849568330031;4.994632833082429;77.95010292402597;0.0;0.0;139.62;68.58823861727585;50.128648323604075;50.128648323604075;42.83154419865923;20.45325084389476;16.74976631851488;14.575491171946025;13.340889437049954;2.7284841053187847e-12;0.0;2300.442125890921;208.20823861727297;77.95010292402598;0.0;0.0
2040-05-05 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.76742881173897;18.76742881173897;16.035500328197656;7.657396359532184;6.270866211406965;5.456849568330034;4.994632833082428;77.95010292402719;0.0;0.0;139.45;68.75823861728006;50.128648323604075;50.128648323604075;42.83154419866295;20.45325084389476;16.749766318514883;14.575491171946032;13.34088943704995;0.0;0.0;2369.0853424019065;208.2082386172767;77.9501029240272;0.0;0.0
2040-05-05 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.65924683937993;18.65924683937977;15.943066139653759;7.613256469640021;6.234718762443259;5.4253943937778715;4.965842036191054;77.50077148046566;0.0;0.0;140.78;68.02508439307283;50.27234615322431;50.272346153223886;42.954324288421184;20.511881743654367;16.79778087998994;14.617272997650504;13.379132176908646;0.0;0.0;2436.9919725278596;208.80508439307283;77.50077148046566;0.0;0.0
2040-05-05 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.76742881173897;18.76742881173897;16.03550032819766;7.657396359532182;6.270866211406965;5.456849568330034;4.994632833082429;77.95010292402719;0.0;0.0;141.15;67.05823861727538;50.128648323604075;50.128648323604075;42.831544198662954;20.453250843894757;16.749766318514883;14.575491171946032;13.340889437049954;0.0;0.0;2503.9283615465088;208.20823861727672;77.95010292402722;0.0;0.0
2040-05-05 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.87;0.0;2364.9331651284306;0.0;0.0;0.0;0.0
2040-05-05 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.81;0.0;2224.0049184701743;0.0;0.0;0.0;0.0
2040-05-05 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.25;0.0;2084.6437182242507;0.0;0.0;0.0;0.0
2040-05-05 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.34;0.0;1944.1994860383393;0.0;0.0;0.0;0.0
2040-05-05 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.66;0.0;1803.4422760640373;0.0;0.0;0.0;0.0
2040-05-05 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.47;0.0;1661.882103950234;0.0;0.0;0.0;0.0
2040-05-05 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.78999999999996;0.0;1518.0090098450366;0.0;0.0;0.0;0.0
2040-05-05 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.04;0.0;1378.8931093945444;0.0;0.0;0.0;0.0
2040-05-05 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.79999999999868;0.0;1244.024164739076;0.0;0.0;0.0;0.0
2040-05-05 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.36;0.0;1106.601963530839;0.0;0.0;0.0;0.0
2040-05-06 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.23;0.0;968.3166334326625;0.0;0.0;0.0;0.0
2040-05-06 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.74000000000007;0.0;830.5282176009907;0.0;0.0;0.0;0.0
2040-05-06 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.39;0.0;683.0966911901107;0.0;0.0;0.0;0.0
2040-05-06 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.16000000000008;0.0;526.9025363555502;0.0;0.0;0.0;0.0
2040-05-06 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.72000000000003;0.0;356.1561912287324;0.0;0.0;0.0;0.0
2040-05-06 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;188.46999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;188.47;0.0;167.66838341917096;0.0;0.0;0.0;0.0
2040-05-06 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.66;0.0;0.0;0.0;0.0;0.0;0.0
2040-05-06 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.997451454533856;18.997451454533856;16.232039140255022;7.751249095845523;6.347724966702135;5.523731343752369;5.055849457670721;78.90549691329349;0.0;0.0;148.35;58.76780000945598;49.86611205773448;49.86611205773448;42.60722469172643;20.34613205491832;16.662043604049018;14.49915568009723;13.27101986319725;0.0;0.0;58.76780000945689;207.1178000094572;78.90549691329348;0.0;0.0
2040-05-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.44288289466184;18.442882894661526;15.758197762565956;7.524976689855696;6.162423864516267;5.362484044673543;4.908260442408307;76.60210859334313;0.0;0.0;130.45;79.55907866451554;50.56222231671143;50.56222231671057;43.202003891277954;20.63015562662831;16.894638827732607;14.701557884699296;13.456277800755377;0.0;0.0;138.3239402839714;210.00907866451556;76.60210859334313;0.0;0.0
2040-05-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.551064867020745;18.551064867020724;15.85063195110986;7.569116579747857;6.198571313479832;5.393939219225705;4.9370512392996755;77.0514400369044;0.0;0.0;136.3;73.10535320488367;50.41686812011021;50.4168681201102;43.07780854780933;20.570848903951543;16.846070815071222;14.659294450910224;13.41759424692115;0.0;0.0;211.4223772918411;209.40535320488388;77.0514400369044;0.0;0.0
2040-05-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.44288289466184;18.442882894661686;15.758197762565958;7.524976689855696;6.162423864516267;5.362484044673544;4.908260442408306;76.6021085933433;0.0;0.0;142.44;67.56907866451598;50.56222231671143;50.562222316711;43.20200389127796;20.63015562662831;16.894638827732607;14.7015578846993;13.456277800755373;0.0;0.0;278.98088483749245;210.00907866451595;76.6021085933433;0.0;0.0
2040-05-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.55106486702088;18.55106486702088;15.850631951109856;7.569116579747857;6.198571313479832;5.393939219225705;4.93705123929968;77.0514400369047;0.0;0.0;143.79;65.61535320488389;50.41686812011062;50.41686812011062;43.077808547809326;20.570848903951543;16.846070815071222;14.659294450910224;13.417594246921162;0.0;0.0;344.5822889981353;209.4053532048847;77.05144003690468;0.0;0.0
2040-05-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.55106486702088;18.551064867020845;15.850631951109856;7.569116579747857;6.198571313479832;5.3939392192257065;4.93705123929968;77.05144003690465;0.0;0.0;136.85;72.55535320488475;50.41686812011063;50.41686812011063;43.077808547809326;20.570848903951546;16.846070815071222;14.65929445091023;13.417594246921164;0.0;0.0;417.12041308857016;209.40535320488476;77.05144003690464;0.0;0.0
2040-05-06 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.33470092230279;18.334700922302517;15.66576357402205;7.480836799963531;6.126276415552699;5.33102887012138;4.879469645516931;76.1527771497819;0.0;0.0;124.45;86.16629437391492;50.708416833101346;50.708416833100486;43.32691723124943;20.689805212558134;16.943487621156514;14.744065651301593;13.49518499144742;0.0;0.0;503.26585144183065;210.6162943739149;76.15277714978191;0.0;0.0
2040-05-06 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.22946360811487;15.575845396997131;7.437898375385931;6.091112881733591;5.300429889394806;4.851462519448663;75.71567627919002;0.0;0.0;121.77000000000001;89.43375061487143;50.84985401879564;50.849854018795206;43.447765753461574;20.747513735217378;16.990746821002368;14.785190168327542;13.53282609927172;0.0;0.0;592.67443876413;211.20375061487144;75.71567627919002;0.0;0.0
2040-05-06 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.33470092230279;18.33470092230166;15.66576357402205;7.480836799963529;6.126276415552699;5.331028870121378;4.879469645516933;76.15277714978103;0.0;0.0;126.07;84.54629437391236;50.708416833101346;50.708416833097914;43.32691723124943;20.689805212558127;16.943487621156514;14.74406565130159;13.495184991447424;0.0;0.0;677.1910994161042;210.61629437391235;76.15277714978103;0.0;0.0
2040-05-06 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.44288289466184;18.442882894661526;15.758197762565956;7.524976689855696;6.162423864516267;5.362484044673543;4.908260442408308;76.60210859334313;0.0;0.0;128.44;81.56907866451554;50.56222231671142;50.56222231671057;43.202003891277954;20.63015562662831;16.894638827732607;14.701557884699296;13.456277800755378;0.0;0.0;758.7263185256489;210.0090786645155;76.60210859334313;4.04133939067771;4.04133939067771
2040-05-06 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.44288289466184;18.44288289466184;15.758197762565956;7.524976689855698;6.162423864516268;5.362484044673544;4.908260442408306;76.60210859334346;0.0;0.0;134.03;75.97907866451453;50.56222231671142;50.56222231671142;43.202003891277954;20.630155626628312;16.89463882773261;14.7015578846993;13.456277800755375;0.0;0.0;834.6674608742371;210.0090786645164;76.60210859334346;15.465956534479353;1.55692452971034e+17
2040-05-06 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.44288289466184;18.442882894661686;15.758197762565956;7.524976689855696;6.162423864516267;5.362484044673544;4.908260442408308;76.6021085933433;0.0;0.0;138.21;71.79907866451597;50.56222231671143;50.562222316711;43.202003891277954;20.63015562662831;16.894638827732607;14.7015578846993;13.456277800755378;0.0;0.0;906.4248061657096;210.00907866451595;76.6021085933433;14.231757154347425;3.8885231941693914e+17
2040-05-06 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.65924683937993;18.65924683937921;15.943066139653759;7.613256469640021;6.234718762443397;5.425394393777871;4.965842036191056;77.50077148046525;0.0;0.0;151.11;57.69508439307162;50.27234615322431;50.272346153222244;42.954324288421184;20.511881743654367;16.797780879990363;14.6172729976505;13.37913217690865;0.0;0.0;964.0745693184729;208.80508439307164;77.50077148046523;8.975634425004825;8.975634425004825
2040-05-06 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608115026;15.575845396997131;7.437898375385932;6.091112881733587;5.300429889394808;4.851462519448663;75.71567627919016;0.0;0.0;133.57;77.63375061487187;50.84985401879564;50.84985401879564;43.447765753461574;20.74751373521738;16.990746821002357;14.78519016832755;13.53282609927172;0.0;0.0;1041.6601162048787;211.20375061487184;75.71567627919018;6.116905074566285;3.4146436037684416e+17
2040-05-06 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.33470092230279;18.33470092230279;15.66576357402205;7.480836799963531;6.126276415552697;5.331028870121381;4.879469645516932;76.15277714978218;0.0;0.0;127.91;82.7062943739158;50.708416833101346;50.708416833101346;43.32691723124943;20.689805212558134;16.943487621156507;14.744065651301597;13.495184991447422;0.0;0.0;1124.3143275729842;210.61629437391574;76.15277714978218;6.351116540214958;6.351116540214958
2040-05-06 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.44288289466184;18.44288289466184;15.758197762565956;7.524976689855696;6.162423864516268;5.362484044673543;4.908260442408307;76.60210859334344;0.0;0.0;127.82;82.1890786645164;50.56222231671143;50.56222231671143;43.202003891277954;20.63015562662831;16.89463882773261;14.701557884699296;13.456277800755377;0.0;0.0;1206.4471905211221;210.00907866451644;76.60210859334344;4.3763613412980105;6.188722317920233e+16
2040-05-06 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.55106486702088;18.551064867020724;15.850631951109856;7.569116579747857;6.198571313479832;5.393939219225705;4.93705123929968;77.05144003690454;0.0;0.0;127.94999999999999;81.4553532048843;50.41686812011062;50.4168681201102;43.077808547809326;20.570848903951543;16.846070815071222;14.659294450910224;13.417594246921162;0.0;0.0;1287.84222136648;209.4053532048843;77.05144003690452;1.8518845263436643;1.8518845263436643
2040-05-07 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.65924683937993;18.65924683937993;15.943066139653759;7.613256469640022;6.234718762443389;5.425394393777869;4.965842036191054;77.50077148046596;0.0;0.0;128.75;80.05508439307283;50.27234615322431;50.27234615322431;42.954324288421184;20.51188174365437;16.797780879990338;14.617272997650497;13.379132176908646;0.0;0.0;1367.8329136484854;208.80508439307366;77.50077148046594;5.917804430973376;5.917804430973376
2040-05-07 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845522;6.347724966702135;5.5237313437523685;5.055849457670721;78.90549691329332;0.0;0.0;138.84;68.27780000945678;49.86611205773448;49.866112057734064;42.60722469172642;20.346132054918318;16.662043604049018;14.499155680097227;13.271019863197251;0.0;0.0;1436.0423220122602;207.11780000945677;78.90549691329332;5.640605173085107;5.640605173085107
2040-05-07 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.254771015674095;19.254771015674095;16.451901325347478;7.856239389959718;6.433704594368503;5.59855001764832;5.124330694047609;79.97426805271982;0.0;0.0;142.21;64.01069212893012;49.650122499637476;49.65012249963747;42.42267620271949;20.258005030568853;16.589873802022645;14.436354188284547;13.21353790605965;0.0;0.0;1499.9812120250895;206.22069212893015;79.97426805271982;6.115846058646393;6.946344048832661e+16
2040-05-07 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.254771015674095;19.25477101567393;16.451901325347475;7.856239389959718;6.433704594368494;5.59855001764832;5.124330694048796;79.97426805272083;0.0;0.0;143.45;62.77069212893318;49.650122499637476;49.65012249963706;42.42267620271948;20.258005030568853;16.589873802022616;14.436354188284547;13.213537906063115;0.0;0.0;1562.6769050934213;206.22069212893317;79.97426805272083;8.73262438105123;8.73262438105123
2040-05-07 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.997451454533856;18.997451454533838;16.23203914025502;7.751249095845523;6.347724966702125;5.523731343752369;5.05584945767072;78.90549691329345;0.0;0.0;144.67;62.44780000945721;49.86611205773448;49.86611205773448;42.60722469172642;20.34613205491832;16.66204360404899;14.49915568009723;13.27101986319725;0.0;0.0;1625.046571257624;207.11780000945717;78.90549691329345;8.375816390800438;8.375816390800438
2040-05-07 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.126111235103977;19.126111235103956;16.3419702328004;7.803744242902622;6.390714780535319;5.561140680700342;5.090090075859759;79.43988248300637;0.0;0.0;159.44;47.228732902732865;49.75799372766236;49.75799372766236;42.514844881215666;20.30201813204706;16.625917420239603;14.467719010284808;13.242246003621;0.0;0.0;1672.194051831794;206.66873290273287;79.43988248300639;0.018123868322940762;0.018123868322940762
2040-05-07 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.383430796244216;19.383430796243886;16.5618324178937;7.908734537016815;6.476694408201688;5.635959354596297;5.158571312237834;80.50865362243444;0.0;0.0;169.2;36.57365900101113;49.54249387452924;49.542493874528404;42.33071481202717;20.21409091477001;16.55391124607842;14.405059905921565;13.184894373156316;0.0;0.0;1708.6841011302135;205.7736590010111;80.50865362243442;0.0;0.0
2040-05-07 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.76742881173897;18.76742881173881;16.035500328197656;7.657396359532182;6.270866211406964;5.456849568330031;4.994632833082428;77.95010292402704;0.0;0.0;136.03;72.17823861727628;50.128648323604075;50.12864832360365;42.83154419866295;20.453250843894757;16.74976631851488;14.575491171946025;13.34088943704995;0.0;0.0;1780.776905542433;208.20823861727627;77.95010292402705;0.0;0.0
2040-05-07 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.55106486702088;18.55106486702088;15.85063195110986;7.569116579747859;6.198571313479833;5.393939219225707;4.937051239299681;77.0514400369047;0.0;0.0;119.81;89.59535320488351;50.41686812011062;50.41686812011062;43.07780854780933;20.57084890395155;16.846070815071222;14.659294450910233;13.417594246921166;0.0;0.0;1870.2832199020393;209.40535320488473;77.0514400369047;0.0;0.0
2040-05-07 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.55106486702088;18.551064867020862;15.85063195110986;7.569116579747859;6.198571313479832;5.393939219225705;4.93705123929968;77.05144003690467;0.0;0.0;114.04;95.36535320488474;50.41686812011063;50.41686812011063;43.07780854780933;20.57084890395155;16.846070815071222;14.659294450910226;13.417594246921164;0.0;0.0;1965.555058945929;209.40535320488476;77.05144003690467;0.0;0.0
2040-05-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293927116;15.485927219972218;7.394959950808334;6.055949347914309;5.269830908668238;4.823455393380398;75.27857540859789;0.0;0.0;97.43;114.36472438797921;50.992138092842666;50.99213809284223;43.569337884570515;20.80556780120353;17.03828899640117;14.826560928053468;13.570692592065633;0.0;0.0;2079.821505580961;211.79472438797924;75.27857540859789;0.0;0.0
2040-05-07 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293927116;15.48592721997222;7.394959950808334;6.055949347914481;5.2698309086682364;4.823455393380397;75.27857540859806;0.0;0.0;99.46;112.33472438797978;50.992138092842666;50.99213809284223;43.56933788457052;20.80556780120353;17.038288996401718;14.826560928053462;13.570692592065633;0.0;0.0;2192.0522388936615;211.79472438797976;75.27857540859806;0.0;0.0
2040-05-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739;18.018988979739504;15.396009042947298;7.352021526230736;6.020785814095376;5.239231927941668;4.79544826731213;74.84147453800573;0.0;0.0;102.68;109.70923987635032;51.13527487761691;51.13527487761853;43.691638599403376;20.86396978613459;17.08611609281777;14.86817962340335;13.608786019355803;0.0;0.0;2301.651876158067;212.38923987635033;74.84147453800571;0.0;0.0
2040-05-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739472;15.396009042947298;7.352021526230736;6.0207858140953805;5.239231927941667;4.79544826731213;74.8414745380062;0.0;0.0;107.49000000000001;104.89923987635196;51.13527487761853;51.13527487761853;43.691638599403376;20.86396978613459;17.086116092817786;14.868179623403346;13.608786019355803;0.0;0.0;2406.436033440611;212.38923987635192;74.84147453800618;0.0;0.0
2040-05-07 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608115026;15.575845396997131;7.437898375385931;6.091112881733322;5.300429889394808;4.851462519448664;75.7156762791899;0.0;0.0;124.71000000000001;86.49375061487099;50.84985401879563;50.84985401879563;43.447765753461574;20.747513735217378;16.99074682100152;14.785190168327548;13.532826099271722;0.0;0.0;2492.8094622538097;211.203750614871;75.7156762791899;0.0;0.0
2040-05-07 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.334700922298936;18.334700922302755;15.665763574022053;7.480836799963531;6.126276415552699;5.331028870121378;4.879469645516931;76.15277714977827;0.0;0.0;125.29000000000002;85.32629437390369;50.70841683308928;50.708416833101346;43.32691723124944;20.689805212558134;16.943487621156514;14.74406565130159;13.49518499144742;0.0;0.0;2578.0111161546024;210.6162943739037;76.15277714977829;0.0;0.0
2040-05-07 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608114717;15.575845396997131;7.437898375385932;6.091112881733592;5.300429889394808;4.851462519448663;75.71567627918988;0.0;0.0;127.2;84.003750614871;50.84985401879563;50.84985401879478;43.447765753461574;20.747513735217378;16.990746821002368;14.785190168327546;13.532826099271718;0.0;0.0;2661.885966213675;211.203750614871;75.71567627918986;0.0;0.0
2040-05-07 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.19000000000005;0.0;2518.562871915364;0.0;0.0;0.0;0.0
2040-05-07 18:00:00;0.0;1.795055332446569e-13;1.795055332446569e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.69999999999982;1.7053025658242404e-13;2371.7369437717684;0.0;0.0;3.6116513288824966e-14;3.6116513288824966e-14
2040-05-07 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.19;0.0;2229.42835692458;0.0;0.0;0.0;0.0
2040-05-07 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.93;0.0;2098.386885506734;0.0;0.0;0.0;0.0
2040-05-07 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.21000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.21000000000001;0.0;1981.0719661624585;0.0;0.0;0.0;0.0
2040-05-07 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.14999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.14999999999999;0.0;1876.8229125641499;0.0;0.0;0.0;0.0
2040-05-07 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.69999999998905;0.0;1771.0290714185326;0.0;0.0;0.0;0.0
2040-05-08 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.78;0.0;1668.1605199649616;0.0;0.0;0.0;0.0
2040-05-08 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.87;0.0;1565.2071119389564;0.0;0.0;0.0;0.0
2040-05-08 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.08000000000004;0.0;1462.048851583356;0.0;0.0;0.0;0.0
2040-05-08 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.53;0.0;1349.445749140771;0.0;0.0;0.0;0.0
2040-05-08 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.33;0.0;1219.048276853314;0.0;0.0;0.0;0.0
2040-05-08 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.32;0.0;1077.6673244394713;0.0;0.0;0.0;0.0
2040-05-08 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.73;0.0;934.8834410732491;0.0;0.0;0.0;0.0
2040-05-08 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.33470092230279;18.33470092230279;15.665763574022053;7.480836799963532;6.1262764155527005;5.33102887012138;4.879469645516931;76.15277714978218;0.0;0.0;132.62;77.99629437391494;50.708416833101346;50.708416833101346;43.32691723124944;20.689805212558138;16.943487621156518;14.744065651301593;13.49518499144742;0.0;0.0;1012.8329912751105;210.61629437391576;76.15277714978218;0.0;0.0
2040-05-08 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.229463608115026;18.229463608115026;15.575845396997131;7.437898375385931;6.091112881733592;5.300429889394806;4.851462519448663;75.71567627919018;0.0;0.0;116.89999999999999;94.303750614874;50.84985401879564;50.84985401879564;43.447765753461574;20.747513735217378;16.99074682100237;14.785190168327542;13.53282609927172;0.0;0.0;1107.0861002404208;211.20375061487186;75.71567627919018;0.0;0.0
2040-05-08 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293926963;15.485927219972218;7.394959950808334;6.0559493479144795;5.269830908668238;4.823455393380398;75.2785754085979;0.0;0.0;105.49;106.30472438797935;50.992138092842666;50.992138092841806;43.569337884570515;20.80556780120353;17.03828899640171;14.82656092805347;13.570692592065635;0.0;0.0;1213.335470323388;211.79472438797933;75.2785754085979;0.0;0.0
2040-05-08 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.12422629392725;15.485927219972218;7.394959950808335;6.055949347914478;5.269830908668238;4.823455393380397;75.27857540859819;0.0;0.0;103.4;108.39472438797934;50.992138092842666;50.992138092842666;43.569337884570515;20.80556780120353;17.038288996401707;14.826560928053468;13.570692592065631;0.0;0.0;1321.6695279378523;211.79472438798015;75.27857540859819;0.0;0.0
2040-05-08 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.01898897973949;15.396009042947298;7.352021526230736;6.0207858140953805;5.239231927941665;4.795448267312129;74.8414745380062;0.0;0.0;102.71;109.67923987635196;51.13527487761852;51.13527487761853;43.691638599403376;20.86396978613459;17.086116092817786;14.868179623403343;13.608786019355799;0.0;0.0;1431.2826843378075;212.38923987635192;74.8414745380062;0.0;0.0
2040-05-08 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739504;15.396009042947298;7.352021526230735;6.020785814095376;5.239231927941665;4.79544826731213;74.84147453800621;0.0;0.0;102.52;109.86923987635195;51.13527487761853;51.13527487761853;43.691638599403376;20.863969786134586;17.08611609281777;14.868179623403343;13.6087860193558;0.0;0.0;1541.0803600799427;212.38923987635192;74.84147453800621;0.0;0.0
2040-05-08 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.12422629392727;18.124226293926963;15.485927219972218;7.394959950808334;6.055949347914486;5.269830908668238;4.823455393380398;75.2785754085979;0.0;0.0;101.12999999999998;110.66472438797938;50.992138092842666;50.992138092841806;43.569337884570515;20.80556780120353;17.038288996401732;14.82656092805347;13.570692592065635;0.0;0.0;1651.668030449918;211.79472438797936;75.27857540859792;0.0;0.0
2040-05-08 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.808514351363982;17.808514351363947;15.216172688897464;7.266144677075538;5.950458746457169;5.178033966488525;4.739434015175596;73.96727279682223;0.0;0.0;81.9;131.68899058768307;51.42412935275272;51.424129352752715;43.93844523856956;20.981826804723287;17.182632658102413;14.952167442606388;13.685659738177938;0.0;0.0;1783.2744376360797;213.58899058768503;73.96727279682221;0.0;0.0
2040-05-08 15:00:00;124.86491540921311;0.0;124.86491540921311;64.42829957895499;64.42829957895499;0.0;64.42829957895499;0.0;17.913751665551743;17.913751665551743;15.306090865922378;7.309083101653135;5.985622280276273;0.0;0.0;2.7000623958883807e-13;0.0;34.280394042784756;82.99;135.72055906324354;51.27927009410628;51.27927009410628;43.81467278615377;20.922722024258633;17.13423002183466;0.0;0.0;0.0;0.0;1918.9058329774389;184.43016502045964;64.42829957895528;25.1228209803337;25.12282098033393
2040-05-08 16:00:00;143.1574556886142;0.0;143.1574556886142;73.96727279682254;73.96727279682254;0.0;73.96727279682254;0.0;17.808514351363982;17.808514351363982;15.216172688897462;7.266144677075538;5.9504587464571665;5.178033966488522;4.739434015175596;0.0;0.0;39.30243432461147;84.25;168.64142491229634;51.42412935275272;51.42412935275272;43.93844523856955;20.981826804723283;17.182632658102406;14.952167442606381;13.685659738177938;0.0;0.0;2087.451312598088;213.58899058768498;73.96727279682224;28.803280084549176;28.803280084549176
2040-05-08 17:00:00;144.19899151105008;0.0;144.19899151105008;74.40437366741392;74.40437366741392;0.0;74.40437366741457;0.0;17.913751665551743;17.913751665551743;15.306090865922378;7.309083101653136;5.9856222802762735;5.208632947215095;4.767441141243863;0.0;0.0;39.58836822474024;94.72999999999999;157.8456890667038;51.27927009410628;51.27927009410628;43.81467278615377;20.922722024258636;17.13423002183466;14.910047917819968;13.647107903684823;0.0;0.0;2245.192629099162;212.98732084196445;74.40437366741423;29.012837092023275;29.012837092023275
2040-05-08 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.54;0.0;2135.5403694677047;0.0;0.0;0.0;0.0
2040-05-08 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.08;0.0;2025.3535924492317;0.0;0.0;0.0;0.0
2040-05-08 20:00:00;144.19899151105008;0.0;144.19899151105008;74.40437366741392;74.40437366741392;0.0;74.40437366741432;0.0;17.913751665551743;17.913751665551725;15.306090865922382;7.309083101653135;5.985622280276274;5.208632947215094;4.767441141243863;0.0;0.0;39.58836822474024;109.40000000000002;143.17568906670502;51.27927009410629;51.27927009410629;43.814672786153785;20.922722024258633;17.134230021834668;14.910047917819961;13.647107903684823;0.0;0.0;2168.428013836314;212.98732084196445;74.40437366741422;29.012837092023275;29.012837092023275
2040-05-08 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.84;0.0;2062.479592435622;0.0;0.0;0.0;0.0
2040-05-08 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.61;0.0;1956.7664684560007;0.0;0.0;0.0;0.0
2040-05-08 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.06;0.0;1868.6086301325777;0.0;0.0;0.0;0.0
2040-05-09 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.77;0.0;1785.7451997010708;0.0;0.0;0.0;0.0
2040-05-09 01:00:00;144.1989915110512;0.0;144.1989915110512;74.40437366741449;74.40437366741449;0.0;74.40437366741452;0.0;17.913751665551743;17.913751665551743;15.306090865922382;7.309083101653136;5.9856222802762735;5.208632947215095;4.767441141243861;0.0;0.0;39.58836822474055;84.62;167.9556890667052;51.27927009410629;51.27927009410629;43.814672786153785;20.922722024258636;17.134230021834664;14.910047917819968;13.64710790368482;0.0;0.0;1953.611601507791;212.98732084196448;74.40437366741423;29.0128370920235;29.0128370920235
2040-05-09 02:00:00;144.19899151105;0.0;144.19899151105;74.40437366741388;74.40437366741388;0.0;74.40437366741392;0.0;17.913751665551743;17.91375166555144;15.306090865922378;7.309083101653135;5.9856222802762735;5.2086329472150945;4.767441141243861;1.4210854715202004e-14;0.0;39.58836822474022;88.64999999999999;163.92568906670382;51.27927009410629;51.27927009410542;43.81467278615378;20.922722024258633;17.134230021834664;14.910047917819965;13.64710790368482;0.0;0.0;2117.4396099944192;212.98732084196357;74.40437366741394;29.012837092023265;29.012837092023272
2040-05-09 03:00:00;144.19899151105008;0.0;144.19899151105008;74.40437366741392;74.40437366741392;0.0;74.4043736674142;0.0;17.913751665551743;17.913751665551708;15.306090865922382;7.309083101653136;5.985622280276274;5.208632947215095;4.767441141243863;0.0;0.0;39.58836822474024;93.11000000000001;159.4656890667038;51.27927009410628;51.27927009410628;43.814672786153785;20.922722024258636;17.134230021834668;14.910047917819968;13.647107903684823;0.0;0.0;2276.799427080625;212.98732084196445;74.40437366741419;29.012837092023275;29.012837092023275
2040-05-09 04:00:00;144.19899151104684;0.0;144.19899151104684;74.40437366741224;74.40437366741224;0.0;74.40437366741423;0.0;17.913751665551743;17.913751665551743;15.306090865922378;7.309083101653135;5.9856222802762735;5.208632947215094;4.767441141243862;0.0;0.0;39.588368224739355;106.91;145.6656890667038;51.27927009410629;51.27927009410629;43.81467278615378;20.922722024258633;17.134230021834664;14.910047917819961;13.647107903684821;0.0;0.0;2422.351276175981;212.98732084196445;74.40437366741423;29.01283709202262;29.01283709202262
2040-05-09 05:00:00;144.19899151104588;0.0;144.19899151104588;74.40437366741176;74.40437366741176;0.0;74.40437366741176;0.0;17.913751665551743;17.91375166555159;15.306090865922378;7.309083101651075;5.9856222802762735;5.208632947215094;4.767441141243863;2.4158453015843406e-13;0.0;39.58836822473909;124.14;128.43568906669645;51.27927009410629;51.279270094105854;43.81467278615378;20.92272202425199;17.134230021834664;14.910047917819961;13.647107903684823;0.0;0.0;2550.665847678869;212.98732084195734;74.40437366741202;29.012837092022576;29.012837092022846
2040-05-09 06:00:00;144.19899151105045;0.0;144.19899151105045;74.40437366741412;74.40437366741412;0.0;74.40437366741415;0.0;17.913751665551743;17.91375166555144;15.306090865922382;7.309083101653135;5.9856222802762735;5.2086329472150945;4.767441141243863;0.0;0.0;39.58836822474035;125.07;127.50568906670395;51.27927009410629;51.27927009410542;43.814672786153785;20.922722024258633;17.134230021834664;14.910047917819965;13.647107903684823;0.0;0.0;2678.044003453189;212.98732084196357;74.40437366741394;29.01283709202335;29.01283709202335
2040-05-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.87;0.0;2553.0401012530165;0.0;0.0;0.0;0.0
2040-05-09 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.35;0.0;2427.562449247954;0.0;0.0;0.0;0.0
2040-05-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.92;0.0;2302.5210711254917;0.0;0.0;0.0;0.0
2040-05-09 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739472;15.396009042947298;7.352021526230736;6.0207858140953805;5.239231927941668;4.79544826731213;74.8414745380062;0.0;0.0;116.91000000000001;95.47923987635195;51.13527487761853;51.13527487761853;43.691638599403376;20.86396978613459;17.086116092817786;14.86817962340335;13.608786019355803;0.0;0.0;2397.885184948287;212.38923987635192;74.8414745380062;0.0;0.0
2040-05-09 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.018988979739504;18.018988979739504;15.396009042947298;7.352021526230735;6.020785814095381;5.239231927941668;4.795448267312131;74.84147453800622;0.0;0.0;113.57000000000001;98.81923987634991;51.13527487761852;51.13527487761852;43.691638599403376;20.863969786134586;17.08611609281779;14.86817962340335;13.608786019355804;0.0;0.0;2496.5845305653893;212.389239876352;74.84147453800622;0.0;0.0
2040-05-09 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.07;0.0;2367.389701338861;0.0;0.0;0.0;0.0
2040-05-09 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.89;0.0;2242.381331853794;0.0;0.0;0.0;0.0
2040-05-09 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.87;0.0;2114.3992127872016;0.0;0.0;0.0;0.0
2040-05-09 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.88;0.0;1986.413492826562;0.0;0.0;0.0;0.0
