;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-05-09 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.45999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.45999999999998;0.0;1858.8541721519207;0.0;0.0;0.0;0.0
2040-05-09 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.74000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.74000000000001;0.0;1731.0212294433131;0.0;0.0;0.0;0.0
2040-05-09 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.63999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.63999999999999;0.0;1604.2946783818386;0.0;0.0;0.0;0.0
2040-05-09 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.67;0.0;1473.5444636479194;0.0;0.0;0.0;0.0
2040-05-09 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.42;0.0;1339.0507864247372;0.0;0.0;0.0;0.0
2040-05-09 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.44000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.43999999999758;0.0;1211.5438338854183;0.0;0.0;0.0;0.0
2040-05-09 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.46;0.0;1094.023256693724;0.0;0.0;0.0;0.0
2040-05-09 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.94;0.0;973.0285555308894;0.0;0.0;0.0;0.0
2040-05-10 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.15999999999849;0.0;849.8199041031129;0.0;0.0;0.0;0.0
2040-05-10 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.09;2.8421709430404007e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.0900000000028;0.0;712.6874131079078;0.0;0.0;0.0;0.0
2040-05-10 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.27000000000288;0.0;572.3817787372494;0.0;0.0;0.0;0.0
2040-05-10 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.63;0.0;428.7231596483126;0.0;0.0;0.0;0.0
2040-05-10 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.4000000000001;0.0;283.30172349033;0.0;0.0;0.0;0.0
2040-05-10 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.37;0.0;137.91755840415544;0.0;0.0;0.0;0.0
2040-05-10 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.56;0.0;4.350662526238352;0.0;0.0;0.0;0.0
2040-05-10 07:00:00;73.3945097202618;0.0;73.3945097202618;37.87039333034816;37.87039333034816;0.5079795412616264;37.36241378908653;0.0;0.0;17.619080321975304;15.05431410555591;0.0;0.0;0.0;4.689019361555318;0.0;0.5079795412616264;20.149717040547714;104.35999999999999;24.011280437726356;0.0;51.03429421954535;43.605357447525286;0.0;0.0;0.0;13.58191173010842;0.0;0.0;28.361725430840202;108.22156339717905;37.36241378908653;14.65353358631606;14.24753270137523
2040-05-10 08:00:00;140.80603024442019;0.0;140.80603024442019;72.75232715214437;72.75232715214437;0.0;72.75232715214437;0.0;17.51600151249259;17.51600151249259;14.966240225011395;7.146794990447757;5.852719791585844;5.092982435213877;4.661586684900317;0.0;0.0;38.656874205893835;106.47999999999999;144.76761837199095;51.1837894692767;51.1837894692767;43.733091041198186;20.88376447731333;17.10232654533322;14.88228580870999;13.621697354990008;0.0;0.0;173.1279257165599;212.59074416609812;72.75232715214436;28.33017328517734;28.33017328517734
2040-05-10 09:00:00;140.80603024442013;0.0;140.80603024442013;72.75232715214435;72.75232715214435;0.0;72.75232715214435;0.0;17.51600151249259;17.516001512492554;14.966240225011397;7.1467949904477575;5.8527197915858435;5.092982435213874;4.661586684900317;0.0;0.0;38.65687420589382;110.5;140.74761837199196;51.1837894692767;51.1837894692767;43.73309104119819;20.883764477313335;17.102326545333217;14.882285808709984;13.621697354990008;0.0;0.0;313.86688769226674;212.59074416609815;72.75232715214433;28.330173285177327;28.330173285177327
2040-05-10 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.61908032197542;15.05431410555591;7.18885271228045;5.887162092125907;5.122953805435816;4.689019361555317;73.18046272090426;0.0;0.0;119.12000000000002;92.84981893333659;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984714;17.052374859372005;14.838818315259244;13.581911730108416;0.0;0.0;406.7010132812187;211.96981893334123;73.18046272090427;0.0;0.0
2040-05-10 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145819;15.142387986100442;7.230910434113154;5.921604392665846;5.152925175657765;4.716452038210324;73.60859828966407;0.0;0.0;117.58;93.77257888325597;50.88568622205535;50.885686222054915;43.47838195096498;20.76213381906303;17.002719635975993;14.795608800781228;13.542362232360485;0.0;0.0;500.4532571138106;211.35257888325597;73.60859828966407;0.0;0.0
2040-05-10 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.72215913145819;15.142387986100438;7.230910434113153;5.921604392665977;5.152925175657762;4.716452038210323;73.60859828966419;0.0;0.0;106.83;104.52257888325596;50.88568622205535;50.885686222054915;43.47838195096497;20.762133819063028;17.00271963597642;14.795608800781219;13.542362232360482;0.0;0.0;604.9508133342108;211.35257888325637;73.60859828966419;0.0;0.0
2040-05-10 13:00:00;140.80603024442019;0.0;140.80603024442019;72.75232715214437;72.75232715214437;0.0;72.75232715214437;0.0;17.51600151249259;17.51600151249259;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213875;4.661586684900318;0.0;0.0;38.656874205893835;90.93;160.3176183719909;51.1837894692767;51.1837894692767;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709986;13.621697354990012;0.0;0.0;765.2381841655358;212.59074416609812;72.75232715214436;28.33017328517734;28.33017328517734
2040-05-10 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.79;0.0;674.4099222563276;0.0;0.0;0.0;0.0
2040-05-10 15:00:00;140.80603024441962;0.0;140.80603024441962;72.75232715214408;72.75232715214408;0.0;72.75232715214423;0.0;17.51600151249259;17.516001512492327;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213875;4.661586684900317;0.0;0.0;38.65687420589368;85.68;165.5676183719909;51.1837894692767;51.18378946927583;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709986;13.621697354990008;0.0;0.0;839.9438201322057;212.59074416609724;72.7523271521441;28.330173285177224;28.330173285177224
2040-05-10 16:00:00;139.8168134396182;0.0;139.8168134396182;72.33885374341575;72.33885374341575;0.0;72.33885374341575;0.0;17.416452795136543;17.416452795136394;14.881182569759439;7.106177599886429;5.81945702052013;5.064037480591622;4.635093482385184;0.0;0.0;38.38530342194195;85.72;165.87268462428392;51.332252283901525;51.33225228390109;43.859942488805785;20.944339563417984;17.151933257963925;14.925453109570714;13.661208214780947;0.0;0.0;1005.774507565483;213.20738120234196;72.33885374341575;28.131142864051178;28.131142864051178
2040-05-10 17:00:00;139.81681343961816;0.0;139.81681343961816;72.33885374341574;72.33885374341574;0.0;72.33885374341574;0.0;17.416452795136543;17.416452795136394;14.88118256975944;7.106177599886429;5.81945702052013;5.064037480591621;4.63509348238518;0.0;0.0;38.38530342194194;95.81;155.7826846242834;51.332252283901525;51.33225228390109;43.85994248880579;20.944339563417984;17.151933257963925;14.925453109570707;13.661208214780933;0.0;0.0;1161.506903464388;213.20738120234194;72.33885374341574;28.13114286405117;28.13114286405117
2040-05-10 18:00:00;139.81681343961847;0.0;139.81681343961847;72.3388537434159;72.3388537434159;0.0;72.3388537434159;0.0;17.416452795136543;17.416452795136525;14.881182569759439;7.106177599886429;5.819457020520131;5.064037480591622;4.635093482385184;0.0;0.0;38.38530342194203;102.43999999999998;149.15268462428443;51.332252283901525;51.332252283901525;43.859942488805785;20.944339563417984;17.15193325796393;14.925453109570714;13.661208214780947;0.0;0.0;1310.6015127434994;213.20738120234242;72.33885374341588;28.131142864051235;28.131142864051235
2040-05-10 19:00:00;140.80603024441962;0.0;140.80603024441962;72.75232715214408;72.75232715214408;0.0;72.75232715214425;0.0;17.51600151249259;17.51600151249244;14.966240225011397;7.146794990447757;5.8527197915858435;5.092982435213874;4.661586684900317;0.0;0.0;38.65687420589368;117.08;134.16761837199135;51.1837894692767;51.18378946927626;43.73309104119819;20.88376447731333;17.102326545333217;14.882285808709984;13.62169735499001;0.0;0.0;1444.7036010398535;212.5907441660977;72.75232715214422;28.330173285177224;28.330173285177224
2040-05-10 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.58;0.0;1313.0513658597988;0.0;0.0;0.0;0.0
2040-05-10 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.42;0.0;1178.565713291498;0.0;0.0;0.0;0.0
2040-05-10 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.29;0.0;1058.2167850058336;0.0;0.0;0.0;0.0
2040-05-10 23:00:00;73.39450972026177;0.0;73.39450972026177;37.87039333034814;37.87039333034814;0.5079795412615908;37.36241378908655;0.0;0.0;17.619080321975193;15.05431410555591;0.0;0.0;0.0;4.689019361555317;0.0;0.5079795412615908;20.149717040547706;96.98;31.391280437726188;0.0;51.03429421954493;43.605357447525286;0.0;0.0;0.0;13.581911730108416;0.0;0.0;1089.5551546043096;108.22156339717863;37.362413789086425;14.503342059200655;14.379739969951157
2040-05-11 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.44;0.0;988.0606768465793;0.0;0.0;0.0;0.0
2040-05-11 01:00:00;2.8922983159588953e-12;0.0;2.8922983159588953e-12;1.4903423341989779e-12;1.4903423341989779e-12;0.0;1.4903423341989779e-12;0.0;0.0;0.0;0.0;0.0;0.0;1.319199125746021e-12;0.0;0.0;0.0;7.940509248683718e-13;107.2;0.0;0.0;0.0;0.0;0.0;0.0;4.279224208458743e-12;0.0;107.19999999999493;0.0;880.811273812742;4.279224208458743e-12;1.319199125746021e-12;5.819304211709297e-13;5.819304211709297e-13
2040-05-11 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.14999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.14999999999999;0.0;767.6172332490514;0.0;0.0;0.0;0.0
2040-05-11 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.03;0.0;651.5488523873889;0.0;0.0;0.0;0.0
2040-05-11 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.82;0.0;529.6962749447695;0.0;0.0;0.0;0.0
2040-05-11 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.61;0.0;402.05979013102217;0.0;0.0;0.0;0.0
2040-05-11 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.12000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.12000000000002;0.0;274.91968714151557;0.0;0.0;0.0;0.0
2040-05-11 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.34000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.34000000000002;0.0;154.5659411571585;0.0;0.0;0.0;0.0
2040-05-11 08:00:00;131.8984848153209;0.0;131.8984848153209;68.0575089154685;68.0575089154685;0.0;68.0575089154685;0.0;17.619080321975456;17.61908032197544;15.054314105555912;7.18885271228045;5.887162092125907;0.0;4.689019361555318;0.0;0.0;36.21138907031881;112.44999999999999;120.89238968840084;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984714;17.052374859372005;0.0;13.58191173010842;0.0;0.0;275.4506025485015;197.13100061808203;68.05750891546847;26.537975144842562;26.537975144842562
2040-05-11 09:00:00;141.82699756113854;0.0;141.82699756113854;73.18046272090402;73.18046272090402;0.0;73.1804627209043;0.0;17.619080321975456;17.61908032197544;15.05431410555591;7.18885271228045;5.887162092125907;5.122953805435816;4.689019361555317;0.0;0.0;38.93716138250128;108.86;142.04698031584255;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984714;17.052374859372005;14.838818315259244;13.581911730108416;0.0;0.0;417.4838103342166;211.96981893334123;73.1804627209043;28.535591909301072;28.535591909301072
2040-05-11 10:00:00;141.82699756113854;0.0;141.82699756113854;73.18046272090402;73.18046272090402;0.0;73.18046272090432;0.0;17.619080321975456;17.619080321975453;15.05431410555591;7.18885271228045;5.887162092125907;5.1229538054358175;4.689019361555317;0.0;0.0;38.93716138250128;107.53;143.37698031584253;51.03429421954579;51.034294219545785;43.605357447525286;20.822768141984714;17.052374859372005;14.838818315259251;13.581911730108418;0.0;0.0;560.8399164595425;211.96981893334126;73.1804627209043;28.535591909301072;28.535591909301072
2040-05-11 11:00:00;141.82699756113882;0.0;141.82699756113882;73.18046272090416;73.18046272090416;0.0;73.18046272090416;0.0;17.619080321975456;17.619080321975307;15.05431410555591;7.188852712280446;5.887162092125909;5.1229538054358175;4.689019361555318;0.0;0.0;38.93716138250136;107.81999999999998;143.08698031584169;51.03429421954579;51.03429421954536;43.605357447525286;20.8227681419847;17.05237485937201;14.838818315259251;13.58191173010842;0.0;0.0;703.8988547795611;211.96981893334083;73.18046272090416;28.53559190930113;28.53559190930113
2040-05-11 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.92000000000272;0.0;597.9436598368195;0.0;0.0;0.0;0.0
2040-05-11 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.8;0.0;495.1137626538276;0.0;0.0;0.0;0.0
2040-05-11 14:00:00;140.80603024441962;0.0;140.80603024441962;72.75232715214408;72.75232715214408;0.0;72.75232715214408;0.0;17.51600151249259;17.51600151249229;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213875;4.661586684900317;0.0;0.0;38.65687420589368;89.25999999999999;161.98761837199095;51.1837894692767;51.18378946927583;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709987;13.621697354990008;0.0;0.0;657.0766253376859;212.59074416609724;72.75232715214406;28.330173285177224;28.330173285177224
2040-05-11 15:00:00;139.81681343961844;0.0;139.81681343961844;72.33885374341588;72.33885374341588;0.0;72.33885374341588;0.0;17.416452795136543;17.416452795136543;14.88118256975944;7.106177599886429;5.81945702052013;5.064037480591621;4.635093482385184;1.4210854715202004e-14;0.0;38.38530342194202;85.69;165.90268462428443;51.332252283901525;51.332252283901525;43.85994248880579;20.944339563417984;17.151933257963925;14.925453109570707;13.661208214780947;0.0;0.0;822.9464561307035;213.2073812023424;72.3388537434159;28.13114286405123;28.13114286405124
2040-05-11 16:00:00;141.82699756113882;0.0;141.82699756113882;73.18046272090416;73.18046272090416;0.0;73.18046272090416;0.0;17.619080321975456;17.619080321975307;15.05431410555591;7.188852712280451;5.887162092125906;5.122953805435817;4.689019361555317;0.0;0.0;38.93716138250136;101.11000000000001;149.79698031584218;51.03429421954579;51.03429421954536;43.605357447525286;20.822768141984717;17.052374859372;14.838818315259248;13.581911730108418;0.0;0.0;972.7022891237391;211.96981893334083;73.18046272090416;28.53559190930113;28.53559190930113
2040-05-11 17:00:00;140.80603024441962;0.0;140.80603024441962;72.75232715214408;72.75232715214408;0.0;72.75232715214435;0.0;17.51600151249259;17.516001512492572;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213874;4.661586684900316;0.0;0.0;38.65687420589368;101.47;149.7776183719918;51.1837894692767;51.1837894692767;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709984;13.621697354990005;0.0;0.0;1122.4312723812748;212.59074416609812;72.75232715214435;28.330173285177224;28.330173285177224
2040-05-11 18:00:00;139.81681343961844;0.0;139.81681343961844;72.33885374341588;72.33885374341588;0.0;72.33885374341588;0.0;17.416452795136543;17.416452795136525;14.881182569759439;7.106177599886429;5.81945702052013;5.0640374805916215;4.635093482385184;0.0;0.0;38.38530342194202;104.67;146.9226846242844;51.332252283901525;51.332252283901525;43.859942488805785;20.944339563417984;17.151933257963925;14.92545310957071;13.661208214780947;0.0;0.0;1269.29783544194;213.20738120234242;72.33885374341588;28.131142864051228;28.131142864051228
2040-05-11 19:00:00;141.8269975611391;0.0;141.8269975611391;73.1804627209043;73.1804627209043;0.0;73.1804627209043;0.0;17.619080321975456;17.619080321975456;15.05431410555591;7.188852712280451;5.887162092125907;5.122953805435816;4.689019361555317;1.4210854715202004e-14;0.0;38.937161382501436;123.63;127.2769803158427;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984717;17.052374859372005;14.838818315259244;13.581911730108418;0.0;0.0;1396.5113508660106;211.96981893334126;73.1804627209043;28.535591909301193;28.535591909301203
2040-05-11 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.36;0.0;1271.081525298466;0.0;0.0;0.0;0.0
2040-05-11 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.62000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.62000000000002;0.0;1151.397971222201;0.0;0.0;0.0;0.0
2040-05-11 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.18;0.0;1034.16040132364;0.0;0.0;0.0;0.0
2040-05-11 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.88;0.0;918.2286933035739;0.0;0.0;0.0;0.0
2040-05-12 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.49000000000007;0.0;801.6927818689087;0.0;0.0;0.0;0.0
2040-05-12 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.43;0.0;686.2226972298153;0.0;0.0;0.0;0.0
2040-05-12 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.29999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.29999999999998;0.0;570.8883860949538;0.0;0.0;0.0;0.0
2040-05-12 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.87999999999977;0.0;444.97984167564937;0.0;0.0;0.0;0.0
2040-05-12 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.75;0.0;301.20759268356557;0.0;0.0;0.0;0.0
2040-05-12 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.4200000000001;0.0;148.77253230393129;0.0;0.0;0.0;0.0
2040-05-12 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.92000000000016;0.0;15.84509367731593;0.0;0.0;0.0;0.0
2040-05-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.031395559906976;18.03139555990667;15.406609627734003;7.357083599611251;6.024931294286179;5.242839286323597;4.798750068175333;74.89300499594401;0.0;0.0;125.37;84.15277505108162;50.44513884788129;50.44513884788043;43.10196397522522;20.582383790807064;16.85551707184551;14.667514495871062;13.42511802157111;0.0;0.0;99.99707647371369;209.52277505108165;74.89300499594403;0.0;0.0
2040-05-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.928316750423875;17.928316750424102;15.318535747189483;7.315025877778553;5.990488993746113;5.212867916101653;4.771317391520331;74.46486942718411;0.0;0.0;116.01;94.11907708180343;50.5911133850928;50.591113385093514;43.22668935784721;20.641943621887076;16.90429236239343;14.709958300952954;13.463966668536441;0.0;0.0;194.11115370169327;210.12907708180342;74.46486942718411;0.0;0.0
2040-05-12 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.722159131458326;15.142387986100438;7.230910434113153;5.921604392665978;5.152925175657765;4.716452038210324;73.60859828966434;0.0;0.0;100.70000000000002;110.65257888325681;50.88568622205535;50.88568622205535;43.47838195096497;20.762133819063028;17.002719635976423;14.795608800781228;13.542362232360485;0.0;0.0;304.754027027265;211.35257888325685;73.60859828966433;0.0;0.0
2040-05-12 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.722159131458344;15.142387986100442;7.230910434113154;5.921604392665977;5.152925175657765;4.716452038210324;73.60859828966436;0.0;0.0;102.62000000000002;108.73257888325594;50.88568622205535;50.88568622205535;43.47838195096498;20.76213381906303;17.00271963597642;14.795608800781228;13.542362232360485;0.0;0.0;413.47136820916955;211.35257888325683;73.60859828966434;0.0;0.0
2040-05-12 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.928316750424102;17.928316750424102;15.318535747189484;7.315025877778553;5.990488993746114;5.212867916101653;4.771317391520331;74.46486942718434;0.0;0.0;109.67;100.45907708180297;50.591113385093514;50.591113385093514;43.226689357847214;20.641943621887076;16.904292362393434;14.709958300952954;13.463966668536443;0.0;0.0;513.909771722562;210.12907708180416;74.46486942718434;0.0;0.0
2040-05-12 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.516001512492572;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213874;4.661586684900318;72.75232715214435;0.0;0.0;91.08000000000001;121.51074416609723;51.1837894692767;51.1837894692767;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709984;13.621697354990012;0.0;0.0;635.394820400074;212.59074416609812;72.75232715214435;0.0;0.0
2040-05-12 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.516001512492572;14.966240225011395;7.146794990447757;5.852719791585839;5.092982435213877;4.661586684900318;72.75232715214435;0.0;0.0;92.67;119.9207441660981;51.1837894692767;51.1837894692767;43.733091041198186;20.88376447731333;17.102326545333202;14.882285808709991;13.621697354990012;0.0;0.0;755.2837948251521;212.5907441660981;72.75232715214435;0.0;0.0
2040-05-12 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.51600151249259;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213874;4.661586684900317;72.75232715214436;0.0;0.0;94.17;118.42074416609812;51.1837894692767;51.1837894692767;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709984;13.62169735499001;0.0;0.0;873.666774801509;212.59074416609812;72.75232715214436;0.0;0.0
2040-05-12 15:00:00;73.39450785591174;0.0;73.39450785591174;37.921822221925176;37.921822221925176;0.0;37.921822221925176;0.0;17.51600151249259;17.51600151249244;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213875;4.661586684900317;34.83050493021903;0.0;20.14972123469761;94.37;138.3704654007953;51.1837894692767;51.18378946927626;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709987;13.621697354990008;0.0;0.0;1011.9935568635639;212.59074416609766;72.75232715214422;14.766974980609442;14.766974980609442
2040-05-12 16:00:00;139.81681343961787;0.0;139.81681343961787;72.3388537434156;72.3388537434156;0.0;72.3388537434156;0.0;17.416452795136543;17.416452795136248;14.881182569759439;7.106177599886429;5.81945702052013;5.0640374805916215;4.635093482385184;0.0;0.0;38.38530342194186;93.77;157.8226846242834;51.332252283901525;51.33225228390066;43.859942488805785;20.944339563417984;17.151933257963925;14.92545310957071;13.661208214780945;0.0;0.0;1169.7656418100041;213.20738120234157;72.3388537434156;28.131142864051114;28.131142864051114
2040-05-12 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.1;0.0;1059.6071535279136;0.0;0.0;0.0;0.0
2040-05-12 18:00:00;140.80603024441805;0.0;140.80603024441805;72.75232715214328;72.75232715214328;0.0;72.75232715214422;0.0;17.51600151249259;17.51600151249244;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213874;4.661586684900317;0.0;0.0;38.65687420589325;111.22999999999999;140.01761837199095;51.1837894692767;51.18378946927626;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709984;13.62169735499001;0.0;0.0;1199.571791542221;212.59074416609766;72.75232715214422;28.33017328517691;28.33017328517691
2040-05-12 19:00:00;140.80603024441962;4.0538332924418344e-12;140.80603024442368;72.75232715214408;72.75232715214408;0.0;72.75232715214433;0.0;17.51600151249259;17.516001512492554;14.966240225011395;7.1467949904477575;5.8527197915858435;5.092982435213877;4.661586684900318;0.0;0.0;38.65687420589368;111.2;140.047618371986;51.1837894692767;51.18378946927669;43.733091041198186;20.883764477313335;17.102326545333217;14.88228580870999;13.621697354990012;0.0;3.851141627819742e-12;1339.5594313246395;212.5907441660981;72.75232715214433;28.33017328517804;28.33017328517804
2040-05-12 20:00:00;140.80603024441962;0.0;140.80603024441962;72.75232715214408;72.75232715214408;0.0;72.75232715214483;0.0;17.51600151249259;17.516001512492554;14.966240225011397;7.1467949904477575;5.852719791585844;5.092982435213877;4.661586684900318;0.0;0.0;38.65687420589368;111.57;139.6776183719898;51.1837894692767;51.18378946927669;43.73309104119819;20.883764477313335;17.10232654533322;14.88228580870999;13.621697354990012;0.0;0.0;1479.1700717250665;212.5907441660981;72.75232715214433;28.330173285177224;28.330173285177224
2040-05-12 21:00:00;140.80603024441962;0.0;140.80603024441962;72.75232715214408;72.75232715214408;0.0;72.75232715214423;0.0;17.51600151249259;17.516001512492327;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213875;4.661586684900317;0.0;0.0;38.65687420589368;110.52;140.72761837199093;51.1837894692767;51.18378946927583;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709986;13.621697354990008;0.0;0.0;1619.8237315934712;212.59074416609724;72.7523271521441;28.330173285177224;28.330173285177224
2040-05-12 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.59999999999991;0.0;1509.1427404068916;0.0;0.0;0.0;0.0
2040-05-12 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.78000000000009;0.0;1399.2872832698686;0.0;0.0;0.0;0.0
2040-05-13 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.51000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.50999999999705;0.0;1288.7073189057078;0.0;0.0;0.0;0.0
2040-05-13 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.549999999997;0.0;1178.0928835397626;0.0;0.0;0.0;0.0
2040-05-13 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.37;0.0;1059.6639788955833;0.0;0.0;0.0;0.0
2040-05-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.34;0.0;934.2709956966386;0.0;0.0;0.0;0.0
2040-05-13 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.58;0.0;788.6442821468536;0.0;0.0;0.0;0.0
2040-05-13 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.27;0.0;637.334849932749;0.0;0.0;0.0;0.0
2040-05-13 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.81000000000006;0.0;516.4929831902523;0.0;0.0;0.0;0.0
2040-05-13 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.246291338149515;0.0;0.0;7.18885271228045;0.0;0.0;0.0;20.435144050429965;0.0;0.0;100.03;0.0;36.74176349032672;0.0;0.0;20.822768141984714;0.0;0.0;0.0;42.46546836768857;0.0;474.0016901734042;57.56453163231143;20.435144050429965;0.0;0.0
2040-05-13 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321973968;15.05431410555591;7.18885271228045;5.8871620921259;5.1229538054358175;4.689019361555317;73.18046272090281;0.0;0.0;100.40999999999998;111.55981893333649;51.03429421954579;51.03429421954104;43.605357447525286;20.822768141984714;17.05237485937198;14.838818315259251;13.581911730108416;0.0;0.0;585.5378090222321;211.96981893333646;73.18046272090282;0.0;0.0
2040-05-13 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.619080321975158;15.05431410555591;7.188852712280451;5.887162092125907;5.122953805435816;4.689019361555317;73.180462720904;0.0;0.0;100.54;111.4298189333404;51.03429421954579;51.03429421954493;43.605357447525286;20.822768141984717;17.052374859372005;14.838818315259244;13.581911730108418;0.0;0.0;696.9383510651213;211.96981893334038;73.18046272090402;0.0;0.0
2040-05-13 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.51600151249259;17.51600151249229;14.966240225011395;7.146794990447757;5.8527197915858435;5.092982435213875;4.661586684900317;72.75232715214406;0.0;0.0;94.84;117.75074416609723;51.1837894692767;51.18378946927583;43.733091041198186;20.88376447731333;17.102326545333217;14.882285808709987;13.621697354990008;0.0;0.0;814.6542483136652;212.59074416609724;72.75232715214406;0.0;0.0
2040-05-13 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.61908032197542;15.05431410555591;7.18885271228045;5.887162092125907;5.122953805435816;4.689019361555317;73.18046272090426;0.0;0.0;94.66;117.3098189333404;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984714;17.052374859372005;14.838818315259244;13.581911730108416;0.0;0.0;931.9233345345908;211.96981893334123;73.18046272090427;0.0;0.0
2040-05-13 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.61908032197544;15.054314105555912;7.18885271228045;5.887162092125907;5.122953805435816;4.689019361555317;73.18046272090429;0.0;0.0;94.4;117.56981893334125;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984714;17.052374859372005;14.838818315259244;13.581911730108418;0.0;0.0;1049.4465573012053;211.96981893334126;73.1804627209043;0.0;0.0
2040-05-13 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.619080321975456;17.61908032197544;15.05431410555591;7.18885271228045;5.8871620921259025;5.122953805435817;4.689019361555317;73.18046272090429;0.0;0.0;92.62;119.34981893334124;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984714;17.05237485937199;14.838818315259248;13.581911730108418;0.0;0.0;1168.7439039066817;211.96981893334126;73.1804627209043;0.0;0.0
2040-05-13 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.722159131458326;15.142387986100442;7.230910434113154;5.921604392665977;5.152925175657762;4.7164520382103206;73.60859828966433;0.0;0.0;90.17000000000002;121.1825788832568;50.88568622205535;50.88568622205535;43.47838195096498;20.76213381906303;17.00271963597642;14.795608800781219;13.542362232360473;0.0;0.0;1289.868045594743;211.3525788832568;73.60859828966433;0.0;0.0
2040-05-13 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.67999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.67999999999999;0.0;1199.1235521924634;0.0;0.0;0.0;0.0
2040-05-13 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.53;0.0;1108.533596014851;0.0;0.0;0.0;0.0
2040-05-13 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.51;0.0;1018.9681693350501;0.0;0.0;0.0;0.0
2040-05-13 18:00:00;140.80603024441962;0.0;140.80603024441962;72.75232715214408;72.75232715214408;0.0;72.75232715214436;0.0;17.51600151249259;17.516001512492572;14.966240225011397;7.146794990447757;5.8527197915858435;5.092982435213875;4.661586684900317;0.0;0.0;38.65687420589368;91.01;160.2376183719918;51.1837894692767;51.1837894692767;43.73309104119819;20.88376447731333;17.102326545333217;14.882285808709986;13.621697354990008;0.0;0.0;1179.154839298575;212.59074416609812;72.75232715214435;28.330173285177224;28.330173285177224
2040-05-13 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.73;0.0;1069.36588155661;0.0;0.0;0.0;0.0
2040-05-13 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;5.169487860351534e-13;0.0;0.0;0.0;0.0;0.0;0.0;5.169487860351534e-13;0.0;0.0;103.32;0.0;1.6768808563938364e-12;0.0;0.0;0.0;0.0;0.0;0.0;103.31999999999832;0.0;965.992413262534;1.6768808563938364e-12;5.169487860351534e-13;1.4626634859248103e-13;8.032655923557681e-13
2040-05-13 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.93;0.0;865.0141136418697;0.0;0.0;0.0;0.0
2040-05-13 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.86999999999807;0.0;764.1008629361887;0.0;0.0;0.0;0.0
2040-05-13 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.26999999999998;0.0;663.7926578930418;0.0;0.0;0.0;0.0
2040-05-14 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.58999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.59000000000003;0.0;564.1694682601436;0.0;0.0;0.0;0.0
2040-05-14 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.48999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.48999999999998;0.0;465.65125978673063;0.0;0.0;0.0;0.0
2040-05-14 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.15;0.0;366.4779772237414;0.0;0.0;0.0;0.0
2040-05-14 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.28;0.0;256.1796533248802;0.0;0.0;0.0;0.0
2040-05-14 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.28;0.0;136.88684434221395;0.0;0.0;0.0;0.0
2040-05-14 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;9.747341658986075e-13;0.0;0.0;0.0;0.0;0.0;9.747341658986075e-13;0.0;0.0;0.0;0.0;0.0;136.88;0.0;0.0;0.0;0.0;0.0;3.154809746774845e-12;0.0;0.0;136.87999999999684;0.0;0.0;3.154809746774845e-12;9.747341658986075e-13;0.0;0.0
2040-05-14 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.7333330639151;17.733333063914802;15.151935356673945;7.235469568482296;5.925338001366164;5.156174127291729;4.719425790794282;73.65500897243832;0.0;0.0;129.76;78.66850155411335;50.18167928612879;50.18167928612794;42.876855574318085;20.474888283069443;16.767485851349694;14.590910544938676;13.355002728180711;0.0;0.0;78.66850155411333;208.42850155411338;73.65500897243831;0.0;0.0
2040-05-14 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.43029306002294;14.893008141304524;7.111824638434987;5.824081545824294;5.068061699584502;4.638776834117289;72.39633897931162;0.0;0.0;102.32;107.9997433297815;50.63701858728692;50.63701858728649;43.26591225258801;20.66067364248209;16.919630924977053;14.72330577573418;13.476183559426742;0.0;0.0;186.6643114588171;210.3197433297815;72.39633897931162;0.0;0.0
2040-05-14 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076145;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113016;4.585010862999293;71.55722565056023;0.0;0.0;90.94;120.65941813114745;50.945115752472546;50.945115752471686;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273127;13.558178393799215;0.0;0.0;307.31439637439166;211.59941813114744;71.55722565056023;0.0;0.0
2040-05-14 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.033017850410534;17.033017850410502;14.553563307489988;6.94973031137849;5.691337752650519;4.952549282948797;4.533048775915763;70.7462651312046;0.0;0.0;79.75;133.1058241935227;51.247610687690646;51.247610687690646;43.7876219617142;20.909804504982876;17.12365148686556;14.900842574884294;13.638682289694453;0.0;0.0;440.4048548480956;212.8558241935227;70.74626513120458;0.0;0.0
2040-05-14 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.936070579913114;16.936070579913096;14.470728412871559;6.9101743506968;5.6589442176091005;4.924360729446267;4.507247904354641;70.34359677480457;0.0;0.0;76.08;137.40495822467912;51.39908230478753;51.39908230478753;43.91704422781335;20.971607228252275;17.174263547535585;14.94488472027676;13.678993891226087;0.0;0.0;577.7877928300323;213.4849582246791;70.34359677480458;0.0;0.0
2040-05-14 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.8391233094157;16.8391233094157;14.387893518253136;6.870618390015113;5.626550682567684;4.8961721759437395;4.481447032793524;69.94092841840461;0.0;0.0;76.39;137.72717229650112;51.551295478877414;51.551295478877414;44.0471001042767;21.033712518051992;17.225123388801332;14.989142482043624;13.719502845572645;0.0;0.0;715.486075736892;214.11717229650114;69.9409284184046;0.0;0.0
2040-05-14 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.936070579913114;16.93607057991297;14.470728412871559;6.9101743506968;5.658944217609101;4.92436072944627;4.507247904354641;70.34359677480445;0.0;0.0;84.2;129.2849582246787;51.39908230478753;51.39908230478709;43.91704422781335;20.971607228252275;17.17426354753559;14.944884720276766;13.678993891226087;0.0;0.0;844.7352596577838;213.48495822467873;70.34359677480445;0.0;0.0
2040-05-14 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761725;14.720389997724908;7.029394685070111;5.756577242129712;5.009320081113015;4.585010862999293;71.55722565056051;0.0;0.0;96.64;114.95941813114834;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.02257715817573;14.812888632273124;13.558178393799217;0.0;0.0;959.6524410259492;211.5994181311483;71.55722565056051;0.0;0.0
2040-05-14 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392396;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.611893848558291;71.97678231493612;0.0;0.0;97.13;113.82768616353866;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723551;0.0;0.0;1073.432144567437;210.95768616353865;71.97678231493613;0.0;0.0
2040-05-14 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060023068;14.893008141304524;7.111824638434987;5.824081545824294;5.0680616995845;4.638776834117289;72.39633897931175;0.0;0.0;91.0;119.31974332978105;50.63701858728692;50.63701858728692;43.26591225258801;20.66067364248209;16.91963092497705;14.723305775734175;13.47618355942674;0.0;0.0;1192.6982162899903;210.31974332978191;72.39633897931175;0.0;0.0
2040-05-14 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.32927972539212;14.806699069514716;7.070609661752549;5.790329393976995;5.038690890348758;4.6118938485582905;71.97678231493585;0.0;0.0;80.3;130.6576861635378;50.79061103000836;50.7906110300075;43.397146620938344;20.723341694858618;16.97095162900372;14.767964575997699;13.517059582723547;0.0;0.0;1323.2962675427134;210.95768616353774;71.97678231493585;0.0;0.0
2040-05-14 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.56;0.0;1244.6701027293361;0.0;0.0;0.0;0.0
2040-05-14 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.49000000000305;0.0;1164.1178692241965;0.0;0.0;0.0;0.0
2040-05-14 19:00:00;136.55436176514968;0.0;136.55436176514968;70.74626513120434;70.74626513120434;0.0;70.74626513120434;0.0;17.033017850410534;17.033017850410246;14.553563307489988;6.949730311378491;5.691337752650521;4.952549282948797;4.533048775915761;0.0;0.0;37.489638391595314;83.28;167.0654625851173;51.247610687690646;51.24761068768978;43.7876219617142;20.90980450498288;17.12365148686557;14.900842574884294;13.63868228969445;0.0;0.0;1331.1251259158525;212.85582419352178;70.74626513120432;27.474737587148113;27.474737587148113
2040-05-14 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6.186220248185828;3.172671290159137e-15;0.0;0.0;6.1862202481858315;0.0;0.0;102.22999999999999;0.0;0.0;0.0;0.0;18.150519449673272;1.0658141036401503e-14;0.0;0.0;84.0794805503267;0.0;1246.979089109227;18.150519449673283;6.1862202481858315;1.247819901961145;7.981357272236007
2040-05-14 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907656;0.0;0.0;0.0;4.980737836451326;0.0;22.11070295735898;0.0;0.0;101.87;0.0;0.0;51.09688545515206;0.0;0.0;0.0;14.857017449537588;0.0;35.91609709530758;0.0;1211.0006430594613;65.95390290468966;22.11070295735898;3.3069161807545253;20.717728671045357
2040-05-14 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.99999999999996;0.0;1108.9400930273082;0.0;0.0;0.0;0.0
2040-05-14 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.60999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.60999999999999;0.0;1016.2746460226568;0.0;0.0;0.0;0.0
2040-05-15 00:00:00;89.35343274374284;0.0;89.35343274374284;46.229954350327105;46.229954350327105;0.0;46.229954350327105;0.0;17.129965120907947;17.129965120907656;0.0;6.989286272060175;0.0;4.9807378364513255;0.0;0.0;0.0;24.531088524213033;82.28;80.1501832020198;51.09688545515293;51.09688545515206;0.0;20.8483063179642;0.0;14.857017449537588;0.0;0.0;0.0;1096.3740154923755;137.89909467780677;46.229954350327105;17.97791066804106;17.97791066804106
2040-05-15 01:00:00;116.00954292346177;0.0;116.00954292346177;60.10237809560503;60.10237809560503;0.0;60.10237809560503;0.0;17.033017850410534;17.033017850410392;14.553563307489988;6.949730311378358;0.0;0.0;4.533048775915761;0.0;0.0;31.849263238142818;83.12;129.56059336991476;51.247610687690646;51.24761068769021;43.7876219617142;20.909804504982432;0.0;0.0;13.63868228969445;0.0;0.0;1225.8797901615158;180.83133013177192;60.10237809560503;23.341120036200508;23.341120036200508
2040-05-15 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.63;0.0;1128.1884961720075;0.0;0.0;0.0;0.0
2040-05-15 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.07;0.0;1025.062086747199;0.0;0.0;0.0;0.0
2040-05-15 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.32999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.32999999999609;0.0;914.6808336428655;0.0;0.0;0.0;0.0
2040-05-15 05:00:00;83.7184299506217;0.0;83.7184299506217;43.314499242552316;43.314499242552316;0.0;43.314499242552316;0.0;17.129965120907947;0.0;14.63639820210841;6.989286272060175;0.0;0.0;4.558849647475903;1.2079226507921703e-13;0.0;22.984055040354825;109.62999999999998;42.55665357002975;51.09688545515293;0.0;43.65883743080848;20.8483063179642;0.0;0.0;13.598569325749297;0.0;0.0;957.191753171213;129.2025985296749;43.314499242552436;16.84414810606513;16.844148106065347
2040-05-15 06:00:00;137.51693101395549;0.0;137.51693101395549;71.1489334875882;71.1489334875882;0.0;71.14893348760447;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060176;5.7237312876919315;4.9807378364513255;4.558849647476881;0.0;0.0;37.753893775476364;108.60999999999999;141.3736840296881;51.09688545515292;51.09688545515249;43.65883743080848;20.848306317964205;17.073288819853;14.857017449537585;13.598569325752585;0.0;0.0;1098.5175776132521;212.22979025422126;71.14893348760447;27.668406520007842;27.668406520007842
2040-05-15 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.1299651209078;14.636398202108412;6.989286272060042;5.723731287691939;4.980737836451326;4.558849647476881;71.14893348760434;0.0;0.0;108.54;103.68979025422085;51.09688545515292;51.09688545515249;43.65883743080849;20.848306317963754;17.073288819853026;14.857017449537588;13.598569325752585;0.0;0.0;1202.1524419886007;212.22979025422083;71.14893348760435;0.0;0.0
2040-05-15 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060176;5.723731287691933;4.9807378364513255;4.55884964747688;71.14893348760447;0.0;0.0;107.86;104.36979025421317;51.09688545515292;51.09688545515249;43.65883743080848;20.848306317964205;17.07328881985301;14.857017449537585;13.59856932575258;0.0;0.0;1306.4621246207207;212.22979025422129;71.14893348760447;0.0;0.0
2040-05-15 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.129965120907915;14.636398202108412;6.989286272060176;5.723731287691939;4.980737836451327;4.558849647476881;71.1489334876046;0.0;0.0;108.56;103.66979025422087;51.09688545515292;51.09688545515293;43.65883743080849;20.848306317964205;17.073288819853026;14.857017449537592;13.598569325752585;0.0;0.0;1410.066591768712;212.22979025422174;71.1489334876046;0.0;0.0
2040-05-15 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.129965120907915;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451327;4.558849647476881;71.1489334876046;0.0;0.0;104.09;108.13979025422087;51.09688545515292;51.09688545515293;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537592;13.598569325752585;0.0;0.0;1518.1358786933442;212.2297902542217;71.1489334876046;0.0;0.0
2040-05-15 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.129965120907915;14.636398202108412;6.989286272060175;5.723731287691937;4.980737836451326;4.558849647476881;71.1489334876046;0.0;0.0;97.82;114.40979025422176;51.09688545515293;51.09688545515293;43.65883743080849;20.8483063179642;17.07328881985302;14.857017449537588;13.598569325752585;0.0;0.0;1632.4697621536313;212.2297902542217;71.1489334876046;0.0;0.0
2040-05-15 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761735;14.720389997724906;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999294;71.55722565056051;0.0;0.0;97.13;114.46941813114833;50.945115752472546;50.94511575247253;43.52916047071156;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799219;0.0;0.0;1746.857556796672;211.59941813114833;71.55722565056051;0.0;0.0
2040-05-15 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451326;4.55884964747688;71.14893348760448;0.0;0.0;89.16000000000001;123.06979025422129;51.09688545515293;51.096885455152496;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537588;13.598569325752583;0.0;0.0;1869.8400041730538;212.2297902542213;71.14893348760448;0.0;0.0
2040-05-15 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761725;14.720389997724908;7.029394685070111;5.756577242129712;5.009320081113015;4.585010862999294;71.55722565056051;0.0;0.0;86.24;125.35941813114748;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.02257715817573;14.812888632273124;13.558178393799219;0.0;0.0;1995.1059303039935;211.5994181311483;71.55722565056051;0.0;0.0
2040-05-15 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761593;14.720389997724908;7.029394685070111;5.7565772421287384;5.0093200811130165;4.585010862999293;71.5572256505594;0.0;0.0;85.21;126.38941813114468;50.945115752472546;50.94511575247211;43.52916047071157;20.786381971243614;17.02257715817248;14.81288863227313;13.558178393799217;0.0;0.0;2121.395593138623;211.5994181311447;71.5572256505594;0.0;0.0
2040-05-15 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.06;0.0;2036.2295233589662;0.0;0.0;0.0;0.0
