;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-05-15 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.02;0.0;1947.107711882798;0.0;0.0;0.0;0.0
2040-05-15 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.95;0.0;1859.0603564972037;0.0;0.0;0.0;0.0
2040-05-15 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.2;0.0;1769.7674034793786;0.0;0.0;0.0;0.0
2040-05-15 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.79;0.0;1670.8889151092046;0.0;0.0;0.0;0.0
2040-05-15 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.36999999999739;0.0;1581.4353706634492;0.0;0.0;0.0;0.0
2040-05-15 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.12;0.0;1500.2362988949162;0.0;0.0;0.0;0.0
2040-05-15 23:00:00;137.51693101398658;0.0;137.51693101398658;71.14893348760427;71.14893348760427;0.0;71.14893348760427;0.0;17.129965120907947;17.129965120907915;14.636398202108124;6.989286272060175;5.723731287691939;4.9807378364513255;4.55884964747688;4.263256414560601e-14;0.0;37.7538937754849;73.34;176.64368402970567;51.09688545515293;51.09688545515293;43.65883743080752;20.8483063179642;17.073288819853026;14.857017449537585;13.598569325752583;0.0;0.0;1676.8049711096771;212.22979025422075;71.14893348760431;27.668406520014102;27.668406520014138
2040-05-16 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.2;0.0;1603.5211308611217;0.0;0.0;0.0;0.0
2040-05-16 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.33;0.0;1522.1109548045788;0.0;0.0;0.0;0.0
2040-05-16 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.42;0.0;1422.6148492568384;0.0;0.0;0.0;0.0
2040-05-16 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.95;0.0;1316.5937185143755;0.0;0.0;0.0;0.0
2040-05-16 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.13000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.13000000000001;0.0;1206.3978888284496;0.0;0.0;0.0;0.0
2040-05-16 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.39;0.0;1100.9475689340065;0.0;0.0;0.0;0.0
2040-05-16 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.74;0.0;995.1525215555598;0.0;0.0;0.0;0.0
2040-05-16 07:00:00;128.7055689633606;0.0;128.7055689633606;66.59008384012759;66.59008384012759;0.0;66.59008384012759;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451326;0.0;1.4210854715202004e-14;0.0;35.33482272420586;104.9;129.06604365267458;51.09688545515292;51.096885455152496;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537588;0.0;0.0;0.0;1124.1688075821567;198.63122092846868;66.5900838401276;25.89556047542815;25.89556047542815
2040-05-16 08:00:00;127.15131052316492;0.0;127.15131052316492;65.78593681933069;65.78593681933069;0.0;65.78593681933069;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060171;5.723731287691938;4.9807378364513255;0.0;0.8041470207969041;0.0;34.908116662500404;104.64999999999999;128.88933759096912;51.09688545515293;51.096885455152496;43.65883743080848;20.848306317964187;17.073288819853023;14.857017449537585;0.0;0.0;0.0;1253.0019367327468;198.6312209284687;66.59008384012759;25.582843677260783;25.582843677260783
2040-05-16 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.033017850410534;17.033017850410502;14.553563307489988;6.94973031137849;5.691337752650521;4.952549282948799;4.533048775915763;70.7462651312046;0.0;0.0;108.22;104.6358241935227;51.247610687690646;51.247610687690646;43.7876219617142;20.909804504982876;17.12365148686557;14.900842574884297;13.638682289694453;0.0;0.0;1357.5751108294328;212.85582419352272;70.74626513120458;0.0;0.0
2040-05-16 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761593;14.720389997724906;7.029394685070111;5.756577242129602;5.0093200811130165;4.585010862999294;71.55722565056027;0.0;0.0;116.98;94.61941813114754;50.945115752472546;50.94511575247211;43.52916047071156;20.786381971243614;17.02257715817536;14.81288863227313;13.558178393799219;0.0;0.0;1452.126650205039;211.59941813114756;71.55722565056027;0.0;0.0
2040-05-16 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076145;14.720389997724906;7.029394685070111;5.756577242129712;5.009320081113016;4.585010862999293;71.55722565056023;0.0;0.0;116.84;94.75941813114747;50.945115752472546;50.945115752471686;43.52916047071156;20.786381971243614;17.02257715817573;14.812888632273127;13.558178393799217;0.0;0.0;1546.813462003676;211.59941813114744;71.55722565056024;0.0;0.0
2040-05-16 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.531306394653754;17.53130639465346;14.979317213094328;7.153039615117422;5.857833697671581;5.0974325088202415;4.665659819676286;72.81589564368709;0.0;0.0;125.16;84.52557528239063;50.48433496997754;50.484334969976686;43.135454414168315;20.59837640469458;16.868613891880756;14.678911227095496;13.435549404597271;0.0;0.0;1631.2616966129594;209.68557528239066;72.81589564368707;0.0;0.0
2040-05-16 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.531306394653754;17.53130639465346;14.979317213094332;7.153039615117422;5.857833697671583;5.097432508820243;4.665659819676286;72.81589564368709;0.0;0.0;120.1;89.58557528239909;50.48433496997754;50.484334969976686;43.13545441416832;20.598376404694584;16.86861389188076;14.678911227095503;13.435549404597271;0.0;0.0;1720.765708810528;209.6855752823907;72.81589564368707;0.0;0.0
2040-05-16 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.53000000000009;0.0;1606.149670525086;0.0;0.0;0.0;0.0
2040-05-16 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;108.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;108.88;0.0;1497.18936304156;0.0;0.0;0.0;0.0
2040-05-16 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.74000000000004;0.0;1392.374503573408;0.0;0.0;0.0;0.0
2040-05-16 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.29999999999998;0.0;1288.0048848482293;0.0;0.0;0.0;0.0
2040-05-16 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.68;0.0;1183.2604846039867;0.0;0.0;0.0;0.0
2040-05-16 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.97000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.97000000000001;0.0;1069.2313215797565;0.0;0.0;0.0;0.0
2040-05-16 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.40000000000009;0.0;954.777860013677;0.0;0.0;0.0;0.0
2040-05-16 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.82999999999856;0.0;837.9001211206768;0.0;0.0;0.0;0.0
2040-05-16 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.04999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.04999999999998;0.0;742.8082261146208;0.0;0.0;0.0;0.0
2040-05-16 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.20999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.20999999999998;0.0;651.561085703315;0.0;0.0;0.0;0.0
2040-05-17 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.18999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.18999999999998;0.0;561.3385076490299;0.0;0.0;0.0;0.0
2040-05-17 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.48;0.0;468.8304407236475;0.0;0.0;0.0;0.0
2040-05-17 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.26999999999828;0.0;375.536999201613;0.0;0.0;0.0;0.0
2040-05-17 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.49;0.0;282.0282223516513;0.0;0.0;0.0;0.0
2040-05-17 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.39;0.0;188.6241209405316;0.0;0.0;0.0;0.0
2040-05-17 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.82;0.0;93.79468973448459;0.0;0.0;0.0;0.0
2040-05-17 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.79;0.0;0.0;0.0;0.0;0.0;0.0
2040-05-17 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.93607057991204;16.936070579912823;14.470728412871559;6.9101743506968;5.6589442176091005;4.924360729446267;4.507247904354641;70.34359677480323;0.0;0.0;101.99;111.49495822467459;51.399082304783875;51.39908230478665;43.91704422781335;20.971607228252275;17.174263547535585;14.94488472027676;13.678993891226087;0.0;0.0;111.49495822467246;213.4849582246746;70.34359677480323;0.0;0.0
2040-05-17 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.129965120907947;14.636398202108412;6.989286272060175;5.723731287691938;4.980737836451327;4.558849647476881;71.14893348760462;0.0;0.0;115.17000000000002;97.05979025422172;51.09688545515293;51.09688545515293;43.65883743080849;20.8483063179642;17.073288819853023;14.857017449537592;13.598569325752585;0.0;0.0;208.54917373098294;212.2297902542217;71.14893348760462;0.0;0.0
2040-05-17 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076145;14.720389997724906;7.029394685070111;5.756577242129712;5.0093200811130165;4.585010862999294;71.55722565056023;0.0;0.0;112.66000000000001;98.93941813114746;50.945115752472546;50.94511575247169;43.52916047071156;20.786381971243614;17.02257715817573;14.812888632273129;13.558178393799219;0.0;0.0;307.4781644034488;211.59941813114744;71.55722565056024;0.0;0.0
2040-05-17 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070111;5.756577242129712;5.0093200811130165;4.585010862999294;71.55722565056051;0.0;0.0;102.58;109.01941813114769;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.02257715817573;14.81288863227313;13.558178393799219;2.2737367544323206e-13;0.0;416.48220862637606;211.59941813114833;71.55722565056053;0.0;0.0
2040-05-17 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761707;14.720389997724906;7.029394685069847;5.756577242129711;5.009320081113016;4.585010862999293;71.55722565056023;0.0;0.0;94.06;117.53941813114682;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971242733;17.022577158175725;14.812888632273127;13.558178393799215;0.0;0.0;534.0008026470922;211.59941813114744;71.55722565056023;0.0;0.0
2040-05-17 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.033017850410534;17.033017850410392;14.553563307489988;6.94973031137849;5.691337752650513;4.952549282948799;4.533048775915761;70.74626513120448;0.0;0.0;82.24;130.61582419352055;51.247610687690646;51.24761068769021;43.7876219617142;20.909804504982876;17.12365148686554;14.900842574884297;13.638682289694447;0.0;0.0;664.5899268004816;212.8558241935222;70.74626513120447;0.0;0.0
2040-05-17 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.033017850410534;17.033017850410392;14.553563307489988;6.94973031137849;5.691337752650516;4.952549282948797;4.533048775915761;70.74626513120448;0.0;0.0;81.17;131.68582419352222;51.247610687690646;51.24761068769021;43.7876219617142;20.909804504982876;17.12365148686555;14.900842574884294;13.638682289694447;0.0;0.0;796.2425214976638;212.85582419352224;70.74626513120448;0.0;0.0
2040-05-17 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.033017850410534;17.033017850410392;14.553563307489704;6.949730311378491;5.69133775265052;4.952549282948797;4.533048775915763;70.7462651312042;0.0;0.0;77.44;135.4158241935213;51.247610687690646;51.24761068769021;43.78762196171324;20.90980450498288;17.123651486865565;14.900842574884294;13.638682289694453;0.0;0.0;931.6185335651103;212.85582419352127;70.7462651312042;0.0;0.0
2040-05-17 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.93;0.0;856.6419526384302;0.0;0.0;0.0;0.0
2040-05-17 16:00:00;0.0;2.243819165558211e-12;2.243819165558211e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.21999999999787;2.1316282072803006e-12;782.3791205408004;0.0;0.0;4.5145641611031205e-13;4.5145641611031205e-13
2040-05-17 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.45000000000037;0.0;714.890001584773;0.0;0.0;0.0;0.0
2040-05-17 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.22;0.0;645.6342570846938;0.0;0.0;0.0;0.0
2040-05-17 19:00:00;134.63336247021945;0.0;134.63336247021945;69.94092841840445;69.94092841840445;0.0;69.94092841840445;0.0;16.8391233094157;16.83912330941556;14.387893518253136;6.870618390015113;5.626550682567684;4.8961721759437395;4.481447032793524;1.4210854715202004e-14;0.0;36.9622693509263;74.54;176.5394416474265;51.551295478877414;51.55129547887698;44.0471001042767;21.033712518051992;17.225123388801332;14.989142482043624;13.719502845572645;0.0;0.0;822.1414170192661;214.11717229650068;69.94092841840445;27.08823252900816;27.08823252900817
2040-05-17 20:00:00;134.63336247021923;0.0;134.63336247021923;69.94092841840434;69.94092841840434;0.0;69.94092841840434;0.0;16.8391233094157;16.83912330941556;14.387893518253136;6.870618390015116;5.6265506825675855;4.8961721759437395;4.481447032793522;1.4210854715202004e-14;0.0;36.962269350926235;80.98;170.09944164742657;51.551295478877414;51.55129547887698;44.0471001042767;21.033712518052;17.225123388800995;14.989142482043624;13.719502845572642;0.0;0.0;992.1997515958417;214.11717229650034;69.94092841840437;27.088232529008113;27.088232529008124
2040-05-17 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.12;0.0;902.0301416082617;0.0;0.0;0.0;0.0
2040-05-17 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.7;0.0;811.2850401011813;0.0;0.0;0.0;0.0
2040-05-17 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.3;0.0;720.9444758491762;0.0;0.0;0.0;0.0
2040-05-18 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.54;0.0;633.3684286253838;0.0;0.0;0.0;0.0
2040-05-18 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.72;0.0;553.6167602039526;0.0;0.0;0.0;0.0
2040-05-18 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.60999999999933;0.0;477.9790793659429;0.0;0.0;0.0;0.0
2040-05-18 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.86;0.0;402.0951804119746;0.0;0.0;0.0;0.0
2040-05-18 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.19;0.0;325.88507565295356;0.0;0.0;0.0;0.0
2040-05-18 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.7;0.0;248.16878139917094;0.0;0.0;0.0;0.0
2040-05-18 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.26;0.0;161.89637296010096;0.0;0.0;0.0;0.0
2040-05-18 07:00:00;133.35747512400454;0.0;133.35747512400454;69.1842764538171;69.1842764538171;0.0;69.1842764538171;0.0;16.6569502095998;16.656950209599657;14.232238908813006;6.796288994905733;5.565680163343267;4.843203215141291;4.432964752414457;9.947598300641403e-14;0.0;36.61197613448503;88.25000000000001;160.92265977622444;51.17655203494726;51.17655203494682;43.72690714239515;20.880811494044153;17.099908260820143;14.880181439976653;13.619771234609232;0.0;0.0;322.8109379176774;212.5606836417394;69.1842764538172;26.831523994949723;26.831523994949805
2040-05-18 08:00:00;132.41110615927465;0.0;132.41110615927465;68.78648447732323;68.78648447732323;0.0;68.78648447732394;0.0;16.56117698646473;16.56117698646473;14.150407158368093;6.757212063402126;5.533678919330312;4.8153560296496245;4.407476333643882;0.0;0.0;36.352170673860975;93.05;156.51274326955576;51.33302065039908;51.33302065039908;43.86059900608087;20.94465306863387;17.15218999656972;14.92567652112232;13.661412702490745;0.0;0.0;479.30754064033727;213.21057259569565;68.78648447732351;26.64111455924606;26.64111455924606
2040-05-18 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734864;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632958;4.458453171185029;69.5820684303128;0.0;0.0;106.01;105.90400113684224;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347684;13.57833521912759;0.0;0.0;585.1875764001475;211.91400113684222;69.58206843031279;0.0;0.0
2040-05-18 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593755;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591647;4.509716183334744;70.38211864557547;0.0;0.0;108.08;102.54234028666058;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314564;16.943973997806783;14.7444888917479;13.495572381754403;0.0;0.0;687.7006573079881;210.62234028666057;70.38211864557549;0.0;0.0
2040-05-18 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.04434755764411;14.563243777088962;6.954353004225521;5.695123411250271;4.955843527922216;4.536063985314228;70.79332282108945;0.0;0.0;101.18;108.78173608143823;50.550824018000384;50.550824018000384;43.19226481489434;20.625504947415383;16.890830250277933;14.698243695951072;13.453244336898688;0.0;0.0;796.4480083565609;209.96173608143818;70.79332282108946;0.0;0.0
2040-05-18 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.71;0.0;710.698185956143;0.0;0.0;0.0;0.0
2040-05-18 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.9;0.0;631.7626510468453;0.0;0.0;0.0;0.0
2040-05-18 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.06000000000003;0.0;556.6710629142929;0.0;0.0;0.0;0.0
2040-05-18 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.37;0.0;492.2732293611472;0.0;0.0;0.0;0.0
2040-05-18 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.79;0.0;429.4586156996791;0.0;0.0;0.0;0.0
2040-05-18 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.26;0.0;361.1771427688936;0.0;0.0;0.0;0.0
2040-05-18 18:00:00;73.39450413513845;0.0;73.39450413513845;38.02432219373412;38.02432219373412;2.086477701108663;35.93784449262546;0.0;0.0;16.752723432734605;14.31407065925792;0.0;0.0;4.871050400632961;0.0;2.842170943040401e-14;2.086477701108663;20.14972926817935;72.21;57.389370396527475;0.0;51.0208554108337;43.59387489316674;0.0;0.0;14.834910824347691;0.0;0.0;0.0;418.5484543082826;109.44964112834812;35.93784449262549;13.318714090261402;12.68933159492514
2040-05-18 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.08;0.0;340.4475268855672;0.0;0.0;0.0;0.0
2040-05-18 20:00:00;74.07427206561027;0.0;74.07427206561027;38.376497266102426;38.376497266102426;0.0;38.376497266102426;0.0;16.75272343273485;16.752723432734722;0.0;0.0;0.0;4.871050400632961;0.0;1.0658141036401503e-13;0.0;20.33635277528797;77.98;59.23297442130426;51.020855410834436;51.020855410834045;0.0;0.0;0.0;14.834910824347691;0.0;0.0;0.0;399.66347893052716;116.87662164601618;38.37649726610253;14.903743539600853;14.903743539600882
2040-05-18 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.28714785756266;0.0;0.0;0.0;0.0;0.0;0.0;15.28714785756266;0.0;0.0;75.43;0.0;46.00034119911632;0.0;0.0;0.0;0.0;0.0;0.0;29.429658800883683;0.0;370.213836955697;46.00034119911632;15.28714785756266;10.65987744136544;15.875856704330632
2040-05-18 22:00:00;88.67043008128944;0.0;88.67043008128944;45.93849419923686;45.93849419923686;0.0;45.93849419923686;0.0;16.752723432734864;16.752723432734832;0.0;6.835365926409337;5.597681407357823;0.0;0.0;0.0;0.0;24.343582415125447;72.68;91.57046261532565;51.02085541083448;51.02085541083448;0.0;20.817284903660767;17.0478844748705;0.0;0.0;0.0;0.0;461.76578887917486;139.90688020020022;45.93849419923686;17.840490532355435;17.840490532355435
2040-05-18 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.88;0.0;389.8627005897309;0.0;0.0;0.0;0.0
2040-05-19 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.8;0.0;321.0432074547014;0.0;0.0;0.0;0.0
2040-05-19 01:00:00;133.35747512400607;0.0;133.35747512400607;69.1842764538179;69.1842764538179;4.263256414560601e-14;69.18427645381786;0.0;16.6569502095998;16.65695020959952;14.232238908813006;6.796288994905732;5.5656801633440685;4.843203215141292;4.432964752414456;0.0;4.263256414560601e-14;36.61197613448545;69.82;179.35265977622709;51.17655203494726;51.17655203494639;43.72690714239515;20.88081149404415;17.099908260822907;14.880181439976656;13.61977123460923;0.0;0.0;500.37981507055576;212.56068364174175;69.18427645381786;26.831523994949997;26.83152399494999
2040-05-19 02:00:00;106.67822743246512;0.0;106.67822743246512;55.26799777105474;55.26799777105474;0.0;55.26799777105474;0.0;16.752723432734864;16.752723432734722;0.0;6.835365926409338;5.597681407357823;4.871050400632958;4.458453171185029;7.105427357601002e-15;0.0;29.28744361588132;74.39;123.2175698595564;51.02085541083448;51.020855410834045;0.0;20.81728490366077;17.0478844748705;14.834910824347684;13.57833521912759;0.0;0.0;623.5723659393586;168.32012624367505;55.26799777105474;21.463659359411984;21.463659359411988
2040-05-19 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.65;0.0;539.8911873210617;0.0;0.0;0.0;0.0
2040-05-19 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.6;0.0;454.26419276169565;0.0;0.0;0.0;0.0
2040-05-19 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.96;0.0;364.2814795520576;0.0;0.0;0.0;0.0
2040-05-19 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.15000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.15000000000002;0.0;266.11326547807994;0.0;0.0;0.0;0.0
2040-05-19 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.56;0.0;179.53995981480602;0.0;0.0;0.0;0.0
2040-05-19 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.84;0.0;99.69098281681528;0.0;0.0;0.0;0.0
2040-05-19 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.15;0.0;25.53599826767443;0.0;0.0;0.0;0.0
2040-05-19 10:00:00;73.39450413513798;0.0;73.39450413513798;38.02432219373387;38.02432219373387;2.08647770110813;35.93784449262574;0.0;16.752723432734864;0.0;14.314070659257919;0.0;0.0;4.871050400632959;0.0;0.0;2.08647770110813;20.149729268179218;66.93;62.66937039652816;51.02085541083448;0.0;43.593874893166735;0.0;0.0;14.834910824347688;0.0;0.0;0.0;88.20409186428921;109.4496411283489;35.93784449262574;14.76697423198976;14.76697423198976
2040-05-19 11:00:00;133.357475124006;0.0;133.357475124006;69.18427645381786;69.18427645381786;0.0;69.18427645381827;0.0;16.6569502095998;16.65695020959952;14.232238908813008;6.796288994905733;5.5656801633440685;4.843203215141293;4.432964752414458;0.0;0.0;36.61197613448543;61.07;188.1026597762272;51.17655203494726;51.17655203494639;43.726907142395156;20.880811494044153;17.099908260822907;14.88018143997666;13.619771234609233;0.0;0.0;276.3023414359232;212.56068364174178;69.18427645381787;26.831523994950004;26.831523994950004
2040-05-19 12:00:00;122.62924188987249;0.0;122.62924188987249;63.6185962904738;63.6185962904738;0.0;63.61859629047383;0.0;16.6569502095998;16.6569502095998;14.232238908813008;6.796288994905733;0.0;4.843203215141293;4.432964752414456;2.5579538487363607e-13;0.0;33.66664578260189;62.099999999999994;167.02742116352073;51.17655203494726;51.17655203494726;43.726907142395156;20.880811494044153;0.0;14.88018143997666;13.61977123460923;0.0;0.0;443.3159474823721;195.46077538091973;63.61859629047409;24.673003468242342;24.673003468242342
2040-05-19 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.936641926363862;0.0;0.0;2.936641926363862;0.0;0.0;65.84;0.0;0.0;0.0;0.0;0.0;7.9321576856167155;0.0;0.0;57.90784231438329;0.0;385.3859393706148;7.9321576856167155;2.936641926363862;0.0;0.0
2040-05-19 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.48;0.0;320.88667007364626;0.0;0.0;0.0;0.0
2040-05-19 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.54999999999819;0.0;258.3206257401444;0.0;0.0;0.0;0.0
2040-05-19 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.06;0.0;197.24770970885558;0.0;0.0;0.0;0.0
2040-05-19 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.60000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.60000000000001;0.0;134.63784732337015;0.0;0.0;0.0;0.0
2040-05-19 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.25;0.0;69.381115431004;0.0;0.0;0.0;0.0
2040-05-19 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.68;0.0;9.697646375232456;0.0;0.0;0.0;0.0
2040-05-19 20:00:00;73.39450413513845;0.0;73.39450413513845;38.02432219373412;38.02432219373412;23.09713721455831;14.927184979175813;0.0;0.0;0.0;0.0;0.0;5.597681407357823;4.871050400632959;4.458453171185029;0.0;23.09713721455831;20.14972926817935;57.22;8.390859786525066;0.0;0.0;0.0;0.0;17.0478844748705;14.834910824347688;13.578335219127588;0.0;0.0;18.08802127943876;45.461130518345776;14.927184979175811;-2.636634798336191;-7.979879222096132
2040-05-19 21:00:00;133.357475124006;0.0;133.357475124006;69.18427645381786;69.18427645381786;0.0;69.18427645381786;0.0;16.6569502095998;16.65695020959952;14.232238908813006;6.796288994905733;5.565680163344069;4.843203215141292;4.432964752414458;0.0;0.0;36.61197613448543;59.46000000000001;189.71265977622716;51.17655203494726;51.17655203494639;43.72690714239515;20.880811494044153;17.09990826082291;14.880181439976656;13.619771234609233;0.0;0.0;207.79977665460189;212.56068364174178;69.18427645381787;26.831523994950004;26.831523994950004
2040-05-19 22:00:00;133.357475124006;0.0;133.357475124006;69.18427645381786;69.18427645381786;0.0;69.18427645381786;0.0;16.6569502095998;16.6569502095998;14.232238908813008;6.796288994905733;5.565680163344069;4.843203215141293;4.432964752414458;2.8421709430404007e-13;0.0;36.61197613448543;59.52;189.65265977622735;51.17655203494726;51.17655203494726;43.726907142395156;20.880811494044153;17.09990826082291;14.88018143997666;13.619771234609233;0.0;0.0;397.44204644199647;212.56068364174263;69.18427645381816;26.83152399495022;26.831523994950345
2040-05-19 23:00:00;134.30723059625274;0.0;134.30723059625274;69.58206843031252;69.58206843031252;0.0;69.58206843031252;0.0;16.752723432734864;16.752723432734587;14.314070659257919;6.835365926409337;5.597681407357824;4.871050400632959;4.458453171185026;0.0;0.0;36.87271093610096;59.88;188.90671207294233;51.02085541083448;51.02085541083361;43.593874893166735;20.817284903660767;17.047884474870504;14.834910824347688;13.578335219127576;0.0;0.0;586.3288864126167;211.9140011368414;69.58206843031252;27.02261479596605;27.02261479596605
2040-05-20 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.46999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.46999999999999;0.0;522.829569968296;0.0;0.0;0.0;0.0
2040-05-20 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.25;0.0;447.5534284897974;0.0;0.0;0.0;0.0
2040-05-20 02:00:00;0.0;2.3934071099287584e-13;2.3934071099287584e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.05999999999977;2.2737367544323206e-13;370.47105081837316;0.0;0.0;4.8155351051766615e-14;4.8155351051766615e-14
2040-05-20 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.36;0.0;300.0925272658315;0.0;0.0;0.0;0.0
2040-05-20 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.1000000000003;0.0;229.9775226394679;0.0;0.0;0.0;0.0
2040-05-20 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.23;0.0;158.7360237633357;0.0;0.0;0.0;0.0
2040-05-20 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.64;0.0;90.08808696214881;0.0;0.0;0.0;0.0
2040-05-20 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.76;0.0;22.32358255780069;0.0;0.0;0.0;0.0
2040-05-20 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734864;14.314070659257919;6.835365926409337;5.597681407357824;4.871050400632958;4.45845317118503;69.5820684303128;0.0;0.0;66.87;145.04400113684224;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.047884474870504;14.834910824347684;13.578335219127592;0.0;0.0;167.36646751551504;211.91400113684222;69.58206843031279;0.0;0.0
2040-05-20 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869894;14.395902409702831;6.874442857912943;5.629682651371573;4.898897586124626;4.483941589955603;69.9798604068074;0.0;0.0;66.63;144.64054872271575;50.86593647009088;50.86593647009089;43.46150712185093;20.754075619918577;16.996120540622435;14.78986632925979;13.537106170883098;0.0;0.0;311.99864791485584;211.2705487227166;69.97986040680739;0.0;0.0
2040-05-20 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557522;0.0;0.0;65.75;144.87234028665972;50.709872459621174;50.709872459620314;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754403;0.0;0.0;456.8553882691199;210.62234028665972;70.38211864557523;0.0;0.0
2040-05-20 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869642;14.395902409702305;6.874442857912943;5.629682651371564;4.898897586124626;4.483941589955603;69.97986040680661;0.0;0.0;63.52;147.75054872271394;50.86593647009089;50.86593647009003;43.461507121849145;20.754075619918577;16.9961205406224;14.78986632925979;13.5371061708831;0.0;0.0;604.5830942224204;211.27054872271393;69.97986040680661;0.0;0.0
2040-05-20 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;0.0;65.87240246224049;0.0;0.0;63.28;133.8467679049053;50.709872459621174;50.709872459620314;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747904;0.0;0.0;0.0;738.3996329726145;197.1267679049053;65.87240246224049;0.0;0.0
2040-05-20 13:00:00;0.0;1.019067871024354e-12;1.019067871024354e-12;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.1433499296945;14.647834617178514;6.994747477593619;5.728203628895824;4.984629626252784;4.562411787293712;71.20452699660345;0.0;0.0;64.97;144.33496116470508;50.392697523836176;50.392697523836176;43.05715640582549;20.560986933098945;16.837994558221794;14.652266567167095;13.411161652719874;0.0;9.681144774731363e-13;882.6976741556724;209.30496116470553;71.20452699660346;2.0503645565010004e-13;2.0503645565010004e-13
2040-05-20 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.89;0.0;821.7635392719628;0.0;0.0;0.0;0.0
2040-05-20 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.47000000000003;0.0;763.2524510949992;0.0;0.0;0.0;0.0
2040-05-20 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.389999999999986;0.0;708.8242884724444;0.0;0.0;0.0;0.0
2040-05-20 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.01;0.0;650.7788472580208;0.0;0.0;0.0;0.0
2040-05-20 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.08;0.0;585.666308315658;0.0;0.0;0.0;0.0
2040-05-20 19:00:00;73.39450226015728;0.0;73.39450226015728;38.07619730229148;38.07619730229148;0.3293321306777486;37.746865171613734;0.0;16.6569502095998;16.656950209599767;0.0;0.0;0.0;0.0;4.432964752414165;0.0;0.3293321306777486;20.149734858526884;69.22;66.90261016302962;51.17655203494726;51.17655203494726;0.0;0.0;0.0;0.0;13.619771234608223;0.0;0.0;652.5396351632719;115.97287530450274;37.746865171613734;14.575359167987386;14.084862182368948
2040-05-20 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.27000000000345;0.0;581.2370081815102;0.0;0.0;0.0;0.0
2040-05-20 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.41;3.453237695794087e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.41000000000355;0.0;510.797946331101;0.0;0.0;0.0;0.0
2040-05-20 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.59;0.0;441.1824064337881;0.0;0.0;0.0;0.0
2040-05-20 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.72;0.0;372.4403473134664;0.0;0.0;0.0;0.0
2040-05-21 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.38;0.0;303.04172529610076;0.0;0.0;0.0;0.0
2040-05-21 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.2600000000022;0.0;234.76657320983375;0.0;0.0;0.0;0.0
2040-05-21 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.59;0.0;168.16483488117325;0.0;0.0;0.0;0.0
2040-05-21 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.5;0.0;100.65642663942918;0.0;0.0;0.0;0.0
2040-05-21 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.09;0.0;22.56139381809703;0.0;0.0;0.0;0.0
2040-05-21 05:00:00;0.0;4.487638331116422e-14;4.487638331116422e-14;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557522;0.0;0.0;90.47000000000001;120.15234028665972;50.709872459621174;50.709872459620314;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754403;0.0;4.263256414560601e-14;142.71260603506585;210.62234028665972;70.38211864557523;9.029128322206242e-15;9.029128322206242e-15
2040-05-21 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559364;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334745;70.38211864557536;0.0;0.0;96.59;114.0323402866597;50.709872459621174;50.70987245962074;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747908;13.495572381754405;0.0;0.0;256.7378106914262;210.62234028666015;70.38211864557537;0.0;0.0
2040-05-21 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593787;14.478652936999412;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334745;70.38211864557553;0.0;0.0;91.15;119.4723402866597;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754407;0.0;0.0;376.19731408754876;210.62234028666057;70.38211864557552;0.0;0.0
2040-05-21 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559377;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591647;4.509716183334744;70.38211864557549;0.0;0.0;90.24;120.38234028666056;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747901;13.495572381754403;0.0;0.0;496.56084450850494;210.62234028666057;70.3821186455755;0.0;0.0
2040-05-21 09:00:00;0.0;8.825688717862296e-13;8.825688717862296e-13;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869894;14.395902409702835;6.874442857912943;5.629682651371577;4.898897586124626;4.483941589955603;69.9798604068074;0.0;0.0;89.03;122.24054872271746;50.86593647009088;50.86593647009089;43.46150712185094;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883098;0.0;8.384404281969181e-13;618.776565188997;211.2705487227166;69.9798604068074;1.775728570033894e-13;1.775728570033894e-13
2040-05-21 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559364;14.478652936999412;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334742;70.38211864557536;0.0;0.0;89.05999999999999;121.56234028666015;50.709872459621174;50.70987245962075;43.328160965794574;20.690399130314564;16.943973997806783;14.744488891747908;13.495572381754398;0.0;0.0;740.3079666473977;210.62234028666015;70.38211864557537;0.0;0.0
2040-05-21 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869642;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124627;4.483941589955603;69.97986040680715;0.0;0.0;88.98;122.29054872271576;50.86593647009089;50.86593647009003;43.461507121850936;20.754075619918577;16.996120540622442;14.789866329259793;13.537106170883098;0.0;0.0;862.561499971781;211.27054872271574;69.97986040680715;0.0;0.0
2040-05-21 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557522;0.0;0.0;89.49;121.13234028665971;50.709872459621174;50.709872459620314;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754403;0.0;0.0;983.6507121834422;210.62234028665972;70.38211864557523;0.0;0.0
2040-05-21 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702835;6.8744428579129435;5.629682651371576;4.898897586124628;4.483941589955604;69.97986040680743;0.0;0.0;87.92;123.35054872271577;50.86593647009088;50.86593647009088;43.46150712185094;20.75407561991858;16.996120540622442;14.789866329259796;13.537106170883101;0.0;0.0;1106.9520783705489;211.27054872271663;69.97986040680745;0.0;0.0
2040-05-21 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869784;14.395902409702835;6.874442857912943;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680729;0.0;0.0;83.33;127.9405487227162;50.86593647009089;50.86593647009045;43.46150712185094;20.754075619918577;16.996120540622442;14.78986632925979;13.5371061708831;0.0;0.0;1234.8372794893462;211.2705487227162;69.97986040680729;0.0;0.0
2040-05-21 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557522;0.0;0.0;79.38;131.24234028665973;50.709872459621174;50.709872459620314;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754403;0.0;0.0;1366.0178779120313;210.62234028665972;70.38211864557523;0.0;0.0
2040-05-21 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559377;14.47865293699941;6.913958530857423;5.662043193604719;4.927057429591647;4.509716183334745;70.38211864557549;0.0;0.0;77.83;132.79234028666056;50.709872459621174;50.709872459621174;43.32816096579457;20.69039913031456;16.943973997806783;14.744488891747901;13.495572381754405;0.0;0.0;1498.7419173047963;210.62234028666057;70.3821186455755;0.0;0.0
2040-05-21 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869784;14.395902409702831;6.874442857912943;5.629682651371577;4.898897586124626;4.483941589955597;69.97986040680729;0.0;0.0;74.61;136.66054872271667;50.86593647009089;50.86593647009045;43.461507121850936;20.754075619918577;16.996120540622446;14.78986632925979;13.537106170883076;0.0;0.0;1635.3275289316482;211.27054872271617;69.97986040680728;0.0;0.0
2040-05-21 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.41;0.0;1563.8357625552014;0.0;0.0;0.0;0.0
2040-05-21 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.56;0.0;1491.1975707670736;0.0;0.0;0.0;0.0
2040-05-21 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.39;0.0;1413.733010888535;0.0;0.0;0.0;0.0
2040-05-21 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.13;0.0;1315.5323242379905;0.0;0.0;0.0;0.0
2040-05-21 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.38000000000002;0.0;1222.0865476217764;0.0;0.0;0.0;0.0
2040-05-21 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20000000000005;0.0;1140.8254432943952;0.0;0.0;0.0;0.0
2040-05-22 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.849999999999;0.0;1060.9184020222306;0.0;0.0;0.0;0.0
2040-05-22 01:00:00;0.0;2.7374593819810174e-12;2.7374593819810174e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.7399999999974;2.6005864128819667e-12;980.1253561021321;0.0;0.0;5.507768276545807e-13;5.507768276545807e-13
2040-05-22 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.15000000000006;0.0;893.9263498343256;0.0;0.0;0.0;0.0
2040-05-22 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.19000000000003;0.0;800.6916535168327;0.0;0.0;0.0;0.0
2040-05-22 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.75000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.75000000000001;0.0;695.9016189341569;0.0;0.0;0.0;0.0
2040-05-22 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.71999999999994;0.0;584.1468238532103;0.0;0.0;0.0;0.0
2040-05-22 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.99999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;108.0;0.0;476.11761651201766;0.0;0.0;0.0;0.0
2040-05-22 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869674;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124627;4.483941589955603;69.97986040680719;0.0;0.0;83.41;127.86054872271576;50.86593647009089;50.86593647009003;43.461507121850936;20.754075619918577;16.996120540622442;14.789866329259793;13.537106170883098;0.0;0.0;603.9543593539078;211.27054872271574;69.97986040680718;0.0;0.0
2040-05-22 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.75272343273458;14.31407065925792;6.835365926409337;5.597681407357824;4.871050400632961;4.458453171185028;69.58206843031253;0.0;0.0;75.0;136.91400113684136;51.02085541083448;51.02085541083361;43.59387489316674;20.817284903660767;17.047884474870504;14.834910824347691;13.578335219127585;0.0;0.0;740.8381627727814;211.9140011368414;69.58206843031252;0.0;0.0
2040-05-22 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734612;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632959;4.458453171185029;69.58206843031255;0.0;0.0;70.05;141.86400113684135;51.02085541083448;51.02085541083361;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347688;13.578335219127588;0.0;0.0;882.665122001484;211.9140011368414;69.58206843031255;0.0;0.0
2040-05-22 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.75272343273422;16.752723432734832;14.314070659257919;6.835365926409338;5.597681407357824;4.871050400632958;4.458453171185025;69.5820684303121;0.0;0.0;70.1;141.81400113684003;51.02085541083228;51.02085541083448;43.593874893166735;20.81728490366077;17.047884474870504;14.834910824347684;13.578335219127574;0.0;0.0;1024.4349898822238;211.91400113684003;69.58206843031212;0.0;0.0
2040-05-22 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734722;14.314070659257919;6.835365926409337;5.597681407357824;4.871050400632958;4.458453171185029;69.58206843031266;0.0;0.0;70.36;141.5540011368418;51.02085541083448;51.020855410834045;43.593874893166735;20.817284903660767;17.047884474870504;14.834910824347684;13.57833521912759;0.0;0.0;1165.9377692695714;211.9140011368418;69.58206843031265;0.0;0.0
2040-05-22 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734722;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632959;4.45845317118503;69.58206843031266;0.0;0.0;70.5;141.41400113684182;51.02085541083448;51.020855410834045;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347688;13.578335219127592;0.0;0.0;1307.2934735179497;211.9140011368418;69.58206843031265;0.0;0.0
2040-05-22 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.75272343273472;14.314070659257919;6.835365926409337;5.597681407357824;4.871050400632961;4.45845317118503;69.58206843031266;0.0;0.0;69.82;142.09400113684137;51.02085541083448;51.02085541083404;43.593874893166735;20.817284903660767;17.047884474870504;14.834910824347691;13.578335219127592;0.0;0.0;1449.322109981116;211.91400113684182;69.58206843031266;0.0;0.0
