;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-05-22 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593787;14.47865293699941;6.913958530857425;5.66204319360472;4.927057429591649;4.509716183334745;70.38211864557553;0.0;0.0;72.93;137.69234028665886;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314567;16.943973997806786;14.744488891747904;13.495572381754407;0.0;0.0;1586.9419841622723;210.62234028666057;70.38211864557553;0.0;0.0
2040-05-22 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929694356;14.647834617178512;6.99474747759362;5.728203628895824;4.984629626252783;4.562411787293712;71.2045269966033;0.0;0.0;76.95;132.35496116470514;50.39269752383618;50.39269752383576;43.05715640582549;20.56098693309895;16.837994558221794;14.652266567167095;13.411161652719874;0.0;0.0;1719.2175982277695;209.30496116470513;71.2045269966033;0.0;0.0
2040-05-22 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.1781623181115856e-12;0.0;1.1781623181115856e-12;0.0;0.0;70.09;0.0;0.0;0.0;0.0;0.0;0.0;3.950617610826157e-12;0.0;70.08999999999605;0.0;1649.041637347862;3.950617610826157e-12;1.1781623181115856e-12;0.0;0.0
2040-05-22 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.7;0.0;1588.2591852659925;0.0;0.0;0.0;0.0
2040-05-22 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.60000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.60000000000001;0.0;1529.5797723067294;0.0;0.0;0.0;0.0
2040-05-22 19:00:00;0.0;2.2288603711211563e-12;2.2288603711211563e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.829999999992424;2.1174173525650986e-12;1471.6732933181163;0.0;0.0;4.4844670666957665e-13;4.4844670666957665e-13
2040-05-22 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.76;0.0;1404.8397096534468;0.0;0.0;0.0;0.0
2040-05-22 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.99000000000014;0.0;1330.779467667964;0.0;0.0;0.0;0.0
2040-05-22 22:00:00;0.0;4.098709675752999e-12;4.098709675752999e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.0999999999961;3.893774191965349e-12;1256.6129286945845;0.0;0.0;8.246603867615034e-13;8.246603867615034e-13
2040-05-22 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.58;0.0;1175.9700980481498;0.0;0.0;0.0;0.0
2040-05-23 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.39999999999975;0.0;1094.5112995432473;0.0;0.0;0.0;0.0
2040-05-23 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.49999999999955;0.0;1012.9565739782701;0.0;0.0;0.0;0.0
2040-05-23 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2;0.0;931.7059261495712;0.0;0.0;0.0;0.0
2040-05-23 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.85;0.0;849.8093408532636;0.0;0.0;0.0;0.0
2040-05-23 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.2;0.0;767.566850386221;0.0;0.0;0.0;0.0
2040-05-23 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.63;0.0;684.8984720437018;0.0;0.0;0.0;0.0
2040-05-23 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869894;14.395902409702831;6.874442857912117;5.629682651371576;4.898897586124626;4.4839415899556;69.97986040680658;0.0;0.0;86.98;124.2905487227138;50.86593647009089;50.86593647009089;43.461507121850936;20.754075619915767;16.996120540622442;14.78986632925979;13.537106170883085;0.0;0.0;809.1547758428133;211.27054872271378;69.97986040680657;0.0;0.0
2040-05-23 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734722;14.31407065925792;6.835365926409338;5.597681407357823;4.871050400632959;4.45845317118503;69.58206843031266;0.0;0.0;83.14;128.7740011368418;51.02085541083448;51.020855410834045;43.59387489316674;20.81728490366077;17.0478844748705;14.834910824347688;13.578335219127592;0.0;0.0;937.8883192408628;211.9140011368418;69.58206843031266;0.0;0.0
2040-05-23 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702831;6.874442857912943;5.629682651371577;4.898897586124626;4.483941589955604;69.97986040680743;0.0;0.0;81.58;129.69054872271573;50.86593647009088;50.86593647009088;43.46150712185093;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883101;0.0;0.0;1067.5319735476173;211.2705487227166;69.97986040680743;0.0;0.0
2040-05-23 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.75272343273486;16.752723432734722;14.31407065925792;6.835365926409337;5.597681407357823;4.871050400632958;4.458453171185031;69.58206843031265;0.0;0.0;73.89;138.0240011368418;51.020855410834464;51.020855410834045;43.59387489316674;20.817284903660767;17.0478844748705;14.834910824347684;13.578335219127593;0.0;0.0;1205.5025980857818;211.9140011368418;69.58206843031265;0.0;0.0
2040-05-23 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559364;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557536;0.0;0.0;74.15;136.47234028666014;50.709872459621174;50.70987245962075;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747908;13.495572381754403;0.0;0.0;1341.9146632425375;210.62234028666018;70.38211864557537;0.0;0.0
2040-05-23 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591647;4.509716183334744;70.38211864557522;0.0;0.0;71.45;139.1723402866597;50.709872459621174;50.709872459620314;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747901;13.495572381754403;0.0;0.0;1481.019907796035;210.62234028665972;70.38211864557523;0.0;0.0
2040-05-23 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.14334992969421;14.647834617178512;6.994747477593619;5.728203628895824;4.984629626252783;4.562411787293712;71.20452699660316;0.0;0.0;73.32;135.9849611647047;50.39269752383618;50.39269752383533;43.05715640582549;20.560986933098945;16.837994558221794;14.652266567167095;13.411161652719873;0.0;0.0;1616.930817965349;209.3049611647047;71.20452699660316;0.0;0.0
2040-05-23 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.440357045845577;14.90160713744717;7.115930897697913;5.827444281832481;5.070987921244486;4.641455193232164;72.43813952314537;0.0;0.0;80.64;126.7175313199748;49.923830266374544;49.923830266374544;42.65654100260071;20.36968196178903;16.681329312708137;14.515937924754272;13.286380585373537;0.0;0.0;1743.5675027444256;207.35753131997478;72.43813952314537;0.0;0.0
2040-05-23 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593755;14.478652936999406;6.913958530857425;5.662043193604719;4.927057429591649;4.509716183334745;70.38211864557547;0.0;0.0;66.13;144.49234028666058;50.709872459621174;50.709872459621174;43.32816096579456;20.690399130314567;16.943973997806783;14.744488891747904;13.495572381754407;0.0;0.0;1887.9726646559493;210.62234028666057;70.3821186455755;0.0;0.0
2040-05-23 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.656950209599767;14.232238908813006;6.796288994905732;5.565680163344063;4.843203215141292;4.432964752414457;69.18427645381811;0.0;0.0;60.86;151.7006836417426;51.17655203494726;51.17655203494726;43.72690714239515;20.88081149404415;17.09990826082289;14.880181439976656;13.619771234609232;0.0;0.0;2039.5789496644588;212.5606836417426;69.18427645381811;0.0;0.0
2040-05-23 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.75272343273458;14.314070659257919;6.835365926409338;5.597681407357823;4.871050400632958;4.45845317118503;69.58206843031252;0.0;0.0;69.97;141.9440011368414;51.02085541083448;51.02085541083361;43.593874893166735;20.81728490366077;17.0478844748705;14.834910824347684;13.578335219127592;0.0;0.0;2181.420971853817;211.91400113684136;69.5820684303125;0.0;0.0
2040-05-23 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.1100000000014;0.0;2095.2019008052225;0.0;0.0;0.0;0.0
2040-05-23 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.96;0.0;2008.1371407101817;0.0;0.0;0.0;0.0
2040-05-23 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.38;0.0;1923.6567338531463;0.0;0.0;0.0;0.0
2040-05-23 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.99;0.0;1839.5705510164535;0.0;0.0;0.0;0.0
2040-05-23 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.68;0.0;1756.7985724889027;0.0;0.0;0.0;0.0
2040-05-23 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.84;0.0;1683.8707325602784;0.0;0.0;0.0;0.0
2040-05-23 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.92999999999749;0.0;1613.8565390236527;0.0;0.0;0.0;0.0
2040-05-24 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.35;0.0;1540.4258461967001;0.0;0.0;0.0;0.0
2040-05-24 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.32;0.0;1467.0288249043904;0.0;0.0;0.0;0.0
2040-05-24 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.6;0.0;1394.355473463145;0.0;0.0;0.0;0.0
2040-05-24 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.29;0.0;1321.9957556894715;0.0;0.0;0.0;0.0
2040-05-24 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.97;0.0;1248.959655901687;0.0;0.0;0.0;0.0
2040-05-24 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.36;0.0;1148.5372079188921;0.0;0.0;0.0;0.0
2040-05-24 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.4699999999994;0.0;1039.0097810584969;0.0;0.0;0.0;0.0
2040-05-24 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593755;14.478652936999412;6.913958530857425;5.66204319360472;4.927057429591649;4.509716183334744;70.3821186455755;0.0;0.0;88.35000000000001;122.27234028665976;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314567;16.943973997806786;14.744488891747908;13.495572381754403;0.0;0.0;1161.2301708561038;210.6223402866606;70.3821186455755;0.0;0.0
2040-05-24 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593197;16.94534518559377;14.478652936999412;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.3821186455749;0.0;0.0;85.72;124.90234028665857;50.70987245961918;50.709872459621174;43.328160965794574;20.690399130314564;16.94397399780678;14.744488891747908;13.495572381754403;0.0;0.0;1286.0744496342195;210.6223402866586;70.3821186455749;0.0;0.0
2040-05-24 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.04434755764411;14.56324377708896;6.954353004225521;5.695123411250273;4.955843527922216;4.536063985314227;70.79332282108945;0.0;0.0;89.51;120.45173608143818;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415383;16.890830250277936;14.698243695951072;13.453244336898685;0.0;0.0;1406.4618819931761;209.96173608143815;70.79332282108946;0.0;0.0
2040-05-24 10:00:00;0.0;5.983517774821896e-14;5.983517774821896e-14;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.242352301744567;14.732425457268066;7.035141950961716;5.761283846541375;5.01341572458335;4.588759589273195;71.61573117211714;0.0;0.0;92.63;116.02200806493826;50.235491178269;50.23549117826815;42.92283420158404;20.49684435340318;16.785466320575335;14.606556982356496;13.369323850482006;0.0;5.684341886080802e-14;1522.4135669640148;208.6520080649382;71.61573117211712;1.2038837762941654e-14;1.2038837762941654e-14
2040-05-24 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702835;6.8744428579129435;5.629682651371577;4.898897586124628;4.483941589955604;69.97986040680743;0.0;0.0;77.19;134.0805487227151;50.86593647009088;50.86593647009088;43.46150712185094;20.75407561991858;16.996120540622442;14.789866329259796;13.537106170883101;0.0;0.0;1656.4179950083817;211.27054872271663;69.97986040680745;0.0;0.0
2040-05-24 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869894;14.395902409702835;6.8744428579129435;5.629682651371577;4.898897586124628;4.483941589955604;69.9798604068074;0.0;0.0;74.66;136.61054872271532;50.86593647009088;50.86593647009089;43.46150712185094;20.75407561991858;16.996120540622442;14.789866329259796;13.537106170883101;0.0;0.0;1792.9457228313465;211.27054872271663;69.9798604068074;0.0;0.0
2040-05-24 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869784;14.395902409702831;6.874442857912943;5.629682651371577;4.898897586124626;4.483941589955604;69.97986040680729;0.0;0.0;79.16;132.1105487227162;50.86593647009089;50.86593647009045;43.461507121850936;20.754075619918577;16.996120540622446;14.78986632925979;13.537106170883101;0.0;0.0;1924.9666242679214;211.2705487227162;69.97986040680729;0.0;0.0
2040-05-24 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559364;14.478652936999412;6.913958530857424;5.66204319360472;4.927057429591647;4.509716183334745;70.38211864557537;0.0;0.0;86.08;124.54234028666016;50.709872459621174;50.70987245962075;43.328160965794574;20.690399130314564;16.943973997806786;14.744488891747901;13.495572381754407;0.0;0.0;2049.412716223368;210.62234028666015;70.38211864557537;0.0;0.0
2040-05-24 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.31;0.0;1962.0002455875567;0.0;0.0;0.0;0.0
2040-05-24 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.73;0.0;1873.1721455752772;0.0;0.0;0.0;0.0
2040-05-24 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.32;0.0;1784.7584869679986;0.0;0.0;0.0;0.0
2040-05-24 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.18999999999991;0.0;1695.4792490436503;0.0;0.0;0.0;0.0
2040-05-24 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.97;0.0;1596.4244750811981;0.0;0.0;0.0;0.0
2040-05-24 20:00:00;0.0;2.183983987809992e-12;2.183983987809992e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.77999999999793;2.0747847884194925e-12;1500.564653857446;0.0;0.0;4.394175783473704e-13;4.394175783473704e-13
2040-05-24 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.7;0.0;1417.7896256247511;0.0;0.0;0.0;0.0
2040-05-24 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.69;7.105782646733338e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.69000000000005;0.0;1330.0287361434698;0.0;0.0;0.0;0.0
2040-05-24 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.41000000000014;0.0;1244.5522347066626;0.0;0.0;0.0;0.0
2040-05-25 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.7;0.0;1163.7900070949272;0.0;0.0;0.0;0.0
2040-05-25 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.11;0.0;1084.6218175945728;0.0;0.0;0.0;0.0
2040-05-25 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.99;0.0;1005.5775865036928;0.0;0.0;0.0;0.0
2040-05-25 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.72;0.0;924.8073076243675;0.0;0.0;0.0;0.0
2040-05-25 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.75000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.74999999999969;0.0;836.0110672589866;0.0;0.0;0.0;0.0
2040-05-25 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.66;0.0;734.3092667056236;0.0;0.0;0.0;0.0
2040-05-25 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.86;0.0;634.4125512422883;0.0;0.0;0.0;0.0
2040-05-25 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929694352;14.647834617178514;6.99474747759362;5.728203628895824;4.984629626252782;4.562411787293712;71.2045269966033;0.0;0.0;95.83;113.47496116470472;50.392697523836176;50.392697523835736;43.05715640582549;20.560986933098945;16.837994558221794;14.652266567167091;13.411161652719874;0.0;0.0;747.8557917794309;209.3049611647051;71.2045269966033;0.0;0.0
2040-05-25 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644144;14.56324377708896;6.954353004225521;5.695123411250263;4.955843527922214;4.536063985314228;70.79332282108948;0.0;0.0;97.53;112.43173608143732;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415383;16.890830250277904;14.698243695951069;13.453244336898686;0.0;0.0;860.2501350712793;209.96173608143812;70.79332282108948;0.0;0.0
2040-05-25 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.14334992969421;14.647834617178512;6.994747477593619;5.728203628895824;4.984629626252783;4.562411787293712;71.20452699660316;0.0;0.0;99.26;110.04496116470472;50.39269752383618;50.39269752383533;43.05715640582549;20.560986933098945;16.837994558221794;14.652266567167095;13.411161652719873;0.0;0.0;970.2520837292317;209.3049611647047;71.20452699660316;0.0;0.0
2040-05-25 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644137;17.044347557644144;14.56324377708896;6.9543530042255215;5.695123411249317;4.955843527922217;4.536063985314228;70.79332282108852;0.0;0.0;95.93000000000002;114.03173608143496;50.55082401800037;50.550824018000384;43.19226481489433;20.625504947415386;16.890830250274732;14.698243695951076;13.453244336898688;0.0;0.0;1084.2353072064802;209.96173608143496;70.79332282108854;0.0;0.0
2040-05-25 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734832;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632961;4.458453171185029;69.58206843031277;0.0;0.0;84.72;127.19400113684225;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347691;13.57833521912759;0.0;0.0;1211.375096577962;211.91400113684224;69.58206843031277;0.0;0.0
2040-05-25 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734612;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632959;4.458453171185029;69.58206843031255;0.0;0.0;88.85;123.06400113684137;51.02085541083448;51.02085541083361;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347688;13.57833521912759;0.0;0.0;1334.3785289599741;211.9140011368414;69.58206843031255;0.0;0.0
2040-05-25 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734612;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632959;4.458453171185029;69.58206843031255;0.0;0.0;92.75;119.16400113684136;51.02085541083448;51.02085541083361;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347688;13.57833521912759;0.0;0.0;1453.4758111703654;211.9140011368414;69.58206843031255;0.0;0.0
2040-05-25 14:00:00;0.0;1.6660357304269716e-12;1.6660357304269716e-12;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702831;6.874442857912943;5.629682651371577;4.898897586124626;4.483941589955604;69.97986040680743;0.0;0.0;98.36999999999999;112.90054872271548;50.86593647009088;50.86593647009088;43.46150712185093;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883101;0.0;1.582733943905623e-12;1566.303686102525;211.2705487227166;69.97986040680743;3.3520638896190666e-13;3.3520638896190666e-13
2040-05-25 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559364;14.478652936999412;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557536;0.0;0.0;106.35;104.2723402866543;50.709872459621174;50.70987245962074;43.328160965794574;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754403;0.0;0.0;1670.4977112048796;210.62234028666015;70.38211864557537;0.0;0.0
2040-05-25 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557643995;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922216;4.536063985314228;70.79332282108933;0.0;0.0;105.77999999999999;104.18173608143775;50.550824018000384;50.55082401799994;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951072;13.453244336898686;0.0;0.0;1774.595922400757;209.96173608143772;70.79332282108935;0.0;0.0
2040-05-25 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.1;0.0;1669.407192604637;0.0;0.0;0.0;0.0
2040-05-25 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.6;0.0;1563.723722245007;0.0;0.0;0.0;0.0
2040-05-25 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.23;0.0;1470.4155360588943;0.0;0.0;0.0;0.0
2040-05-25 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.56;0.0;1377.7820152820914;0.0;0.0;0.0;0.0
2040-05-25 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.69000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.69000000000001;0.0;1286.0231261813271;0.0;0.0;0.0;0.0
2040-05-25 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.12;0.0;1208.8388250250182;0.0;0.0;0.0;0.0
2040-05-25 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.95;0.0;1123.8283830837668;0.0;0.0;0.0;0.0
2040-05-26 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.3;0.0;1039.4721916646126;0.0;0.0;0.0;0.0
2040-05-26 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.37999999999978;0.0;954.0402180550298;0.0;0.0;0.0;0.0
2040-05-26 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.38;0.0;868.612516044127;0.0;0.0;0.0;0.0
2040-05-26 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.99;0.0;782.5790854183248;0.0;0.0;0.0;0.0
2040-05-26 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.13;0.0;691.4099564640538;0.0;0.0;0.0;0.0
2040-05-26 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.17000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.17000000000002;0.0;585.2053859662306;0.0;0.0;0.0;0.0
2040-05-26 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.11;0.0;483.0661256969324;0.0;0.0;0.0;0.0
2040-05-26 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593787;14.478652936999412;6.913958530857424;5.66204319360472;4.927057429591647;4.509716183334745;70.38211864557552;0.0;0.0;103.11;107.51234028666056;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314564;16.943973997806786;14.744488891747901;13.495572381754407;0.0;0.0;590.5543126773081;210.62234028666057;70.38211864557552;0.0;0.0
2040-05-26 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.04434755764414;17.04434755764163;14.56324377708896;6.954353004225521;5.695123411250273;4.955843527922214;4.536063985314227;70.79332282108696;0.0;0.0;101.36;108.60173608142986;50.55082401800038;50.55082401799207;43.19226481489433;20.625504947415383;16.890830250277936;14.698243695951069;13.453244336898685;0.0;0.0;699.1265210431043;209.96173608142985;70.79332282108697;0.0;0.0
2040-05-26 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.24235230174486;14.732425457268068;7.035141950961717;5.761283846541376;5.01341572458335;4.588759589273196;71.61573117211742;0.0;0.0;100.69;107.96200806494372;50.235491178269;50.235491178269;42.922834201584045;20.496844353403183;16.78546632057534;14.606556982356496;13.36932385048201;0.0;0.0;807.0535727819959;208.65200806493905;71.61573117211742;0.0;0.0
2040-05-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.34135467379493;14.81701629735762;7.075536424329817;5.794364064186929;5.04220182291392;4.615107391252681;72.02693534763112;0.0;0.0;100.74;107.26286807586652;50.07920288515886;50.07920288515801;42.789296411159945;20.433076353071115;16.73324483694356;14.561114332042054;13.327730372332992;0.0;0.0;914.2760881792234;208.0028680758665;72.02693534763111;0.0;0.0
2040-05-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644127;14.56324377708896;6.9543530042255215;5.695123411250271;4.955843527922214;4.536063985314227;70.79332282108946;0.0;0.0;83.6;126.36173608143818;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415386;16.890830250277933;14.698243695951069;13.453244336898685;0.0;0.0;1040.5921104562526;209.96173608143815;70.79332282108948;0.0;0.0
2040-05-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869784;14.395902409702835;6.874442857912943;5.629682651371446;4.898897586124627;4.483941589955603;69.97986040680718;0.0;0.0;77.93;133.34054872271577;50.86593647009089;50.86593647009045;43.46150712185094;20.754075619918577;16.996120540622;14.789866329259793;13.5371061708831;0.0;0.0;1173.8806295734455;211.27054872271577;69.97986040680716;0.0;0.0
2040-05-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869784;14.395902409702835;6.874442857912943;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680729;0.0;0.0;76.58;134.69054872271573;50.86593647009088;50.86593647009045;43.46150712185094;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883098;0.0;0.0;1308.5124842646826;211.2705487227162;69.97986040680729;0.0;0.0
2040-05-26 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734864;14.314070659257919;6.835365926409337;5.597681407355512;4.871050400632959;4.458453171185031;69.58206843031049;0.0;0.0;79.57;132.34400113683296;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.047884474862585;14.834910824347688;13.578335219127593;0.0;0.0;1440.7910597773036;211.9140011368343;69.58206843031047;0.0;0.0
2040-05-26 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702835;6.874442857912943;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680743;0.0;0.0;82.51;128.76054872271573;50.86593647009088;50.86593647009088;43.46150712185094;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883098;0.0;0.0;1569.4795689470375;211.2705487227166;69.97986040680743;0.0;0.0
2040-05-26 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.65000000000006;0.0;1484.7510949685827;0.0;0.0;0.0;0.0
2040-05-26 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.69999999998254;0.0;1394.9768574138434;0.0;0.0;0.0;0.0
2040-05-26 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.45999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.45999999999998;0.0;1299.4471085709647;0.0;0.0;0.0;0.0
2040-05-26 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.31;0.0;1204.0721362155423;0.0;0.0;0.0;0.0
2040-05-26 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.54999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.54999999999998;0.0;1108.4619326087259;0.0;0.0;0.0;0.0
2040-05-26 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.54;0.0;1013.8665095120955;0.0;0.0;0.0;0.0
2040-05-26 22:00:00;0.0;8.152542968194833e-12;8.152542968194833e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.62000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.61999999999227;7.744915819785092e-12;918.1958161866277;0.0;0.0;1.6402916452008003e-12;1.6402916452008003e-12
2040-05-26 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.6899999999772;0.0;836.4599063958183;0.0;0.0;0.0;0.0
2040-05-27 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.12;0.0;757.2980834004985;0.0;0.0;0.0;0.0
2040-05-27 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.4;0.0;678.8602184963286;0.0;0.0;0.0;0.0
2040-05-27 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.08000000000001;0.0;599.7462754854018;0.0;0.0;0.0;0.0
2040-05-27 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.57;0.0;505.14628817162753;0.0;0.0;0.0;0.0
2040-05-27 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.25999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.25999999999999;0.0;407.8610308572189;0.0;0.0;0.0;0.0
2040-05-27 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.47;0.0;298.3706378056761;0.0;0.0;0.0;0.0
2040-05-27 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.531306394653754;17.531306394653605;14.979317213094328;7.153039615117422;5.857833697671163;5.0974325088202415;4.665659819676286;72.8158956436868;0.0;0.0;115.87;93.81557528238972;50.48433496997754;50.48433496997711;43.135454414168315;20.59837640469458;16.86861389187939;14.678911227095496;13.435549404597273;0.0;0.0;392.17129455617555;209.68557528238972;72.81589564368679;0.0;0.0
2040-05-27 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977003;5.038690890348756;4.611893848558288;71.97678231493614;0.0;0.0;96.46000000000001;114.49768616353863;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003746;14.767964575997695;13.51705958272354;0.0;0.0;506.6493721549863;210.95768616353863;71.97678231493613;0.0;0.0
2040-05-27 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076145;14.720389997724908;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999293;71.55722565056023;0.0;0.0;94.34999999999998;117.24941813114765;50.945115752472546;50.945115752471686;43.52916047071157;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799217;0.0;0.0;623.8734578175262;211.59941813114747;71.55722565056023;0.0;0.0
2040-05-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.033017850410534;17.033017850410246;14.553563307489988;6.949730311378491;5.691337752650514;4.952549282948797;4.533048775915761;70.74626513120434;0.0;0.0;79.35;133.50582419351622;51.247610687690646;51.24761068768978;43.7876219617142;20.90980450498288;17.123651486865544;14.900842574884294;13.638682289694447;0.0;0.0;757.3480883381533;212.85582419352178;70.74626513120432;0.0;0.0
2040-05-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.936070579913114;16.93607057991297;14.470728412871559;6.9101743506968;5.658944217609101;4.92436072944627;4.507247904354641;70.34359677480445;0.0;0.0;79.1;134.38495822467826;51.39908230478753;51.399082304787086;43.91704422781335;20.971607228252275;17.17426354753559;14.944884720276766;13.678993891226087;0.0;0.0;891.6951791584185;213.4849582246787;70.34359677480445;0.0;0.0
2040-05-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.936070579913114;16.936070579912403;14.470728412871559;6.910174350696801;5.6589442176091005;4.92436072944627;4.50724790435464;70.34359677480388;0.0;0.0;79.14;134.34495822467682;51.39908230478753;51.399082304785225;43.91704422781335;20.971607228252278;17.174263547535585;14.944884720276766;13.678993891226083;0.0;0.0;1025.9955526241374;213.48495822467683;70.34359677480388;0.0;0.0
2040-05-27 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.936070579913114;16.936070579913114;14.47072841287156;6.910174350696801;5.6589442176091005;4.924360729446264;4.507247904354641;70.3435967748046;0.0;0.0;79.87;133.6149582246791;51.39908230478753;51.39908230478753;43.917044227813356;20.971607228252278;17.174263547535585;14.94488472027675;13.678993891226087;0.0;0.0;1159.5592110711852;213.48495822467913;70.3435967748046;0.0;0.0
2040-05-27 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.936070579913114;16.936070579913114;14.470728412871559;6.910174350696801;5.658944217609101;4.92436072944627;4.507247904354641;70.3435967748046;0.0;0.0;80.4;133.08495822467899;51.39908230478753;51.39908230478753;43.91704422781335;20.971607228252278;17.17426354753559;14.944884720276766;13.678993891226087;0.0;0.0;1292.5861913353108;213.48495822467913;70.3435967748046;0.0;0.0
2040-05-27 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.936070579913114;16.936070579913082;14.47072841287156;6.9101743506968;5.6589442176091005;4.9243607294462635;4.507247904354591;70.34359677480451;0.0;0.0;82.09;131.39495822467825;51.39908230478753;51.39908230478753;43.917044227813356;20.971607228252275;17.174263547535585;14.944884720276747;13.678993891225915;0.0;0.0;1423.9165202504225;213.48495822467896;70.34359677480451;0.0;0.0
2040-05-27 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060022827;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;72.39633897931151;0.0;0.0;104.52;105.79974332978105;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.91963092497705;14.72330577573418;13.47618355942674;0.0;0.0;1529.6450677541914;210.31974332978106;72.3963389793115;0.0;0.0
2040-05-27 16:00:00;0.0;4.487638331116422e-14;4.487638331116422e-14;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;71.97678231493585;0.0;0.0;93.40000000000002;117.55768616353782;50.79061103000836;50.7906110300075;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;4.263256414560601e-14;1647.1262716643414;210.9576861635378;71.97678231493586;9.029128322206242e-15;9.029128322206242e-15
2040-05-27 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.070609661752549;5.790329393977003;5.038690890348756;4.6118938485582905;71.976782314936;0.0;0.0;90.47000000000001;120.48768616353821;50.79061103000836;50.79061103000793;43.39714662093834;20.723341694858618;16.970951629003746;14.767964575997695;13.517059582723547;0.0;0.0;1767.5316015142962;210.9576861635382;71.976782314936;19.4244396886006;19.4244396886006
2040-05-27 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725389615;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348759;4.6118938485582905;71.97678231493333;0.0;0.0;90.46;120.49768616352941;50.7906110299991;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997702;13.517059582723547;0.0;0.0;1887.94091109775;210.9576861635294;71.97678231493335;29.189771088347168;29.189771088347168
2040-05-27 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.12996512090793;14.63639820210841;6.989286272060175;5.723731287691939;4.980737836451326;4.55884964747688;71.14893348760461;0.0;0.0;86.81;125.41979025422087;51.09688545515292;51.09688545515292;43.65883743080848;20.8483063179642;17.073288819853026;14.857017449537588;13.59856932575258;0.0;0.0;2013.266304306417;212.2297902542217;71.14893348760461;27.529771387356693;27.529771387356693
2040-05-27 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761483;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113016;4.585010862999293;71.55722565056026;0.0;0.0;95.93000000000002;115.66941813114745;50.945115752472546;50.945115752471686;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273127;13.558178393799215;0.0;0.0;2128.835059122349;211.59941813114744;71.55722565056026;24.063568760746755;1.6725463858643034e+18
2040-05-27 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076145;14.720389997724908;7.029394685070111;5.756577242129709;5.009320081113015;4.585010862999293;71.55722565056023;0.0;0.0;98.42;113.17941813114746;50.945115752472546;50.945115752471686;43.52916047071157;20.786381971243614;17.022577158175718;14.812888632273124;13.558178393799217;0.0;0.0;2241.908035500541;211.59941813114744;71.55722565056023;14.257883453103142;3.7696000748186976e+17
2040-05-27 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;71.97678231493616;0.0;0.0;98.24;112.71768616354345;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;2354.513626262309;210.95768616353865;71.97678231493614;4.026337080203292;4.026337080203292
2040-05-27 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.531306394653754;17.531306394653605;14.979317213094328;7.153039615117422;5.857833697671581;5.097432508820242;4.665659819676286;72.81589564368723;0.0;0.0;97.77999999999999;111.90557528239108;50.48433496997754;50.48433496997711;43.135454414168315;20.59837640469458;16.868613891880756;14.6789112270955;13.435549404597273;0.0;0.0;2466.301475863387;209.6855752823911;72.81589564368721;1.1626263574202733;1.1626263574202733
2040-05-28 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.34135467379522;14.817016297357618;7.075536424329816;5.794364064186929;5.04220182291392;4.61510739125268;72.02693534763141;0.0;0.0;96.81;111.19286807586738;50.07920288515886;50.07920288515886;42.78929641115994;20.43307635307111;16.73324483694356;14.561114332042054;13.32773037233299;0.0;0.0;2577.3710288654615;208.00286807586735;72.02693534763141;3.506845673490667;3.827632129171727e+16
2040-05-28 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.341354673795216;17.341354673795184;14.817016297357618;7.075536424329816;5.794364064186924;5.042201822913917;4.61510739125268;72.02693534763134;0.0;0.0;97.3;110.70286807586734;50.07920288515885;50.07920288515886;42.78929641115994;20.43307635307111;16.73324483694354;14.561114332042047;13.32773037233299;0.0;0.0;2687.945028389885;208.00286807586733;72.02693534763137;4.028432360009811;4.270763446702025e+16
2040-05-28 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.44035704584556;14.901607137447169;7.115930897696454;5.82744428183248;5.070987921244487;4.641455193232163;72.43813952314389;0.0;0.0;97.56000000000002;109.79753131997;49.923830266374544;49.923830266374544;42.656541002600704;20.36968196178428;16.681329312708133;14.515937924754276;13.286380585373534;0.0;0.0;2797.6081624584353;207.35753131997004;72.43813952314387;6.273133895854523;6.273133895854523
2040-05-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.341354673795202;14.817016297357618;7.075536424329816;5.794364064186924;5.042201822913919;4.61510739125268;72.02693534763138;0.0;0.0;98.77;109.23286807586736;50.07920288515886;50.07920288515886;42.78929641115994;20.43307635307111;16.73324483694354;14.56111433204205;13.327730372332988;0.0;0.0;2906.70115012618;208.00286807586733;72.02693534763138;1.5206329023472744;1.5206329023472744
2040-05-28 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929694356;14.647834617178514;6.994747477593619;5.728203628895824;4.984629626252782;4.562411787293712;71.2045269966033;0.0;0.0;99.99999999999999;109.30496116470513;50.392697523836176;50.39269752383575;43.05715640582549;20.560986933098945;16.837994558221794;14.652266567167091;13.411161652719874;0.0;0.0;3015.860776233379;209.3049611647051;71.20452699660332;1.3222864496166389;4.072236397686417e+16
2040-05-28 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593755;14.47865293699941;6.913958530857424;5.66204319360472;4.927057429591647;4.509716183334745;70.38211864557549;0.0;0.0;99.49999999999999;111.12234028666057;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314564;16.943973997806786;14.744488891747901;13.495572381754405;0.0;0.0;3126.832323481228;210.62234028666057;70.38211864557549;0.0;0.0
2040-05-28 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702831;6.874442857912943;5.629682651371577;4.898897586124627;4.483941589955603;69.97986040680743;0.0;0.0;98.17000000000002;113.1005487227166;50.86593647009088;50.86593647009088;43.461507121850936;20.754075619918577;16.996120540622442;14.789866329259793;13.537106170883098;0.0;0.0;3239.77653058777;211.2705487227166;69.97986040680743;0.0;0.0
2040-05-28 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702831;6.8744428579129435;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680743;0.0;0.0;97.89;113.38054872271687;50.86593647009089;50.86593647009089;43.461507121850936;20.75407561991858;16.996120540622442;14.78986632925979;13.5371061708831;0.0;0.0;3352.9950904839575;211.2705487227166;69.97986040680743;0.0;0.0
2040-05-28 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702835;6.874442857912943;5.629682651371577;4.898897586124628;4.483941589955603;69.97986040680743;0.0;0.0;98.07;113.20054872271226;50.86593647009088;50.86593647009088;43.46150712185094;20.754075619918577;16.996120540622442;14.789866329259796;13.537106170883098;0.0;0.0;3466.027989452149;211.27054872271663;69.97986040680743;0.0;0.0
2040-05-28 09:00:00;0.0;2.991758887410948e-14;2.991758887410948e-14;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557522;0.0;0.0;98.71;111.91234028665974;50.709872459621174;50.709872459620314;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754403;0.0;2.842170943040401e-14;3577.7670283393363;210.62234028665972;70.38211864557523;6.019418881470827e-15;6.019418881470827e-15
2040-05-28 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593787;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334745;70.38211864557553;0.0;0.0;96.63;113.99234028666056;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754405;0.0;0.0;3691.5804802745797;210.62234028666057;70.38211864557552;0.0;0.0
2040-05-28 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557643484;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922216;4.536063985314228;70.79332282108882;0.0;0.0;97.37999999999998;112.58173608143609;50.550824018000384;50.55082401799828;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951072;13.453244336898686;0.0;0.0;3803.977637332002;209.96173608143604;70.79332282108884;0.0;0.0
2040-05-28 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593755;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591647;4.509716183334745;70.38211864557547;0.0;0.0;87.17;123.4523402866597;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747901;13.495572381754407;0.0;0.0;3927.239778736796;210.62234028666057;70.38211864557549;0.0;0.0
2040-05-28 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.04434755764411;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922216;4.536063985314227;70.79332282108945;0.0;0.0;86.18;123.78173608143817;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951072;13.453244336898685;0.0;0.0;4050.825152829297;209.96173608143815;70.79332282108946;0.0;0.0
2040-05-28 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644;14.563243777088962;6.954353004225521;5.69512341125027;4.955843527922216;4.536063985314228;70.79332282108933;0.0;0.0;82.15;127.81173608143774;50.550824018000384;50.55082401799996;43.19226481489434;20.625504947415383;16.89083025027793;14.698243695951072;13.453244336898688;0.0;0.0;4178.434347653094;209.96173608143775;70.79332282108935;0.0;0.0
2040-05-28 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644127;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922214;4.536063985314227;70.79332282108946;0.0;0.0;82.19;127.77173608143733;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951069;13.453244336898683;0.0;0.0;4305.997162017149;209.96173608143815;70.79332282108948;0.0;0.0
2040-05-28 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.143349929693482;17.1433499296945;14.647834617178514;6.994747477593619;5.728203628895825;4.984629626252783;4.562411787293712;71.20452699660244;0.0;0.0;82.52;126.78496116470251;50.392697523832794;50.39269752383618;43.057156405825495;20.560986933098945;16.837994558221798;14.652266567167095;13.411161652719874;0.0;0.0;4432.566823323751;209.30496116470218;71.20452699660244;0.0;0.0
2040-05-28 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.71999999999366;0.0;4349.625194982585;0.0;0.0;0.0;0.0
2040-05-28 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.89000000000033;0.0;4266.517713722835;0.0;0.0;0.0;0.0
2040-05-28 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.23;0.0;4183.0743878371295;0.0;0.0;0.0;0.0
2040-05-28 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.29;0.0;4099.575234117722;0.0;0.0;0.0;0.0
2040-05-28 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.26;0.0;4005.110255356016;0.0;0.0;0.0;0.0
2040-05-28 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.15000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.15000000000002;0.0;3907.7599998432484;0.0;0.0;0.0;0.0
2040-05-28 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.32999999997918;0.0;3811.234611843277;0.0;0.0;0.0;0.0
