;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-05-29 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.32;0.0;3731.724050112685;0.0;0.0;0.0;0.0
2040-05-29 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.14;0.0;3657.3974639101793;0.0;0.0;0.0;0.0
2040-05-29 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.76;0.0;3583.4545940369835;0.0;0.0;0.0;0.0
2040-05-29 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.02;0.0;3504.2554213072817;0.0;0.0;0.0;0.0
2040-05-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.33;0.0;3418.7502085362166;0.0;0.0;0.0;0.0
2040-05-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.01;0.0;3328.569271025803;0.0;0.0;0.0;0.0
2040-05-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.04000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.04000000000002;0.0;3223.3628425622437;0.0;0.0;0.0;0.0
2040-05-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.82;0.0;3118.3816744201104;0.0;0.0;0.0;0.0
2040-05-29 08:00:00;3.7579547719708556e-11;0.0;3.7579547719708556e-11;1.9363974510410868e-11;1.9363974510410868e-11;0.0;1.9363974510410868e-11;0.0;17.1433499296945;17.1433499296945;14.647834617178512;6.994747477593619;5.72820362889582;4.984629626252782;4.562411787293712;71.20452699658408;0.0;1.0317080523236655e-11;100.33;108.97496116471586;50.39269752383618;50.39269752383618;43.05715640582549;20.560986933098945;16.83799455822178;14.652266567167091;13.411161652719874;0.0;0.0;3227.200716501105;209.30496116470553;71.20452699660345;7.561005001205362e-12;7.561005001205362e-12
2040-05-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922214;4.536063985314228;70.79332282108933;0.0;0.0;100.30000000000001;109.66173608143774;50.550824018000384;50.55082401799996;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951069;13.453244336898686;0.0;0.0;3336.701092546718;209.96173608143775;70.79332282108935;0.0;0.0
2040-05-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593787;14.478652936999412;6.913958530857424;5.662043193604719;4.927057429591647;4.509716183334745;70.38211864557552;0.0;0.0;96.1;114.52234028666089;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314564;16.943973997806783;14.744488891747901;13.495572381754407;0.0;0.0;3451.0565977787514;210.62234028666057;70.38211864557552;0.0;0.0
2040-05-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869784;14.395902409702646;6.874442857912943;5.629682651371576;4.898897586124628;4.4839415899556;69.9798604068071;0.0;0.0;95.7;115.57054872271397;50.86593647009088;50.86593647009045;43.4615071218503;20.754075619918577;16.996120540622442;14.789866329259796;13.537106170883085;0.0;0.0;3566.454593671578;211.27054872271552;69.9798604068071;0.0;0.0
2040-05-29 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702831;6.8744428579129435;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680743;0.0;0.0;97.89;113.38054872271663;50.86593647009089;50.86593647009089;43.461507121850936;20.75407561991858;16.996120540622442;14.78986632925979;13.5371061708831;0.0;0.0;3679.656819664611;211.2705487227166;69.97986040680743;0.0;0.0
2040-05-29 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869784;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680729;0.0;0.0;98.91;112.36054872271619;50.86593647009089;50.86593647009045;43.461507121850936;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883098;0.0;0.0;3791.833385546344;211.2705487227162;69.97986040680729;0.0;0.0
2040-05-29 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559364;14.47865293699941;6.913958530857424;5.662043193604319;4.927057429591647;4.509716183334745;70.38211864557496;0.0;0.0;100.10000000000001;110.52234028665877;50.709872459621174;50.70987245962075;43.32816096579457;20.690399130314564;16.94397399780543;14.744488891747901;13.495572381754405;0.0;0.0;3902.166134163725;210.6223402866588;70.38211864557498;0.0;0.0
2040-05-29 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.69;0.0;3797.281025857017;0.0;0.0;0.0;0.0
2040-05-29 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.42000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.42000000000002;0.0;3686.671161805724;0.0;0.0;0.0;0.0
2040-05-29 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.99999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.0;0.0;3562.486828247633;0.0;0.0;0.0;0.0
2040-05-29 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.37;0.0;3434.938703906221;0.0;0.0;0.0;0.0
2040-05-29 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.76;0.0;3333.006956971026;0.0;0.0;0.0;0.0
2040-05-29 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.78;0.0;3249.060306623166;0.0;0.0;0.0;0.0
2040-05-29 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.6;0.0;3172.297853607835;0.0;0.0;0.0;0.0
2040-05-29 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.5;0.0;3103.6392387151545;0.0;0.0;0.0;0.0
2040-05-29 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.03;0.0;3035.4540567532185;0.0;0.0;0.0;0.0
2040-05-30 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.67;0.0;2968.632284050381;0.0;0.0;0.0;0.0
2040-05-30 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.43999999998303;0.0;2912.0438524361953;0.0;0.0;0.0;0.0
2040-05-30 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.04;0.0;2853.8582502435675;0.0;0.0;0.0;0.0
2040-05-30 03:00:00;0.0;5.534753941710254e-12;5.534753941710254e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.02999999999474;5.258016244624741e-12;2772.6855573310604;0.0;0.0;1.113592493072103e-12;1.113592493072103e-12
2040-05-30 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.41000000000008;0.0;2673.1369230531886;0.0;0.0;0.0;0.0
2040-05-30 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.26;0.0;2569.743266207036;0.0;0.0;0.0;0.0
2040-05-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.09;0.0;2464.5247790437265;0.0;0.0;0.0;0.0
2040-05-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.65;0.0;2388.7515528047743;0.0;0.0;0.0;0.0
2040-05-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.6569502095998;14.232238908813008;6.796288994905732;5.565680163344069;4.843203215141293;4.432964752414458;69.18427645381814;0.0;0.0;98.59999999999998;113.96068364174178;51.17655203494726;51.17655203494726;43.726907142395156;20.88081149404415;17.09990826082291;14.88018143997666;13.619771234609233;0.0;0.0;2502.592798868876;212.5606836417426;69.18427645381816;0.0;0.0
2040-05-30 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.6569502095998;14.232238908813008;6.796288994905733;5.5656801633440685;4.843203215141293;4.432964752414456;69.18427645381814;0.0;0.0;96.5;116.06068364174081;51.17655203494726;51.17655203494726;43.726907142395156;20.880811494044153;17.099908260822907;14.88018143997666;13.61977123460923;0.0;0.0;2618.5283528706736;212.56068364174263;69.18427645381814;0.0;0.0
2040-05-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593787;14.47865293699941;6.913958530857425;5.662043193604719;4.927057429591649;4.509716183334745;70.38211864557553;0.0;0.0;108.28;102.34234028666056;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314567;16.943973997806783;14.744488891747908;13.495572381754405;0.0;0.0;2720.7397667396895;210.6223402866606;70.38211864557553;0.0;0.0
2040-05-30 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869912;14.395902409702831;6.8744428579129435;5.629682651371576;4.898897586124628;4.483941589955603;69.97986040680742;0.0;0.0;89.94;121.33054872271664;50.86593647009089;50.86593647009089;43.461507121850936;20.75407561991858;16.996120540622442;14.789866329259796;13.5371061708831;0.0;0.0;2841.9342784740693;211.27054872271663;69.97986040680743;0.0;0.0
2040-05-30 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.6569502095998;14.232238908813008;6.79628899490573;5.565680163344069;4.843203215141291;4.432964752414458;69.18427645381814;0.0;0.0;77.96;134.6006836417426;51.17655203494726;51.17655203494726;43.726907142395156;20.880811494044142;17.09990826082291;14.880181439976653;13.619771234609233;0.0;0.0;2976.392865401888;212.56068364174257;69.18427645381816;0.0;0.0
2040-05-30 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593755;14.478652936999412;6.913958530857425;5.662043193604228;4.927057429591649;4.509716183334745;70.38211864557499;0.0;0.0;87.36;123.26234028665893;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314567;16.943973997805124;14.744488891747904;13.495572381754405;0.0;0.0;3099.5063860452765;210.62234028665893;70.382118645575;0.0;0.0
2040-05-30 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.73;0.0;3007.6214107259743;0.0;0.0;0.0;0.0
2040-05-30 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.08999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.08999999999999;0.0;2908.381029655438;0.0;0.0;0.0;0.0
2040-05-30 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.25;0.0;2815.985610603955;0.0;0.0;0.0;0.0
2040-05-30 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.85;0.0;2739.994811323425;0.0;0.0;0.0;0.0
2040-05-30 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.46;0.0;2666.397811582858;0.0;0.0;0.0;0.0
2040-05-30 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.24999999999932;0.0;2590.0144916922795;0.0;0.0;0.0;0.0
2040-05-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.79;0.0;2510.094990967695;0.0;0.0;0.0;0.0
2040-05-30 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.22;0.0;2420.749486218147;0.0;0.0;0.0;0.0
2040-05-30 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.93;0.0;2350.698448743835;0.0;0.0;0.0;0.0
2040-05-30 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.45;0.0;2278.130913821393;0.0;0.0;0.0;0.0
2040-05-31 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.86;0.0;2206.1570072757017;0.0;0.0;0.0;0.0
2040-05-31 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.92;0.0;2135.1266994253383;0.0;0.0;0.0;0.0
2040-05-31 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.54;0.0;2055.4799430903668;0.0;0.0;0.0;0.0
2040-05-31 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.21999999999346;0.0;1977.1571690932187;0.0;0.0;0.0;0.0
2040-05-31 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.94;0.0;1897.1183112347608;0.0;0.0;0.0;0.0
2040-05-31 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.08;0.0;1808.9434553191982;0.0;0.0;0.0;0.0
2040-05-31 06:00:00;0.0;4.3380503867458745e-12;4.3380503867458745e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.77999999999588;4.121147867408581e-12;1720.0730081464362;0.0;0.0;8.728157378132699e-13;8.728157378132699e-13
2040-05-31 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.89;0.0;1633.0970044960288;0.0;0.0;0.0;0.0
2040-05-31 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.94000000000005;0.0;1551.075349645804;0.0;0.0;0.0;0.0
2040-05-31 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.48;0.0;1472.5177958783217;0.0;0.0;0.0;0.0
2040-05-31 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.65695020959952;14.232238908813006;6.796288994905732;5.5656801633440685;4.843203215141291;4.432964752414458;69.18427645381786;0.0;0.0;74.01;138.55068364174176;51.17655203494726;51.1765520349464;43.72690714239515;20.88081149404415;17.099908260822907;14.880181439976653;13.619771234609233;0.0;0.0;1610.9948536302695;212.56068364174172;69.18427645381787;0.0;0.0
2040-05-31 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.75272343273472;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632961;4.458453171185031;69.58206843031266;0.0;0.0;74.85;137.0640011368414;51.02085541083448;51.02085541083404;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347691;13.578335219127593;0.0;0.0;1747.978305024437;211.91400113684182;69.58206843031266;0.0;0.0
2040-05-31 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.75272343273163;14.31407065925792;6.835365926409338;5.597681407357823;4.871050400632961;4.458453171185031;69.58206843030958;0.0;0.0;75.09;136.82400113683138;51.02085541083448;51.020855410823515;43.59387489316674;20.81728490366077;17.0478844748705;14.834910824347691;13.578335219127593;0.0;0.0;1884.7149072460172;211.9140011368313;69.58206843030958;0.0;0.0
2040-05-31 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.03;0.0;1809.590671500655;0.0;0.0;0.0;0.0
2040-05-31 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.19;0.0;1738.3101919670796;0.0;0.0;0.0;0.0
2040-05-31 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.72;0.0;1670.5032764574812;0.0;0.0;0.0;0.0
2040-05-31 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.31;0.0;1602.1097512936583;0.0;0.0;0.0;0.0
2040-05-31 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.78;0.0;1533.2496458060962;0.0;0.0;0.0;0.0
2040-05-31 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.74;0.0;1462.432983323806;0.0;0.0;0.0;0.0
2040-05-31 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.74;0.0;1387.6198616746399;0.0;0.0;0.0;0.0
2040-05-31 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.40000000000035;0.0;1314.1504806815558;0.0;0.0;0.0;0.0
2040-05-31 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.589999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.589999999999996;0.0;1252.4947731575219;0.0;0.0;0.0;0.0
2040-05-31 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.2;0.0;1187.2321484188642;0.0;0.0;0.0;0.0
2040-05-31 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.5599999999987;0.0;1099.6127868114443;0.0;0.0;0.0;0.0
2040-06-01 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.69;0.0;1012.8678061721037;0.0;0.0;0.0;0.0
2040-06-01 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.73;0.0;935.0871627817951;0.0;0.0;0.0;0.0
2040-06-01 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.46;0.0;856.5804084236551;0.0;0.0;0.0;0.0
2040-06-01 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.93000000000002;0.0;777.6075794032338;0.0;0.0;0.0;0.0
2040-06-01 04:00:00;0.0;1.0471156105938318e-13;1.0471156105938318e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.2899999999999;9.947598300641403e-14;697.2786990242638;0.0;0.0;2.1067966085147894e-14;2.1067966085147894e-14
2040-06-01 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.26999999999971;0.0;616.9738350893128;0.0;0.0;0.0;0.0
2040-06-01 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869894;14.395902409702831;6.874442857912943;5.629682651371577;4.898897586124626;4.483941589955603;69.9798604068074;0.0;0.0;79.5;131.77054872271663;50.86593647009089;50.86593647009089;43.461507121850936;20.754075619918577;16.996120540622446;14.78986632925979;13.5371061708831;0.0;0.0;748.7135351202751;211.27054872271663;69.97986040680739;0.0;0.0
2040-06-01 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.6569502095998;14.232238908813008;6.796288994905733;5.565680163344069;4.843203215141293;4.432964752414456;69.18427645381814;0.0;0.0;71.83;140.73068364174142;51.17655203494726;51.17655203494726;43.726907142395156;20.880811494044153;17.09990826082291;14.88018143997666;13.61977123460923;0.0;0.0;889.4067830852596;212.56068364174263;69.18427645381814;0.0;0.0
2040-06-01 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.56117698646473;16.561176986464698;14.150407158368091;6.757212063402125;5.533678919330312;4.815356029649623;4.407476333643882;68.78648447732347;0.0;0.0;68.15;145.06057259569477;51.33302065039908;51.33302065039908;43.86059900608086;20.944653068633865;17.15218999656972;14.925676521122313;13.661412702490745;0.0;0.0;1034.4228853418;213.21057259569565;68.78648447732347;0.0;0.0
2040-06-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.56117698646473;16.561176986464446;14.150407158368091;6.757212063402126;5.533678919330313;4.815356029649623;4.407476333643882;68.78648447732321;0.0;0.0;67.99;145.22057259569488;51.33302065039908;51.333020650398204;43.86059900608086;20.94465306863387;17.152189996569724;14.925676521122313;13.661412702490745;0.0;0.0;1179.591736793228;213.21057259569477;68.78648447732321;0.0;0.0
2040-06-01 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.56117698646473;16.561176986464698;14.150407158368093;6.757212063402126;5.533678919330313;4.815356029649623;4.407476333643882;68.78648447732347;0.0;0.0;69.02;144.19057259569567;51.33302065039908;51.33302065039908;43.86059900608087;20.94465306863387;17.152189996569724;14.925676521122313;13.661412702490745;0.0;0.0;1323.7233298020833;213.21057259569565;68.78648447732348;0.0;0.0
2040-06-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.6569502095998;14.232238908813008;6.796288994905733;5.565680163344069;4.843203215141293;4.432964752414458;69.18427645381814;0.0;0.0;66.24;146.32068364174174;51.17655203494726;51.17655203494726;43.726907142395156;20.880811494044153;17.09990826082291;14.88018143997666;13.619771234609233;0.0;0.0;1469.9778272773349;212.56068364174263;69.18427645381816;0.0;0.0
2040-06-01 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.656950209599547;14.232238908813006;6.796288994905732;5.5656801633440685;4.843203215141292;4.432964752414456;69.18427645381789;0.0;0.0;63.2;149.36068364174176;51.17655203494726;51.17655203494639;43.72690714239515;20.88081149404415;17.099908260822907;14.880181439976656;13.61977123460923;0.0;0.0;1619.2650120277128;212.56068364174175;69.18427645381789;0.0;0.0
2040-06-01 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734722;14.31407065925792;6.835365926409337;5.597681407357681;4.871050400632961;4.458453171185029;69.58206843031253;0.0;0.0;63.69;148.22400113684137;51.02085541083448;51.020855410834045;43.59387489316674;20.817284903660767;17.047884474870013;14.834910824347691;13.57833521912759;0.0;0.0;1767.4080499139527;211.91400113684134;69.58206843031252;0.0;0.0
2040-06-01 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869642;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124627;4.483941589955603;69.97986040680715;0.0;0.0;63.11999999999999;148.15054872271574;50.86593647009088;50.86593647009003;43.46150712185093;20.754075619918577;16.996120540622442;14.789866329259793;13.537106170883098;0.0;0.0;1915.4702282341727;211.27054872271574;69.97986040680715;0.0;0.0
2040-06-01 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644052;17.044347557644;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922216;4.536063985314228;70.79332282108923;0.0;0.0;63.2;146.76173608143586;50.550824018000085;50.55082401799996;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951074;13.453244336898686;0.0;0.0;2062.1361908041986;209.96173608143744;70.79332282108925;0.0;0.0
2040-06-01 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557643995;14.563243777088962;6.954353004225521;5.695123411250271;4.955843527922214;4.536063985314228;70.79332282108933;0.0;0.0;62.60000000000001;147.36173608141848;50.550824018000384;50.55082401799994;43.19226481489434;20.625504947415383;16.890830250277933;14.698243695951069;13.453244336898686;0.0;0.0;2209.394820076083;209.96173608143772;70.79332282108935;0.0;0.0
2040-06-01 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.019999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.019999999999996;0.0;2153.264350335092;0.0;0.0;0.0;0.0
2040-06-01 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.0;0.0;2098.1566871175637;0.0;0.0;0.0;0.0
2040-06-01 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.2400000000001;0.0;2042.811779283208;0.0;0.0;0.0;0.0
2040-06-01 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.3786063216500383e-12;0.0;0.0;0.0;0.0;0.0;0.0;3.3786063216500383e-12;0.0;0.0;55.370000000000005;0.0;1.1652900866465643e-11;0.0;0.0;0.0;0.0;0.0;0.0;55.36999999998835;0.0;1987.3396386942552;1.1652900866465643e-11;3.3786063216500383e-12;1.3165828544797407e-12;6.725413615684471e-12
2040-06-01 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.52;0.0;1931.7202717123089;0.0;0.0;0.0;0.0
2040-06-01 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.05;0.0;1874.5736856987232;0.0;0.0;0.0;0.0
2040-06-01 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.49;0.0;1807.9899570144382;0.0;0.0;0.0;0.0
2040-06-02 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.75;0.0;1753.1495575165875;0.0;0.0;0.0;0.0
2040-06-02 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.47;0.0;1699.5919000387116;0.0;0.0;0.0;0.0
2040-06-02 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.67;0.0;1645.8369204437097;0.0;0.0;0.0;0.0
2040-06-02 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.800000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.800000000000004;0.0;1591.9546285976876;0.0;0.0;0.0;0.0
2040-06-02 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.849999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.849999999999994;0.0;1534.0250308662576;0.0;0.0;0.0;0.0
2040-06-02 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.69999999998825;0.0;1474.2483296147261;0.0;0.0;0.0;0.0
2040-06-02 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.561176986464133;16.56117698646473;14.150407158368091;6.757212063402125;5.533678919330312;4.815356029649623;4.407476333643859;68.78648447732287;0.0;0.0;57.97;155.2405725956935;51.333020650397;51.33302065039908;43.86059900608086;20.944653068633865;17.15218999656972;14.925676521122313;13.661412702490663;0.0;0.0;1629.415189793939;213.2105725956935;68.78648447732287;0.0;0.0
2040-06-02 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.6569502095998;14.232238908813006;6.796288994905732;5.5656801633440685;4.843203215141292;4.432964752414457;69.18427645381814;0.0;0.0;61.72;150.84068364174263;51.17655203494726;51.17655203494726;43.72690714239515;20.88081149404415;17.099908260822907;14.880181439976656;13.619771234609232;0.0;0.0;1780.1744026761917;212.5606836417426;69.18427645381816;0.0;0.0
2040-06-02 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.6569502095998;16.6569502095998;14.232238908813008;6.796288994905733;5.565680163344069;4.843203215141293;4.432964752414458;69.18427645381814;0.0;0.0;61.54999999999999;151.0106836417424;51.17655203494726;51.17655203494726;43.726907142395156;20.880811494044153;17.09990826082291;14.88018143997666;13.619771234609233;0.0;0.0;1931.0960775978003;212.56068364174263;69.18427645381816;0.0;0.0
2040-06-02 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734864;14.31407065925792;6.835365926409338;5.597681407357824;4.871050400632959;4.458453171185031;69.5820684303128;0.0;0.0;61.57;150.34400113684083;51.02085541083448;51.02085541083448;43.59387489316674;20.81728490366077;17.047884474870504;14.834910824347688;13.578335219127593;0.0;0.0;2081.343523930762;211.91400113684224;69.5820684303128;0.0;0.0
2040-06-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734832;14.314070659257919;6.835365926409337;5.597681407357824;4.871050400632958;4.458453171185031;69.58206843031276;0.0;0.0;59.9;152.0140011368414;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.047884474870504;14.834910824347684;13.578335219127593;0.0;0.0;2233.2534578914065;211.91400113684222;69.58206843031276;0.0;0.0
2040-06-02 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.75272343273458;14.314070659257919;6.835365926409338;5.597681407357824;4.871050400632958;4.45845317118503;69.58206843031252;0.0;0.0;53.06;158.85400113684136;51.02085541083448;51.02085541083361;43.593874893166735;20.81728490366077;17.047884474870504;14.834910824347684;13.578335219127592;0.0;0.0;2391.9957963553534;211.91400113684136;69.5820684303125;0.0;0.0
2040-06-02 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734832;14.31407065925792;6.835365926409337;5.597681407357823;4.871050400632959;4.458453171185022;69.58206843031275;0.0;0.0;52.24;159.67400113684135;51.02085541083448;51.02085541083448;43.59387489316674;20.817284903660767;17.0478844748705;14.834910824347688;13.578335219127563;0.0;0.0;2551.5501977023773;211.91400113684222;69.58206843031276;0.0;0.0
2040-06-02 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734847;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632958;4.45845317118503;69.58206843031277;0.0;0.0;52.27000000000001;159.64400113684223;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347684;13.578335219127592;0.0;0.0;2711.0666213293343;211.91400113684222;69.58206843031277;0.0;0.0
2040-06-02 14:00:00;0.0;2.991758887410948e-14;2.991758887410948e-14;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.75272343273458;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632959;4.458453171185029;69.58206843031252;0.0;0.0;53.15;158.7640011368414;51.02085541083448;51.02085541083361;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347688;13.57833521912759;0.0;2.842170943040401e-14;2869.6950691351094;211.9140011368414;69.5820684303125;6.019418881470827e-15;6.019418881470827e-15
2040-06-02 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734832;14.31407065925792;6.835365926408594;5.597681407357823;4.871050400632961;4.458453171185031;69.58206843031202;0.0;0.0;53.07;158.84400113683978;51.02085541083448;51.02085541083447;43.59387489316674;20.81728490365822;17.0478844748705;14.834910824347691;13.578335219127593;0.0;0.0;3028.395585518492;211.9140011368397;69.58206843031202;0.0;0.0
2040-06-02 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.51;0.0;2974.734165739216;0.0;0.0;0.0;0.0
2040-06-02 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.0;0.0;2918.5854290309294;0.0;0.0;0.0;0.0
2040-06-02 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.03;0.0;2858.409499759478;0.0;0.0;0.0;0.0
2040-06-02 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.17000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.17000000000001;0.0;2798.0965792844895;0.0;0.0;0.0;0.0
2040-06-02 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.25;0.0;2738.706674455525;0.0;0.0;0.0;0.0
2040-06-02 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.7399999999995;0.0;2673.829739121803;0.0;0.0;0.0;0.0
2040-06-02 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.870000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.870000000000005;0.0;2609.826047634847;0.0;0.0;0.0;0.0
2040-06-02 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.15;0.0;2546.545556332465;0.0;0.0;0.0;0.0
2040-06-03 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.26;0.0;2483.158229054648;0.0;0.0;0.0;0.0
2040-06-03 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.44;0.0;2419.5940711431954;0.0;0.0;0.0;0.0
2040-06-03 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.33;0.0;2356.1430914396383;0.0;0.0;0.0;0.0
2040-06-03 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.50999999999419;0.0;2291.515284285072;0.0;0.0;0.0;0.0
2040-06-03 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.85;0.0;2225.550708520858;0.0;0.0;0.0;0.0
2040-06-03 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.82;0.0;2158.6194309854322;0.0;0.0;0.0;0.0
2040-06-03 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878344;13.608478820732657;6.4984262447619825;5.321751631005787;4.630938870548476;4.238680037118475;66.15211892392406;0.0;0.0;58.50000000000001;153.6859031336146;51.086319100768485;51.086319100768485;43.64980919466068;20.843995084688267;17.069758224620625;14.853945158338837;13.595757269766443;0.0;0.0;2312.1974031474974;212.1859031336118;66.15211892392406;0.0;0.0
2040-06-03 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696744;13.845808054024651;6.6117575390668435;5.414561948087869;4.711701546968632;4.312601795503902;67.30579905758702;0.0;0.0;70.79;139.3031925573849;50.58247375240283;50.58247375240197;43.219307375251894;20.63841852036267;16.90140555348303;14.707446226635707;13.461667376846803;0.0;0.0;2451.3849858347253;210.0931925573849;67.30579905758702;0.0;0.0
2040-06-03 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433555;14.005087761962258;6.687818019297952;5.476850103631871;4.765904121734574;4.3622131978690675;68.08007297316682;0.0;0.0;79.24;129.47420567432806;50.25046600399602;50.25046600399602;42.9356291787367;20.502954310028407;16.790469943054212;14.610911088180075;13.373309146336657;0.0;0.0;2580.736622259761;208.71420567432807;68.0800729731668;0.0;0.0
2040-06-03 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.29727156266386;13.924917798455315;6.649534637168466;5.445498720448565;4.738622439108683;4.337242381632379;67.6903591021414;0.0;0.0;65.43;143.9727432873926;50.4162397509503;50.416239750949444;43.07727164880319;20.570592519778252;16.845860854560634;14.659111745222855;13.417427017127942;0.0;0.0;2724.5803287160406;209.4027432873926;67.69035910214139;0.0;0.0
2040-06-03 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.29727156266412;13.924917798455315;6.6495346371684665;5.445498720448562;4.738622439108684;4.337242381632379;67.69035910214166;0.0;0.0;60.07000000000001;149.33274328739347;50.4162397509503;50.4162397509503;43.07727164880319;20.570592519778256;16.845860854560623;14.659111745222859;13.417427017127942;0.0;0.0;2873.7768429869984;209.40274328739346;67.69035910214166;0.0;0.0
2040-06-03 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024651;6.611757539066844;5.4145619480878695;4.711701546968633;4.312601795503903;67.30579905758728;0.0;0.0;55.71;154.38319255738472;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;16.901405553483034;14.70744622663571;13.461667376846805;0.0;0.0;3028.0163467022335;210.09319255738578;67.30579905758728;0.0;0.0
2040-06-03 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696767;13.845808054024651;6.611757539066844;5.414561948087869;4.71170154696863;4.312601795503902;67.30579905758725;0.0;0.0;53.97;156.12319255738578;50.58247375240283;50.58247375240283;43.219307375251894;20.638418520362674;16.90140555348303;14.707446226635703;13.461667376846803;0.0;0.0;3183.9881384422843;210.09319255738575;67.30579905758725;0.0;0.0
2040-06-03 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024651;6.6117575390668435;5.414561948087869;4.71170154696863;4.312601795503903;67.30579905758714;0.0;0.0;52.73;157.36319255738545;50.58247375240283;50.5824737524024;43.219307375251894;20.63841852036267;16.90140555348303;14.707446226635703;13.461667376846806;0.0;0.0;3341.1921315927475;210.09319255738535;67.30579905758714;0.0;0.0
2040-06-03 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611270964;13.766698309593984;6.573980440965222;5.38362517572717;4.684780654828579;4.2879612093754265;66.92123901303259;0.0;0.0;51.29;159.4972251046889;50.74957047114933;50.74957047114847;43.36208023535857;20.706596522722744;16.957238516971817;14.756031553198445;13.506137334139497;0.0;0.0;3500.5222970908567;210.7872251046889;66.92123901303258;0.0;0.0
2040-06-03 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271237;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828579;4.287961209375426;66.92123901303286;0.0;0.0;51.39;159.39722510468977;50.74957047114933;50.74957047114933;43.36208023535857;20.706596522722744;16.95723851697183;14.756031553198442;13.506137334139494;0.0;0.0;3659.744496080692;210.78722510468975;66.92123901303286;0.0;0.0
2040-06-03 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.72;0.0;3605.841508855888;0.0;0.0;0.0;0.0
2040-06-03 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.28;0.0;3540.381216780445;0.0;0.0;0.0;0.0
2040-06-03 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.09000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.09000000000001;0.0;3482.1141977196057;0.0;0.0;0.0;0.0
2040-06-03 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.23;0.0;3426.7100920097205;0.0;0.0;0.0;0.0
2040-06-03 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.18;0.0;3371.35875650512;0.0;0.0;0.0;0.0
2040-06-03 21:00:00;125.52853415552055;0.0;125.52853415552055;65.46878926027424;65.46878926027424;0.0;65.46878926027424;0.0;15.762401789648136;15.762401789647868;13.467907703637414;6.431299635783798;5.266779684359244;4.583102792849548;4.19489586434824;1.4210854715202004e-14;0.0;34.462653354454716;47.23;200.92731001099165;51.44956973513354;51.44956973513267;43.96018232701727;20.992206867617465;17.191133195702815;14.959564531520666;13.69243026441251;0.0;0.0;3572.1174985782864;213.69465665653692;65.46878926027425;25.256341072090738;25.256341072090738
2040-06-03 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.86;0.0;3515.0788927033573;0.0;0.0;0.0;0.0
2040-06-03 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.41;0.0;3457.4931387587217;0.0;0.0;0.0;0.0
2040-06-04 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.57999999999998;0.0;3401.7402641017834;0.0;0.0;0.0;0.0
2040-06-04 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.93;0.0;3347.640177088578;0.0;0.0;0.0;0.0
2040-06-04 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.540000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.540000000000006;0.0;3293.9327950797237;0.0;0.0;0.0;0.0
2040-06-04 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.47;0.0;3237.29809843997;0.0;0.0;0.0;0.0
2040-06-04 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.56999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.56999999999999;0.0;3177.566233535048;0.0;0.0;0.0;0.0
2040-06-04 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271237;13.766698309593986;6.573980440965223;5.3836251757271745;4.684780654828579;4.2879612093754265;66.92123901303286;0.0;0.0;66.27;144.51722510468895;50.749570471149326;50.749570471149326;43.36208023535857;20.706596522722748;16.95723851697183;14.756031553198444;13.506137334139495;0.0;0.0;3321.92458032806;210.78722510468975;66.92123901303286;0.0;0.0
2040-06-04 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.839494080676403;15.839494080676403;13.533777859346333;6.4627544628988804;5.292538963790571;4.605518278702147;4.215412669916539;65.78899039600728;0.0;0.0;54.29;158.6246327204136;51.26176955086803;51.26176955086803;43.79971975398002;20.91558153647916;17.12838246720292;14.904959430058899;13.642450430957398;0.0;0.0;3480.383116819457;212.9146327204145;65.78899039600728;0.0;0.0
2040-06-04 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878209;13.608478820732657;6.4984262447619825;5.3217516310057835;4.630938870548475;4.238680037118474;66.15211892392392;0.0;0.0;54.60999999999999;157.57590313361138;51.086319100768485;51.08631910076805;43.64980919466068;20.843995084688267;17.069758224620614;14.85394515833883;13.595757269766441;0.0;0.0;3637.785000797228;212.18590313361136;66.15211892392392;0.0;0.0
2040-06-04 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.45403262553509;15.45403262553509;13.204427080801764;6.305480327323483;5.163742566633946;4.493440849439163;4.112828642075053;64.1879847173436;0.0;0.0;34.83;182.00944367317584;52.20671519420207;52.20671519420207;44.60711198260188;21.301133729153303;17.444122452996453;15.179713434864144;13.893931685156815;0.0;0.0;3819.612555220364;216.8394436731767;64.18798471734358;0.0;0.0
2040-06-04 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.685309498619876;15.685309498619851;13.402037547928504;6.39984480866872;5.24102040492792;4.560687306996955;4.1743790587799445;65.14858812454177;0.0;0.0;49.66;164.81724106193153;51.63798638330292;51.63798638330292;44.12117162682313;21.06908372540339;17.254089906743218;15.01434887707717;13.742574159278789;0.0;0.0;3984.2388156545344;214.47724106193152;65.14858812454177;0.0;0.0
2040-06-04 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.839494080676403;15.839494080676403;13.533777859346333;6.4627544628988804;5.292538963790571;4.605518278702147;4.215412669916539;65.78899039600728;0.0;0.0;58.97;153.94463272041358;51.26176955086803;51.26176955086803;43.79971975398002;20.91558153647916;17.128382467202922;14.904959430058899;13.642450430957398;0.0;0.0;4137.984236434165;212.9146327204145;65.78899039600728;0.0;0.0
2040-06-04 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271102;13.766698309593984;6.573980440965222;5.383625175727054;4.684780654828579;4.2879612093754265;66.9212390130326;0.0;0.0;71.96;138.82722510468892;50.74957047114933;50.74957047114891;43.36208023535857;20.706596522722744;16.957238516971405;14.756031553198442;13.506137334139495;0.0;0.0;4276.604562327033;210.7872251046889;66.9212390130326;0.0;0.0
2040-06-04 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967656;13.845808054023724;6.611757539066842;5.4145619480878695;4.711701546968632;4.312601795503902;67.3057990575863;0.0;0.0;64.31;145.7831925573825;50.58247375240283;50.58247375240283;43.21930737524863;20.638418520362663;16.901405553483034;14.707446226635707;13.461667376846803;0.0;0.0;4422.173924656299;210.09319255738254;67.30579905758631;0.0;0.0
2040-06-04 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967656;13.845808054024653;6.611757539066844;5.4145619480878695;4.711701546968633;4.312601795503903;67.30579905758725;0.0;0.0;60.279999999999994;149.81319255738492;50.58247375240283;50.58247375240283;43.2193073752519;20.63841852036267;16.901405553483034;14.70744622663571;13.461667376846805;0.0;0.0;4571.766008517464;210.09319255738578;67.30579905758725;0.0;0.0
2040-06-04 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967546;13.845808054024651;6.6117575390668435;5.414561948087869;4.71170154696863;4.312601795503903;67.30579905758712;0.0;0.0;53.62;156.47319255738492;50.58247375240283;50.582473752402386;43.219307375251894;20.63841852036267;16.90140555348303;14.707446226635703;13.461667376846805;0.0;0.0;4728.010612774431;210.09319255738535;67.30579905758714;0.0;0.0
2040-06-04 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.1120966112711;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828577;4.2879612093754265;66.92123901303272;0.0;0.0;47.33;163.45722510466183;50.749570471149326;50.74957047114889;43.36208023535856;20.70659652272274;16.95723851697183;14.756031553198437;13.506137334139495;0.0;0.0;4891.231437348461;210.7872251046893;66.92123901303273;0.0;0.0
2040-06-04 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.449999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.45;0.0;4844.536875776591;0.0;0.0;0.0;0.0
2040-06-04 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.330000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.32999999999576;0.0;4795.964648932806;0.0;0.0;0.0;0.0
2040-06-04 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.58000000000001;0.0;4744.144850700356;0.0;0.0;0.0;0.0
2040-06-04 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.8;0.0;4693.107643457821;0.0;0.0;0.0;0.0
2040-06-04 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.85000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.85000000000005;0.0;4642.022988075648;0.0;0.0;0.0;0.0
2040-06-04 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.64;0.0;4590.150886926243;0.0;0.0;0.0;0.0
2040-06-04 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.25;0.0;4538.671379381897;0.0;0.0;0.0;0.0
2040-06-04 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.1;0.0;4487.344445812928;0.0;0.0;0.0;0.0
2040-06-05 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.11;0.0;4437.010078590637;0.0;0.0;0.0;0.0
2040-06-05 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.42;0.0;4386.368228086707;0.0;0.0;0.0;0.0
2040-06-05 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.08;0.0;4336.068909675303;0.0;0.0;0.0;0.0
2040-06-05 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.27;0.0;4285.582106229819;0.0;0.0;0.0;0.0
2040-06-05 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.62;0.0;4234.747827124508;0.0;0.0;0.0;0.0
2040-06-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.279999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.27999999999274;0.0;4178.256089733159;0.0;0.0;0.0;0.0
2040-06-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.07;0.0;4119.977176928672;0.0;0.0;0.0;0.0
2040-06-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.95;0.0;4061.8211780698257;0.0;0.0;0.0;0.0
2040-06-05 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.93;0.0;4005.6880870109226;0.0;0.0;0.0;0.0
2040-06-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271102;13.766698309593984;6.573980440965222;5.38362517572717;4.684780654828579;4.2879612093754265;66.92123901303272;0.0;0.0;45.73;165.05722510468934;50.74957047114933;50.74957047114891;43.36208023535857;20.706596522722744;16.957238516971817;14.756031553198442;13.506137334139497;0.0;0.0;4170.545027711261;210.78722510468933;66.92123901303272;0.0;0.0
