;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-06-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271237;13.766698309593984;6.573980440965222;5.38362517572717;4.684780654828577;4.2879612093754265;66.92123901303286;0.0;0.0;50.09000000000001;160.69722510468975;50.74957047114933;50.74957047114933;43.36208023535857;20.706596522722744;16.957238516971817;14.756031553198438;13.506137334139495;0.0;0.0;4331.033725564565;210.7872251046897;66.92123901303286;0.0;0.0
2040-06-05 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024651;6.611757539065988;5.414561948087869;4.71170154696863;4.312601795503903;67.30579905758641;0.0;0.0;50.97;159.12319255738294;50.58247375240283;50.58247375240283;43.219307375251894;20.638418520359664;16.90140555348303;14.707446226635701;13.461667376846806;0.0;0.0;4489.9403664356705;210.09319255738274;67.30579905758641;0.0;0.0
2040-06-05 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.290000000000035;0.0;4442.425869417345;0.0;0.0;0.0;0.0
2040-06-05 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.16;0.0;4395.043748123874;0.0;0.0;0.0;0.0
2040-06-05 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.18;0.0;4347.643995936467;0.0;0.0;0.0;0.0
2040-06-05 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.189999999995365;0.0;4300.236613736675;0.0;0.0;0.0;0.0
2040-06-05 16:00:00;0.0;5.011196136413338e-13;5.011196136413338e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.01999999999953;4.760636329592671e-13;4246.0016019059885;0.0;0.0;1.0082526626463636e-13;1.0082526626463636e-13
2040-06-05 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.9;0.0;4175.889301825892;0.0;0.0;0.0;0.0
2040-06-05 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.48;0.0;4103.200507360802;0.0;0.0;0.0;0.0
2040-06-05 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.13;0.0;4036.8653473354334;0.0;0.0;0.0;0.0
2040-06-05 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.12;0.0;3974.543504068067;0.0;0.0;0.0;0.0
2040-06-05 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.26;0.0;3917.0847768928634;0.0;0.0;0.0;0.0
2040-06-05 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.92;0.0;3859.9689226540186;0.0;0.0;0.0;0.0
2040-06-05 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.39;0.0;3800.385924207886;0.0;0.0;0.0;0.0
2040-06-06 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.09999999999995;0.0;3748.095904911676;0.0;0.0;0.0;0.0
2040-06-06 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.78999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.78999999999999;0.0;3699.1185001164304;0.0;0.0;0.0;0.0
2040-06-06 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.97;0.0;3649.9635441914243;0.0;0.0;0.0;0.0
2040-06-06 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.28000000000594;0.0;3592.5010460142084;0.0;0.0;0.0;0.0
2040-06-06 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.56;0.0;3531.761420961914;0.0;0.0;0.0;0.0
2040-06-06 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.91;0.0;3470.6748328908593;0.0;0.0;0.0;0.0
2040-06-06 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.31000000000586;0.0;3410.191299149209;0.0;0.0;0.0;0.0
2040-06-06 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.84;0.0;3338.1807895842644;0.0;0.0;0.0;0.0
2040-06-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.18;0.0;3274.833880544785;0.0;0.0;0.0;0.0
2040-06-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.43;0.0;3207.2401388507583;0.0;0.0;0.0;0.0
2040-06-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.06;0.0;3147.0197768438156;0.0;0.0;0.0;0.0
2040-06-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.91;0.0;3086.9524258549736;0.0;0.0;0.0;0.0
2040-06-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.480000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.480000000000004;0.0;3030.3180782336804;0.0;0.0;0.0;0.0
2040-06-06 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.669999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.67000000000003;0.0;2982.4965623297685;0.0;0.0;0.0;0.0
2040-06-06 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.34;0.0;2935.007437501652;0.0;0.0;0.0;0.0
2040-06-06 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.07;0.0;2885.7906871297773;0.0;0.0;0.0;0.0
2040-06-06 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.57;0.0;2836.0763975954205;0.0;0.0;0.0;0.0
2040-06-06 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.07;0.0;2778.8645937755405;0.0;0.0;0.0;0.0
2040-06-06 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.68999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.68999999999999;0.0;2718.035650545852;0.0;0.0;0.0;0.0
2040-06-06 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.5;0.0;2656.3997487633246;0.0;0.0;0.0;0.0
2040-06-06 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.339999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.339999999999996;0.0;2594.926928775886;0.0;0.0;0.0;0.0
2040-06-06 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.31000000000003;0.0;2544.4871824294473;0.0;0.0;0.0;0.0
2040-06-06 22:00:00;84.05972817457288;0.0;84.05972817457288;43.72677101928374;43.72677101928374;1.8474111129762605e-13;43.726771019283554;0.0;0.0;15.92692165987833;13.608478820732657;0.0;5.321751631004922;4.630938870548476;4.238680037118475;0.0;1.8474111129762605e-13;23.077780439235035;46.400000000000006;116.93336938739003;0.0;51.086319100768485;43.64980919466068;0.0;17.069758224617523;14.853945158338837;13.595757269766443;0.0;0.0;2661.293327457716;140.25558894815197;43.726771019282864;16.912817308723906;16.912817308723756
2040-06-06 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.3;0.0;2609.8602627913433;0.0;0.0;0.0;0.0
2040-06-07 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.97999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.97999999999999;0.0;2561.7497697782037;0.0;0.0;0.0;0.0
2040-06-07 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.11999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.11999999999999;0.0;2514.501682289715;0.0;0.0;0.0;0.0
2040-06-07 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.150000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.150000000000006;0.0;2464.2259572056;0.0;0.0;0.0;0.0
2040-06-07 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.41999999999493;0.0;2406.682745907745;0.0;0.0;0.0;0.0
2040-06-07 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.420000000000044;0.0;2348.1424117704446;0.0;0.0;0.0;0.0
2040-06-07 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.11000000000001;0.0;2283.9150046498557;0.0;0.0;0.0;0.0
2040-06-07 06:00:00;0.0;4.487638331116422e-14;4.487638331116422e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.85999999999996;4.263256414560601e-14;2222.9408088996233;0.0;0.0;9.029128322206242e-15;9.029128322206242e-15
2040-06-07 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.019999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.019999999999996;0.0;2162.8096618591785;0.0;0.0;0.0;0.0
2040-06-07 08:00:00;0.0;1.1967035549643792e-13;1.1967035549643792e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.870000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.86999999999989;1.1368683772161603e-13;2102.8315213760857;0.0;0.0;2.4077675525883308e-14;2.4077675525883308e-14
2040-06-07 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.019999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.02000000000001;0.0;2042.7063798000129;0.0;0.0;0.0;0.0
2040-06-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.42999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.430000000000135;0.0;1982.174244481023;0.0;0.0;0.0;0.0
2040-06-07 11:00:00;0.0;3.919204142508342e-12;3.919204142508342e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.08999999999628;3.723243935382925e-12;1920.9851357688026;0.0;0.0;7.885438734726784e-13;7.885438734726784e-13
2040-06-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.71;0.0;1860.1790865120142;0.0;0.0;0.0;0.0
2040-06-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.57;0.0;1792.516077557688;0.0;0.0;0.0;0.0
2040-06-07 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.87;0.0;1713.556451753808;0.0;0.0;0.0;0.0
2040-06-07 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.74000000000004;0.0;1638.7307739312178;0.0;0.0;0.0;0.0
2040-06-07 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.52;0.0;1571.1288373925192;0.0;0.0;0.0;0.0
2040-06-07 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.2899999999911;0.0;1503.7602809506573;0.0;0.0;0.0;0.0
2040-06-07 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.16;0.0;1435.5250929366096;0.0;0.0;0.0;0.0
2040-06-07 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.25;0.0;1362.2033166819626;0.0;0.0;0.0;0.0
2040-06-07 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.88;0.0;1295.2552065161287;0.0;0.0;0.0;0.0
2040-06-07 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.71;0.0;1228.480443755803;0.0;0.0;0.0;0.0
2040-06-07 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.03;0.0;1161.3890197336154;0.0;0.0;0.0;0.0
2040-06-07 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.59000000000007;0.0;1095.7409502826285;0.0;0.0;0.0;0.0
2040-06-08 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.589999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.589999999999996;0.0;1042.0961632351143;0.0;0.0;0.0;0.0
2040-06-08 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.71999999998934;0.0;988.324058426959;0.0;0.0;0.0;0.0
2040-06-08 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.76000000000002;0.0;926.5146422240313;0.0;0.0;0.0;0.0
2040-06-08 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.05000000000004;0.0;861.418316491915;0.0;0.0;0.0;0.0
2040-06-08 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.72;0.0;795.6552455760904;0.0;0.0;0.0;0.0
2040-06-08 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.54;0.0;723.0754628138116;0.0;0.0;0.0;0.0
2040-06-08 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.837662338212857e-13;0.0;0.0;0.0;0.0;3.837662338212857e-13;0.0;0.0;70.57;0.0;0.0;0.0;1.3500311979441904e-12;0.0;0.0;0.0;0.0;70.56999999999864;0.0;652.4693090406721;1.3500311979441904e-12;3.837662338212857e-13;3.708770553792322e-14;3.6046047791912834e-13
2040-06-08 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.55;0.0;581.8866855752201;0.0;0.0;0.0;0.0
2040-06-08 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.104879469836405;16.104879469836135;13.760531749698766;6.571035737505646;5.381213671795515;4.68268218649185;4.286040489604328;66.89126277476865;0.0;0.0;63.17;150.55480462409434;51.45682822247003;51.45682822246916;43.96638421419288;20.995168440833687;17.193558514772402;14.961675021662185;13.694361987694004;0.0;0.0;732.4123958650357;213.72480462409436;66.89126277476865;0.0;0.0
2040-06-08 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.28775673383967;13.916788019876288;6.645652442312007;5.442319477347069;4.735855891272841;4.33471017133738;67.65083946982494;0.0;0.0;73.22;139.11588798714718;51.12242976587316;51.12242976587316;43.6806633190027;20.858728785201347;17.081824083612165;14.864444756832858;13.605367510751792;0.0;0.0;871.4916632323898;212.33588798714717;67.65083946982494;0.0;0.0
2040-06-08 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.28775673383967;13.916788019876288;6.645652442312007;5.442319477347069;4.735855891272843;4.334710171337381;67.65083946982494;0.0;0.0;73.49;138.8458879871472;51.12242976587316;51.12242976587316;43.6806633190027;20.858728785201347;17.081824083612165;14.864444756832865;13.605367510751794;0.0;0.0;1010.2939766363752;212.33588798714717;67.65083946982494;0.0;0.0
2040-06-08 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353558;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865285;4.359819154224351;68.0427096764582;0.0;0.0;73.37;138.29247032139244;50.960296328859776;50.960296328859776;43.54213124790654;20.792575877267144;17.027649529276278;14.817302562520933;13.56221844670199;0.0;0.0;1148.5359322589356;211.66247032139245;68.04270967645822;0.0;0.0
2040-06-08 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.47645170486748;14.078015127766152;6.722642860056742;5.505369185964615;4.790721162457729;4.384928137111333;68.43457988309154;0.0;0.0;72.88;138.11246076670218;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724297;16.973749147875672;14.770398950952291;13.519287756493782;0.0;0.0;1286.5909662290258;210.99246076670306;68.43457988309154;0.0;0.0
2040-06-08 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381376;14.158628681711086;6.761138068929108;5.5368940402733795;4.818153798050173;4.410037119998311;68.82645008972484;0.0;0.0;67.85;142.47588672221718;50.638497683219654;50.638497683219654;43.26717604016131;20.661277136115896;16.92012514359381;14.723735840186967;13.47657719571987;0.0;0.0;1429.0025234029315;210.32588672221718;68.82645008972483;0.0;0.0
2040-06-08 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.02;0.0;1369.9110732767613;0.0;0.0;0.0;0.0
2040-06-08 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.26;0.0;1318.5825777230973;0.0;0.0;0.0;0.0
2040-06-08 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.78000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.78000000000001;0.0;1265.7366485942111;0.0;0.0;0.0;0.0
2040-06-08 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.09;0.0;1190.5833617617814;0.0;0.0;0.0;0.0
2040-06-08 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.21000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.20999999999967;0.0;1139.3138325936936;0.0;0.0;0.0;0.0
2040-06-08 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.150000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.150000000000006;0.0;1085.1068669020638;0.0;0.0;0.0;0.0
2040-06-08 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.91;0.0;1029.1426115587185;0.0;0.0;0.0;0.0
2040-06-08 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.769999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.769999999999996;0.0;973.3211544281405;0.0;0.0;0.0;0.0
2040-06-08 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.56;0.0;916.7124883704191;0.0;0.0;0.0;0.0
2040-06-08 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.99;0.0;860.6766527460005;0.0;0.0;0.0;0.0
2040-06-09 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.019999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.019999999999996;0.0;804.6136189133632;0.0;0.0;0.0;0.0
2040-06-09 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.07999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.07999999999999;0.0;748.4933882324175;0.0;0.0;0.0;0.0
2040-06-09 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.65999999999826;0.0;692.7959635630076;0.0;0.0;0.0;0.0
2040-06-09 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.54;0.0;628.2213237648295;0.0;0.0;0.0;0.0
2040-06-09 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.1;0.0;563.0899126986398;0.0;0.0;0.0;0.0
2040-06-09 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.2;0.0;498.86175820300485;0.0;0.0;0.0;0.0
2040-06-09 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.33;0.0;426.5068151150947;0.0;0.0;0.0;0.0
2040-06-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.18;0.0;352.30548977433887;0.0;0.0;0.0;0.0
2040-06-09 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353447;13.997401573821216;6.684147651184373;5.473844331655718;4.763288526865285;4.359819154224355;68.04270967645799;0.0;0.0;73.33;138.33247032139158;50.960296328859776;50.96029632885934;43.54213124790654;20.792575877267144;17.02764952927585;14.817302562520933;13.562218446702001;0.0;0.0;490.62034482124176;211.66247032139154;68.04270967645797;0.0;0.0
2040-06-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353558;13.997401573821216;6.684147651184373;5.4738443316558385;4.763288526865285;4.359819154224356;68.04270967645822;0.0;0.0;74.57;137.09247032139103;50.96029632885977;50.960296328859776;43.54213124790653;20.792575877267147;17.02764952927627;14.817302562520933;13.562218446702005;0.0;0.0;627.6882841253923;211.6624703213924;68.04270967645822;0.0;0.0
2040-06-09 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.287756733839657;13.91678801987629;6.6456524423120085;5.44231947734707;4.735855891272842;4.334710171337381;67.65083946982494;0.0;0.0;72.38;139.9558879871463;51.12242976587315;51.12242976587314;43.680663319002704;20.85872878520135;17.08182408361217;14.86444475683286;13.605367510751794;0.0;0.0;767.6127876983262;212.33588798714717;67.65083946982493;0.0;0.0
2040-06-09 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353586;13.997401573821218;6.684147651184373;5.473844331655841;4.763288526865286;4.359819154224357;68.04270967645824;0.0;0.0;78.16;133.5024703213916;50.96029632885977;50.96029632885977;43.54213124790654;20.792575877267147;17.02764952927628;14.817302562520936;13.562218446702008;0.0;0.0;901.0768773803347;211.66247032139248;68.04270967645826;0.0;0.0
2040-06-09 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353447;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865284;4.359819154224356;68.0427096764581;0.0;0.0;77.47;134.19247032139202;50.960296328859776;50.96029632885934;43.54213124790654;20.792575877267144;17.027649529276278;14.81730256252093;13.562218446702007;0.0;0.0;1035.2242938578577;211.66247032139202;68.0427096764581;0.0;0.0
2040-06-09 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867355;14.078015127766154;6.722642860056742;5.505369185964615;4.790721162457729;4.384928137111335;68.43457988309142;0.0;0.0;77.83;133.16246076670606;50.79898343575079;50.798983435750365;43.40430027615544;20.726757763724297;16.973749147875672;14.770398950952291;13.519287756493785;0.0;0.0;1168.334993409871;210.99246076670264;68.43457988309142;0.0;0.0
2040-06-09 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.36;0.0;1091.9165766602007;0.0;0.0;0.0;0.0
2040-06-09 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.61;0.0;1019.2519808313674;0.0;0.0;0.0;0.0
2040-06-09 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.5;0.0;951.7010182323259;0.0;0.0;0.0;0.0
2040-06-09 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.54;0.0;885.1134331814143;0.0;0.0;0.0;0.0
2040-06-09 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.69;0.0;817.3791775097552;0.0;0.0;0.0;0.0
2040-06-09 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.0;0.0;747.3383085508797;0.0;0.0;0.0;0.0
2040-06-09 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.2;0.0;677.100941635452;0.0;0.0;0.0;0.0
2040-06-09 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.91;0.0;607.1570865883704;0.0;0.0;0.0;0.0
2040-06-09 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.19;0.0;541.9367287340409;0.0;0.0;0.0;0.0
2040-06-09 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.46;0.0;479.4496318976043;0.0;0.0;0.0;0.0
2040-06-10 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.36000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.36000000000001;0.0;420.06565941600945;0.0;0.0;0.0;0.0
2040-06-10 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.53;0.0;362.5146561330386;0.0;0.0;0.0;0.0
2040-06-10 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.239999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.2399999999991;0.0;305.25653040023195;0.0;0.0;0.0;0.0
2040-06-10 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.620000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.620000000000005;0.0;245.62126757371192;0.0;0.0;0.0;0.0
2040-06-10 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.1;0.0;178.50898651033324;0.0;0.0;0.0;0.0
2040-06-10 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.23;0.0;98.27006106100772;0.0;0.0;0.0;0.0
2040-06-10 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.55;0.0;20.71514755795468;0.0;0.0;0.0;0.0
2040-06-10 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353558;13.997401573821216;6.684147651184373;5.473844331655837;4.763288526865285;4.359819154224356;68.0427096764582;0.0;0.0;77.37;134.29247032139244;50.960296328859776;50.960296328859776;43.54213124790654;20.792575877267147;17.027649529276264;14.817302562520933;13.562218446702007;0.0;0.0;155.00658212196922;211.66247032139245;68.0427096764582;0.0;0.0
2040-06-10 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766154;6.722642860056741;5.505369185964371;4.7907211624577295;4.384928137111334;68.43457988309132;0.0;0.0;78.21;132.7824607667022;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724294;16.973749147874827;14.770398950952295;13.519287756493783;0.0;0.0;287.7812925595653;210.9924607667022;68.4345798830913;0.0;0.0
2040-06-10 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381255;14.158628681711084;6.761138068929108;5.536894040273039;4.818153798050171;4.410037119998311;68.82645008972436;0.0;0.0;78.27;132.05588672221558;50.63849768321966;50.638497683219235;43.2671760401613;20.661277136115896;16.920125143592642;14.723735840186963;13.47657719571987;0.0;0.0;419.8227902171529;210.32588672221556;68.82645008972436;0.0;0.0
2040-06-10 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.57079919038111;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050173;4.410037119998311;68.82645008972456;0.0;0.0;78.56;131.7658867222172;50.63849768321966;50.63849768321879;43.2671760401613;20.661277136115896;16.92012514359384;14.723735840186967;13.47657719571987;8.526512829121202e-13;0.0;551.5676857998584;210.32588672221635;68.82645008972456;0.0;0.0
2040-06-10 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381116;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050173;4.410037119998309;68.82645008972457;0.0;0.0;78.4;131.92588672221635;50.63849768321966;50.63849768321881;43.2671760401613;20.661277136115896;16.92012514359384;14.723735840186967;13.476577195719866;0.0;0.0;683.4659941377847;210.32588672221638;68.82645008972457;0.0;0.0
2040-06-10 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855752;0.0;14.240006153777713;6.799998069901773;0.0;4.845846393492923;0.0;42.55189135802816;0.0;0.0;79.31;49.569249725216615;50.47735266334161;0.0;43.12948850474754;20.595527517404197;0.0;14.676881039723261;0.0;0.0;0.0;733.0010705632944;128.8792497252166;42.55189135802816;0.0;0.0
2040-06-10 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.66604074085575;14.24000615377771;6.799998069901772;5.568717633520107;4.845846393493404;4.43538404310881;69.22203377551331;0.0;0.0;78.27;131.3865744253006;50.47735266334163;50.4773526633416;43.129488504747535;20.595527517404193;16.866280854617074;14.676881039724906;13.433691182124486;0.0;0.0;864.3509949350677;209.65657442530141;69.22203377551331;0.0;0.0
2040-06-10 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.54999999999961;0.0;785.757777385321;0.0;0.0;0.0;0.0
2040-06-10 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.18059585;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.18059585;0.0;737.5378936464517;0.0;0.0;0.0;0.0
2040-06-10 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.40129301;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.40129301;0.0;690.0997237417694;0.0;0.0;0.0;0.0
2040-06-10 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.78800873;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.78800873;0.0;642.2772100255822;0.0;0.0;0.0;0.0
2040-06-10 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.78800873;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.78800873;0.0;594.457087435081;0.0;0.0;0.0;0.0
2040-06-10 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.91821569;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.91821569;0.0;546.5091488907094;0.0;0.0;0.0;0.0
2040-06-10 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.53241319;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.53241319;0.0;496.9494102432648;0.0;0.0;0.0;0.0
2040-06-10 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.59592633;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.59592633;0.0;444.32863644275045;0.0;0.0;0.0;0.0
2040-06-10 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.00614971;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.00614971000027;0.0;390.30027030092805;0.0;0.0;0.0;0.0
2040-06-10 23:00:00;0.0;3.3283317622446795e-12;3.3283317622446795e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.64441037999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.64441037999683;3.161915174132446e-12;334.6363449074162;0.0;0.0;6.696603505636295e-13;6.696603505636295e-13
2040-06-11 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81245045;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81245044999986;0.0;278.80716264017093;0.0;0.0;0.0;0.0
2040-06-11 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.14491912;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.144919120000566;0.0;223.64830316203836;0.0;0.0;0.0;0.0
2040-06-11 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97995744;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97995744;0.0;168.65716330687997;0.0;0.0;0.0;0.0
2040-06-11 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97995744;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97995744;0.0;113.66877300871462;0.0;0.0;0.0;0.0
2040-06-11 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.16656208999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.16656208999999;0.0;59.4965274800642;0.0;0.0;0.0;0.0
2040-06-11 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.68757341;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.68757341;0.0;5.805979243690203;0.0;0.0;0.0;0.0
2040-06-11 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056742;5.505369185964608;4.7907211624577295;4.384928137111333;68.43457988309156;0.0;0.0;53.529404940000006;157.46305582669953;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724297;16.973749147875647;14.770398950952295;13.519287756493782;0.0;0.0;163.2687447714302;210.99246076670303;68.43457988309156;0.0;0.0
2040-06-11 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867248;14.078015127766152;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111333;68.4345798830913;0.0;0.0;53.05935097;157.93310979670218;50.79898343575079;50.79898343574993;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493782;0.0;0.0;321.1936911308938;210.99246076670218;68.43457988309132;0.0;0.0
2040-06-11 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860056363;5.505369185964611;4.79072116245773;4.384928137111334;68.43457988309103;0.0;0.0;52.90414253;158.08831823670133;50.79898343575079;50.798983435750365;43.40430027615543;20.72675776372298;16.973749147875658;14.770398950952298;13.519287756493783;0.0;0.0;479.26594968303857;210.9924607667013;68.43457988309103;0.0;0.0
2040-06-11 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766154;6.722642860056741;5.505369185964603;4.790721162457729;4.384928137111332;68.43457988309154;0.0;0.0;52.139069580000005;158.85339118670302;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724294;16.97374914787563;14.770398950952291;13.519287756493775;0.0;0.0;638.0953775722575;210.992460766703;68.43457988309154;0.0;0.0
2040-06-11 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867465;14.078015127766154;6.722642860056742;5.505369185964616;4.7907211624577295;4.384928137111335;68.43457988309153;0.0;0.0;51.54003774;159.45242302670218;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724297;16.973749147875676;14.770398950952295;13.519287756493785;0.0;0.0;797.5158958300835;210.99246076670306;68.43457988309153;0.0;0.0
2040-06-11 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704866204;14.078015127766154;6.722642860056741;5.505369185964563;4.7907211624577295;4.384928137111335;68.43457988309022;0.0;0.0;49.95115318;161.0413075866985;50.79898343575079;50.798983435746415;43.40430027615544;20.726757763724294;16.97374914787549;14.770398950952295;13.519287756493785;0.0;0.0;958.5173276219905;210.99246076669849;68.43457988309021;0.0;0.0
2040-06-11 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.28775673383969;13.916788019876288;6.645652442312007;5.442319477347069;4.735855891272843;4.334710171337381;67.65083946982496;0.0;0.0;53.89999999999999;158.4358879871472;51.12242976587316;51.12242976587316;43.6806633190027;20.858728785201347;17.081824083612165;14.864444756832865;13.605367510751794;0.0;0.0;1116.9052897427564;212.33588798714717;67.65083946982496;0.0;0.0
2040-06-11 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.28775673383955;13.916788019876288;6.645652442312007;5.442319477347069;4.735855891272841;4.334710171337381;67.65083946982483;0.0;0.0;53.13999999999999;159.19588798714676;51.12242976587316;51.122429765872724;43.6806633190027;20.858728785201347;17.081824083612165;14.864444756832858;13.605367510751794;0.0;0.0;1276.045332465416;212.33588798714672;67.65083946982483;0.0;0.0
2040-06-11 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.287756733839412;13.916788019876288;6.6456524423120085;5.442319477347069;4.735855891272843;4.33471017133738;67.65083946982469;0.0;0.0;57.02;155.31588798714643;51.12242976587316;51.12242976587229;43.6806633190027;20.85872878520135;17.081824083612165;14.864444756832865;13.605367510751792;0.0;0.0;1431.2974181859393;212.3358879871463;67.65083946982469;0.0;0.0
2040-06-11 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.28775673383967;13.916788019876288;6.645652442311839;5.442319477347058;4.735855891272843;4.334710171337381;67.65083946982477;0.0;0.0;61.31;151.02588798714655;51.12242976587315;51.12242976587316;43.6806633190027;20.858728785200753;17.08182408361213;14.864444756832865;13.605367510751794;0.0;0.0;1582.2517413021765;212.33588798714652;67.65083946982476;0.0;0.0
2040-06-11 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.02;0.0;1517.1526287151114;0.0;0.0;0.0;0.0
2040-06-11 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.42;0.0;1437.6567710836755;0.0;0.0;0.0;0.0
2040-06-11 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.72;0.0;1360.864888245121;0.0;0.0;0.0;0.0
2040-06-11 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.72;0.0;1290.0768450007088;0.0;0.0;0.0;0.0
2040-06-11 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.35999999999774;0.0;1228.6523411584587;0.0;0.0;0.0;0.0
2040-06-11 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.380000000000024;0.0;1165.2109085413945;0.0;0.0;0.0;0.0
2040-06-11 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.88;0.0;1105.2726479959672;0.0;0.0;0.0;0.0
2040-06-11 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.31;0.0;1044.9073843635676;0.0;0.0;0.0;0.0
2040-06-12 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.88;0.0;984.9751389943495;0.0;0.0;0.0;0.0
2040-06-12 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.93999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.93999999999999;0.0;923.9858902373996;0.0;0.0;0.0;0.0
2040-06-12 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.449999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.449999999999996;0.0;861.4896909428876;0.0;0.0;0.0;0.0
2040-06-12 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.010000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.010000000000005;0.0;798.4366164583405;0.0;0.0;0.0;0.0
2040-06-12 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5140442221237215e-13;0.0;0.0;0.0;0.0;0.0;0.0;2.5140442221237215e-13;0.0;0.0;64.29;1.0231815394945443e-12;8.904972382752474e-13;0.0;0.0;0.0;0.0;0.0;0.0;64.29;0.0;734.1066946275187;8.904972382752474e-13;2.5140442221237215e-13;0.0;0.0
2040-06-12 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.19340924832579;16.19340924832579;13.836174465931357;6.60715723343964;5.4107946230382975;4.708423255680398;4.3096011884504035;67.25896926319167;0.0;0.0;70.56;142.4526839810577;51.285376576195716;51.285376576195716;43.81989036265462;20.925213561815013;17.13627041493216;14.911823448953607;13.648733040310855;0.0;0.0;876.522673273845;213.0126839810577;67.25896926319167;0.0;0.0
2040-06-12 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.28775673383969;13.916788019876288;6.645652442312007;5.442319477347069;4.735855891272842;4.334710171337379;67.65083946982496;0.0;0.0;77.6;134.73588798714718;51.12242976587316;51.12242976587316;43.6806633190027;20.858728785201347;17.081824083612165;14.864444756832862;13.605367510751789;0.0;0.0;1011.2147351273285;212.33588798714717;67.65083946982496;0.0;0.0
2040-06-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.28775673383969;16.28775673383967;13.91678801987629;6.645652442312007;5.442319477347069;4.735855891272843;4.334710171337381;67.65083946982496;0.0;0.0;76.95;135.38588798714719;51.12242976587316;51.12242976587316;43.680663319002704;20.858728785201347;17.081824083612165;14.864444756832865;13.605367510751796;0.0;0.0;1146.5500623777193;212.33588798714717;67.65083946982494;0.0;0.0
2040-06-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766154;6.722642860056742;5.505369185964616;4.79072116245773;4.384928137111335;68.43457988309156;0.0;0.0;76.22;134.77246076670218;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724297;16.973749147875676;14.770398950952297;13.519287756493785;0.0;0.0;1281.2651956413026;210.99246076670306;68.43457988309156;0.0;0.0
2040-06-12 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855742;14.240006153777713;6.799998069901772;5.56871763352011;4.845846393493404;4.43538404310881;69.22203377551331;0.0;0.0;74.9;134.75657442530147;50.47735266334163;50.47735266334163;43.12948850474754;20.595527517404193;16.866280854617084;14.676881039724906;13.433691182124486;0.0;0.0;1415.9577068068222;209.6565744253015;69.22203377551331;0.0;0.0
2040-06-12 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056741;5.505369185964615;4.790721162457729;4.38492813711133;68.43457988309154;0.0;0.0;58.35999999999999;152.63246076670305;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952291;13.519287756493767;0.0;0.0;1568.5193696881847;210.99246076670306;68.43457988309154;0.0;0.0
2040-06-12 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867465;14.078015127766152;6.722642860056741;5.505369185964615;4.790721162457729;4.384928137111334;68.43457988309152;0.0;0.0;53.07;157.92246076670307;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952291;13.519287756493783;0.0;0.0;1726.3634044864034;210.99246076670306;68.43457988309152;0.0;0.0
2040-06-12 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353586;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865286;4.359819154224356;68.04270967645824;0.0;0.0;50.099999999999994;161.5624703213853;50.96029632885977;50.96029632885977;43.54213124790653;20.792575877267144;17.027649529276278;14.817302562520936;13.562218446702005;0.0;0.0;1887.8395566375707;211.66247032139245;68.04270967645824;0.0;0.0
2040-06-12 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.19340924832579;16.19340924832579;13.836174465931355;6.60715723343964;5.410794623038298;4.708423255680398;4.309601188450398;67.25896926319167;0.0;0.0;45.540000000000006;167.47268398105078;51.285376576195716;51.285376576195716;43.81989036265461;20.925213561815013;17.136270414932163;14.911823448953605;13.648733040310837;0.0;0.0;2055.2178486407956;213.01268398105768;67.25896926319167;0.0;0.0
2040-06-12 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.19340924832579;16.19340924832565;13.836174465931357;6.60715723343964;5.4107946230382975;4.708423255680398;4.309601188450404;67.25896926319153;0.0;0.0;45.79;167.22268398105578;51.285376576195716;51.28537657619528;43.81989036265462;20.925213561815013;17.13627041493216;14.911823448953605;13.648733040310857;0.0;0.0;2222.3377717294206;213.01268398105725;67.25896926319155;0.0;0.0
2040-06-12 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.19340924832579;16.19340924832579;13.83617446593123;6.607157233439642;5.4107946230382975;4.708423255680399;4.309601188450404;67.25896926319155;0.0;0.0;47.35;165.6626839810574;51.285376576195716;51.285376576195716;43.819890362654164;20.925213561815017;17.13627041493216;14.91182344895361;13.648733040310857;0.0;0.0;2387.8893388218917;213.01268398105725;67.25896926319156;0.0;0.0
2040-06-12 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.37;0.0;2338.3999443549505;0.0;0.0;0.0;0.0
2040-06-12 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.97;0.0;2284.313024357733;0.0;0.0;0.0;0.0
2040-06-12 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.89000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.89000000000001;0.0;2230.3088087065153;0.0;0.0;0.0;0.0
2040-06-12 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;2176.0872932660795;0.0;0.0;0.0;0.0
2040-06-12 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32;0.0;2121.658488901416;0.0;0.0;0.0;0.0
2040-06-12 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.44;0.0;2067.112405976968;0.0;0.0;0.0;0.0
2040-06-12 22:00:00;0.0;5.759135858266075e-13;5.759135858266075e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.42999999999945;5.471179065352771e-13;2012.57905035667;0.0;0.0;1.1587381346831343e-13;1.1587381346831343e-13
2040-06-12 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.29999999999736;0.0;1958.1784214041545;0.0;0.0;0.0;0.0
2040-06-13 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.709999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.709999999999994;0.0;1903.3705124830842;0.0;0.0;0.0;0.0
2040-06-13 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.68;0.0;1848.59534395746;0.0;0.0;0.0;0.0
2040-06-13 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.42;0.0;1794.082914190262;0.0;0.0;0.0;0.0
2040-06-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.07000000000002;0.0;1738.9232100445524;0.0;0.0;0.0;0.0
2040-06-13 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.43;0.0;1674.4062638840503;0.0;0.0;0.0;0.0
2040-06-13 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.34;0.0;1601.9825435708563;0.0;0.0;0.0;0.0
2040-06-13 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.54;0.0;1539.3624444436775;0.0;0.0;0.0;0.0
2040-06-13 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.04;0.0;1479.2454763214553;0.0;0.0;0.0;0.0
2040-06-13 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878344;13.608478820732484;6.498426244761982;5.321751631005785;4.6309388705484755;4.238680037118474;66.1521189239239;0.0;0.0;53.01;159.17590313361143;51.086319100768485;51.086319100768485;43.649809194660065;20.843995084688263;17.06975822462062;14.853945158338833;13.59575726976644;0.0;0.0;1638.3474171812506;212.1859031336112;66.15211892392388;0.0;0.0
2040-06-13 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878316;13.608478820732655;6.498426244761982;5.321751631005787;4.630938870548476;4.2386800371184705;66.15211892392404;0.0;0.0;50.9;161.28590313361093;51.08631910076848;51.08631910076848;43.649809194660676;20.843995084688263;17.069758224620625;14.853945158338835;13.595757269766427;0.0;0.0;1799.5514029439935;212.18590313361176;66.15211892392404;0.0;0.0
2040-06-13 10:00:00;3.045569227577595e-11;0.0;3.045569227577595e-11;1.5821482538283718e-11;1.5821482538283718e-11;0.0;1.5821482538283718e-11;0.0;16.019509135574786;16.019509135574786;13.687588565163312;6.536203342863601;5.352688403366471;4.657859762688524;4.263320623246949;66.53667896846261;0.0;8.361311643056979e-12;52.07000000000001;159.41480738197902;50.91752183026569;50.91752183026569;43.50558332793706;20.7751232313506;17.013357046239054;14.804865376450838;13.550834739469664;0.0;0.0;1958.8762327558334;211.4848073819786;66.53667896847843;6.1276852858861216e-12;6.1276852858861216e-12
