;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-06-13 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574513;13.687588565163315;6.5362033428636;5.3526884033664786;4.657859762688526;4.263320623246949;66.53667896847817;0.0;0.0;53.81;157.67480738197776;50.91752183026569;50.91752183026482;43.505583327937075;20.775123231350598;17.013357046239083;14.804865376450845;13.550834739469664;0.0;0.0;2116.453096326181;211.48480738197776;66.53667896847817;0.0;0.0
2040-06-13 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271102;13.766698309593986;6.573980440965223;5.383625175727175;4.684780654828579;4.2879612093754265;66.92123901303273;0.0;0.0;53.27;157.51722510468971;50.74957047114933;50.74957047114891;43.362080235358576;20.706596522722748;16.957238516971834;14.756031553198445;13.506137334139495;0.0;0.0;2273.8644987760545;210.78722510468936;66.92123901303273;0.0;0.0
2040-06-13 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024651;6.6117575390668435;5.4145619480863845;4.71170154696863;4.312601795503903;67.30579905758565;0.0;0.0;53.37;156.72319255738012;50.58247375240283;50.5824737524024;43.219307375251894;20.63841852036267;16.901405553477815;14.707446226635703;13.461667376846805;0.0;0.0;2430.473998108496;210.09319255738012;67.30579905758566;0.0;0.0
2040-06-13 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.82;0.0;2377.53247440859;0.0;0.0;0.0;0.0
2040-06-13 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.170000000000044;0.0;2327.243597784866;0.0;0.0;0.0;0.0
2040-06-13 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.29;0.0;2278.8372356049767;0.0;0.0;0.0;0.0
2040-06-13 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.46999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.470000000000006;0.0;2223.2532937431965;0.0;0.0;0.0;0.0
2040-06-13 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81000000000001;0.0;2167.3321310785095;0.0;0.0;0.0;0.0
2040-06-13 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.32000000000008;0.0;2117.9037644719556;0.0;0.0;0.0;0.0
2040-06-13 20:00:00;0.0;8.451718856935928e-13;8.451718856935928e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.31000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.30999999999921;8.029132914089132e-13;2066.487869283733;0.0;0.0;1.7004858340155088e-13;1.7004858340155088e-13
2040-06-13 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.38;0.0;2012.0045448902677;0.0;0.0;0.0;0.0
2040-06-13 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.89;0.0;1957.013944663023;0.0;0.0;0.0;0.0
2040-06-13 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.53;0.0;1902.38609396579;0.0;0.0;0.0;0.0
2040-06-14 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.77;0.0;1853.5209746610917;0.0;0.0;0.0;0.0
2040-06-14 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;1809.608298612359;0.0;0.0;0.0;0.0
2040-06-14 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.330000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.330000000000005;0.0;1765.1878181974282;0.0;0.0;0.0;0.0
2040-06-14 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.14;0.0;1720.9595588065183;0.0;0.0;0.0;0.0
2040-06-14 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.95;0.0;1666.9235108285777;0.0;0.0;0.0;0.0
2040-06-14 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.290000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.290000000000006;0.0;1609.550164653036;0.0;0.0;0.0;0.0
2040-06-14 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.60999999999935;0.0;1545.859687144804;0.0;0.0;0.0;0.0
2040-06-14 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.99;0.0;1482.7923941604467;0.0;0.0;0.0;0.0
2040-06-14 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.03;0.0;1419.6882545407389;0.0;0.0;0.0;0.0
2040-06-14 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.38999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.38999999999999;0.0;1358.2272701280117;0.0;0.0;0.0;0.0
2040-06-14 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967113;16.20468408696741;13.845808054024651;6.611757539066844;5.414561948087867;0.0;0.0;58.281495715113884;0.0;0.0;56.17000000000001;125.75407895390036;50.582473752400816;50.58247375240197;43.219307375251894;20.63841852036267;16.901405553483023;0.0;0.0;0.0;0.0;1483.9134377184055;181.92407895390036;58.281495715113884;0.0;0.0
2040-06-14 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967546;13.845808054024651;6.6117575390668435;5.414561948087869;4.711701546968633;4.312601795503902;67.30579905758712;0.0;0.0;54.37;155.72319255738492;50.58247375240283;50.582473752402386;43.219307375251894;20.63841852036267;16.90140555348303;14.70744622663571;13.461667376846801;0.0;0.0;1639.5624346039044;210.09319255738535;67.30579905758714;0.0;0.0
2040-06-14 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.0;0.0;1584.4804564821743;0.0;0.0;0.0;0.0
2040-06-14 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.57;0.0;1529.8312324593503;0.0;0.0;0.0;0.0
2040-06-14 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.52;0.0;1475.2347408977273;0.0;0.0;0.0;0.0
2040-06-14 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.86999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.86999999999999;0.0;1420.2909791606826;0.0;0.0;0.0;0.0
2040-06-14 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.94;0.0;1365.2799646117246;0.0;0.0;0.0;0.0
2040-06-14 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.669999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.669999999999995;0.0;1305.541700613494;0.0;0.0;0.0;0.0
2040-06-14 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.65;0.0;1244.8264235284632;0.0;0.0;0.0;0.0
2040-06-14 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.49;0.0;1184.274182207287;0.0;0.0;0.0;0.0
2040-06-14 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.41;0.0;1123.8049684981763;0.0;0.0;0.0;0.0
2040-06-14 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.82;0.0;1062.9287782497515;0.0;0.0;0.0;0.0
2040-06-14 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.59;0.0;1002.2856318108389;0.0;0.0;0.0;0.0
2040-06-14 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.32000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.32000000000001;0.0;941.9155175292485;0.0;0.0;0.0;0.0
2040-06-15 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.4;0.0;885.4684217533721;0.0;0.0;0.0;0.0
2040-06-15 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.46999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.46999999999999;0.0;837.9541483322845;0.0;0.0;0.0;0.0
2040-06-15 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.93;0.0;787.9822506248679;0.0;0.0;0.0;0.0
2040-06-15 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.43;0.0;732.5128515123367;0.0;0.0;0.0;0.0
2040-06-15 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.78000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.78000000000001;0.0;671.6962258697612;0.0;0.0;0.0;0.0
2040-06-15 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.93;0.0;606.7326410584677;0.0;0.0;0.0;0.0
2040-06-15 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.2;0.0;538.5023044264148;0.0;0.0;0.0;0.0
2040-06-15 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.75;0.0;482.7253793111935;0.0;0.0;0.0;0.0
2040-06-15 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.709999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.709999999999994;0.0;427.99124304222795;0.0;0.0;0.0;0.0
2040-06-15 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878344;13.608478820732657;6.498426244761982;5.321751631005785;4.630938870548475;4.238680037118474;66.15211892392406;0.0;0.0;54.50000000000001;157.6859031336118;51.086319100768485;51.086319100768485;43.64980919466068;20.843995084688263;17.06975822462062;14.85394515833883;13.59575726976644;0.0;0.0;585.6557466136876;212.1859031336118;66.15211892392406;0.0;0.0
2040-06-15 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.839494080676403;15.839494080676403;13.533777859346332;6.462754462898879;5.292538963790568;4.605518278702147;4.215412669916539;65.78899039600726;0.0;0.0;54.48;158.43463272041447;51.26176955086803;51.26176955086803;43.799719753980014;20.915581536479156;17.12838246720291;14.904959430058899;13.642450430957398;0.0;0.0;744.0610965467714;212.91463272041443;65.78899039600728;0.0;0.0
2040-06-15 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.839494080676403;15.83949408067627;13.533777859346332;6.4627544628988804;5.2925389637905695;4.605518278702147;4.215412669916538;65.78899039600714;0.0;0.0;54.62;158.29463272041403;51.26176955086803;51.2617695508676;43.799719753980014;20.91558153647916;17.128382467202915;14.904959430058899;13.642450430957396;0.0;0.0;902.318526212358;212.91463272041403;65.78899039600714;0.0;0.0
2040-06-15 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878344;13.608478820732657;6.4984262447619825;5.321751631005787;4.6309388705484755;4.238680037118474;66.15211892392406;0.0;0.0;54.68;157.50590313361096;51.08631910076848;51.08631910076848;43.64980919466068;20.843995084688263;17.069758224620625;14.853945158338831;13.59575726976644;0.0;0.0;1059.7793134196584;212.1859031336118;66.15211892392406;0.0;0.0
2040-06-15 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.42;0.0;1005.3063244539862;0.0;0.0;0.0;0.0
2040-06-15 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.040000000000134;0.0;951.2160591377633;0.0;0.0;0.0;0.0
2040-06-15 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.630000000018356;0.0;896.5384983347881;0.0;0.0;0.0;0.0
2040-06-15 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.98;0.0;841.5136714098792;0.0;0.0;0.0;0.0
2040-06-15 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.98;0.0;786.4915957263163;0.0;0.0;0.0;0.0
2040-06-15 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.06;0.0;730.3922711465342;0.0;0.0;0.0;0.0
2040-06-15 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.879999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.880000000000024;0.0;669.475751532972;0.0;0.0;0.0;0.0
2040-06-15 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.230000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.230000000000004;0.0;609.2122777453953;0.0;0.0;0.0;0.0
2040-06-15 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.75;0.0;549.4318171315081;0.0;0.0;0.0;0.0
2040-06-15 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.63;0.0;489.77434554065155;0.0;0.0;0.0;0.0
2040-06-15 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.5;0.0;430.2498568233745;0.0;0.0;0.0;0.0
2040-06-16 00:00:00;2.885948709415306e-12;0.0;2.885948709415306e-12;1.493141035513242e-12;1.493141035513242e-12;0.0;1.493141035513242e-12;0.0;0.0;0.0;0.0;0.0;0.0;1.493141035513242e-12;0.0;0.0;0.0;7.923082649777976e-13;58.09000000000001;0.0;0.0;0.0;0.0;0.0;0.0;5.211777852195049e-12;0.0;58.089999999994006;0.0;372.13834433053927;5.211777852195049e-12;1.493141035513242e-12;5.806528803343595e-13;5.806528803343595e-13
2040-06-16 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.13;0.0;316.9897374133227;0.0;0.0;0.0;0.0
2040-06-16 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.24;0.0;261.733887926452;0.0;0.0;0.0;0.0
2040-06-16 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.87;0.0;207.85080123205566;0.0;0.0;0.0;0.0
2040-06-16 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.29;0.0;139.55040869199408;0.0;0.0;0.0;0.0
2040-06-16 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.92000000000004;0.0;68.62343117155945;0.0;0.0;0.0;0.0
2040-06-16 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.62;0.0;8.313765696678006e-13;0.0;0.0;0.0;0.0
2040-06-16 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.162260052480363;0.0;0.0;0.0;4.738622439108682;0.0;19.900882491589044;0.0;0.0;59.2;1.9136173330444066;0.0;46.45450558782156;0.0;0.0;0.0;14.659111745222852;0.0;0.0;0.0;1.913617333045238;61.11361733304441;19.900882491589044;0.0;0.0
2040-06-16 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024651;6.611757539066844;0.0;4.711701546968633;4.312601795503902;61.8912371094994;0.0;0.0;51.93;141.26178700390187;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;0.0;14.70744622663571;13.461667376846801;0.0;0.0;143.17530865607964;193.19178700390273;61.8912371094994;0.0;0.0
2040-06-16 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574513;13.687588565163317;6.5362033428636;5.3526884033664786;4.657859762688526;4.2633206232469485;66.53667896847817;0.0;0.0;46.62;164.8648073819775;50.91752183026569;50.91752183026482;43.50558332793708;20.775123231350598;17.013357046239083;14.804865376450845;13.550834739469662;0.0;0.0;308.0329572726246;211.48480738197776;66.53667896847817;0.0;0.0
2040-06-16 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878074;13.608478820732655;6.4984262447619825;5.3217516310057755;4.630938870548476;4.238680037118474;66.15211892392378;0.0;0.0;45.25;166.93590313361074;51.08631910076848;51.08631910076761;43.649809194660676;20.843995084688263;17.069758224620585;14.853945158338835;13.59575726976644;0.0;0.0;474.9534587583719;212.18590313361088;66.15211892392378;0.0;0.0
2040-06-16 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.839494080676403;15.839494080676403;13.533777859346332;6.4627544628988804;5.292538963790571;4.605518278702148;4.215412669916539;65.78899039600728;0.0;0.0;43.74;169.1746327204136;51.26176955086803;51.26176955086803;43.799719753980014;20.91558153647916;17.128382467202922;14.904959430058902;13.642450430957398;0.0;0.0;644.1043438058475;212.91463272041446;65.78899039600728;0.0;0.0
2040-06-16 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574513;13.687588565163315;6.536203342863601;5.352688403366472;4.657859762688525;0.0;62.273358345231216;0.0;0.0;51.34;146.5939726425081;50.91752183026569;50.917521830264825;43.505583327937075;20.775123231350605;17.01335704623906;14.804865376450842;0.0;0.0;0.0;790.6661112311654;197.9339726425081;62.273358345231216;0.0;0.0
2040-06-16 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.71;0.0;736.916577925603;0.0;0.0;0.0;0.0
2040-06-16 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.61;0.0;683.2697320967067;0.0;0.0;0.0;0.0
2040-06-16 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.52;0.0;629.7155686101019;0.0;0.0;0.0;0.0
2040-06-16 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.489999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.489999999999995;0.0;576.1940828316722;0.0;0.0;0.0;0.0
2040-06-16 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.849999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.849999999999994;0.0;522.3152731275305;0.0;0.0;0.0;0.0
2040-06-16 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.330000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.330000000000005;0.0;477.9591573638742;0.0;0.0;0.0;0.0
2040-06-16 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.049999999999955;0.0;433.88525940600607;0.0;0.0;0.0;0.0
2040-06-16 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.32;0.0;389.5435651430357;0.0;0.0;0.0;0.0
2040-06-16 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06;0.0;345.46408796477857;0.0;0.0;0.0;0.0
2040-06-16 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.24;0.0;299.2068147603803;0.0;0.0;0.0;0.0
2040-06-16 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.5798920721952405;1.5798920721952405;0.0;0.0;55.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.922340017314392;51.65765998268561;0.0;247.5341944369567;3.922340017314392;1.5798920721952405;0.23691258028182122;1.480358871646941
2040-06-17 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.405138587752682;1.969638450922604;0.0;0.0;4.374777038675286;0.0;0.0;54.08;0.0;0.0;0.0;0.0;5.96438717699032;4.884411393094267;0.0;0.0;43.231201429915416;0.0;204.29061629731945;10.848798570084586;4.374777038675286;0.2657335801659496;4.099166085238743
2040-06-17 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.9880645220086275;0.0;0.0;1.9880645220086275;0.0;0.0;54.53;0.0;0.0;0.0;0.0;0.0;4.8668031989492615;0.0;0.0;49.66319680105074;0.0;154.61720496545385;4.8668031989492615;1.9880645220086275;0.0;0.0
2040-06-17 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6.5386127014384;0.0;0.0;0.0;6.5386127014384;0.0;0.0;54.07;0.0;0.0;0.0;0.0;20.480952312480916;0.0;0.0;0.0;33.589047687519084;0.0;121.0204264176938;20.480952312480916;6.5386127014384;0.0;0.0
2040-06-17 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.31;0.0;66.7043753963656;0.0;0.0;0.0;0.0
2040-06-17 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.809999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.809999999999995;0.0;11.891040177595785;0.0;0.0;0.0;0.0
2040-06-17 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.692634049085392;0.0;0.0;0.0;0.0;13.692634049085392;0.0;0.0;54.78;0.0;0.0;0.0;42.8895543744131;0.0;0.0;0.0;0.0;11.890445625586906;0.0;0.0;42.8895543744131;13.692634049085392;0.0;0.0
2040-06-17 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609868;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052387;4.264892157601363;66.5612055490636;0.0;0.0;54.25999999999999;154.23023163762545;50.196541549351004;50.19654154935016;42.889554374413095;20.48095231248092;16.77245186268775;14.59523192190843;13.358958067434065;0.0;0.0;154.23023163762545;208.49023163762544;66.5612055490636;0.0;0.0
2040-06-17 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.117906907689726;16.117906907689484;13.771662815443998;6.576351130263637;5.385566602645824;4.686470066512041;4.289507521209233;66.94537195145394;0.0;0.0;53.73;154.05298858137948;50.026264241011475;50.02626424101063;42.74406391532286;20.4114765811983;16.715556150965757;14.545721801698047;13.313641650172391;0.0;0.0;308.27550870742306;207.7829885813795;66.94537195145395;0.0;0.0
2040-06-17 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.117906907689726;16.117906907689452;13.771662815443998;6.576351130263637;5.385566602645822;4.68647006651204;4.289507521209233;66.94537195145391;0.0;0.0;53.18;154.60298858137944;50.026264241011475;50.02626424101063;42.74406391532286;20.4114765811983;16.71555615096575;14.545721801698047;13.313641650172391;0.0;0.0;462.8630835133671;207.78298858137947;66.94537195145391;0.0;0.0
2040-06-17 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771252;5.324357546745731;4.633206514236164;4.240755602419375;66.18451180128613;0.0;0.0;45.42;163.7851908295035;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179626;16.829968315786637;14.645282205503003;13.404768894105443;0.0;0.0;626.6251311886949;209.20519082950437;66.18451180128615;0.0;0.0
2040-06-17 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.93472063636578;13.615142519382;6.501608345771251;5.324357546745731;4.633206514236162;4.240755602419375;66.1845118012861;0.0;0.0;42.88;166.32519082950435;50.36867661054455;50.36867661054454;43.03663215784057;20.551186035179622;16.829968315786637;14.645282205502996;13.404768894105443;0.0;0.0;792.9189907616328;209.20519082950435;66.1845118012861;0.0;0.0
2040-06-17 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365542;13.615142519381997;6.501608345771252;5.3243575467457305;4.633206514236162;4.240755602419374;66.18451180128586;0.0;0.0;43.1;166.1051908295035;50.36867661054455;50.368676610543694;43.036632157840565;20.551186035179626;16.829968315786633;14.645282205502996;13.404768894105441;0.0;0.0;958.9845356416045;209.20519082950352;66.18451180128588;0.0;0.0
2040-06-17 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632428;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350814;0.0;0.0;42.94;166.98384580239582;50.541701475657355;50.54170147565649;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000755;13.4508165269965;0.0;0.0;1125.9204322172118;209.9238458023958;65.80781805350814;0.0;0.0
2040-06-17 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.464603990104099;5.294053595803034;4.606836297419936;4.2166190472373835;65.80781805350836;0.0;0.0;43.13;166.7938458023967;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057882;14.695591210000755;13.4508165269965;0.0;0.0;1292.6579819979975;209.92384580239667;65.80781805350836;0.0;0.0
2040-06-17 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.537650989678601;6.464603990104099;5.294053595803037;4.606836297419939;4.216619047237384;65.80781805350837;0.0;0.0;42.99;166.9338458023955;50.541701475657355;50.541701475657355;43.184470218617825;20.621782811409012;16.887782084057893;14.695591210000762;13.450816526996503;0.0;0.0;1459.5271949012931;209.92384580239673;65.80781805350837;0.0;0.0
2040-06-17 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365782;13.615142519381997;6.501608345771252;5.3243575467457305;4.633206514236162;4.240755602419374;66.1845118012861;0.0;0.0;43.47;165.7351908295035;50.36867661054455;50.36867661054455;43.036632157840565;20.551186035179626;16.829968315786633;14.645282205502996;13.404768894105441;0.0;0.0;1625.1894093710525;209.20519082950437;66.1845118012861;0.0;0.0
2040-06-17 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.464603990104099;5.294053595803034;4.606836297419936;4.2166190472373835;65.80781805350838;0.0;0.0;43.62;166.3038458023967;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057882;14.695591210000755;13.450816526996501;0.0;0.0;1791.4119957029804;209.92384580239667;65.80781805350838;0.0;0.0
2040-06-17 17:00:00;0.0;3.754446484699177e-12;3.754446484699177e-12;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.537650989678601;6.464603990104099;5.294053595803036;4.606836297419939;4.216619047237384;65.80781805350827;0.0;0.0;43.65;166.27384580239584;50.541701475657355;50.54170147565693;43.184470218617825;20.621782811409012;16.88778208405789;14.695591210000762;13.450816526996503;0.0;3.566724160464218e-12;1957.5962709055952;209.92384580239627;65.80781805350826;1.0007121010065145;1.0007121010065145
2040-06-17 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.8440270666324;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350811;0.0;0.0;43.44;166.48384580239588;50.541701475657355;50.541701475656495;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000758;13.4508165269965;0.0;0.0;2123.982236894441;209.92384580239582;65.80781805350811;15.216900608986222;15.216900608986222
2040-06-17 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899508;13.460159459975204;6.4275996344369455;5.263749644860342;4.580466080603714;4.192482492055393;65.43112430573062;0.0;0.0;43.2;167.44615503084606;50.71560614693485;50.71560614693485;43.33306001433886;20.69273856193319;16.945889826895726;14.746156028437566;13.497098305374458;0.0;0.0;2291.3221928134426;210.6461550308495;65.43112430573062;16.282385346382156;1.7574678767174205e+17
2040-06-17 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459975202;6.427599634436945;5.263749644860337;4.5804660806037125;4.192482492055393;65.43112430573063;0.0;0.0;43.65;166.99615503084863;50.71560614693485;50.71560614693485;43.333060014338855;20.692738561933187;16.94588982689571;14.746156028437559;13.49709830537446;0.0;0.0;2458.203781734658;210.64615503084949;65.43112430573063;17.92771413654886;17.92771413654886
2040-06-17 21:00:00;0.0;2.0194372490023898e-13;2.0194372490023898e-13;0.0;0.0;0.0;0.0;0.0;15.662639927166387;15.662639927166254;13.382667930271813;6.390595278769796;5.23344569391764;4.554095863787492;4.168345936873405;65.05443055795278;0.0;0.0;43.72;167.6520739203527;50.89037988771109;50.89037988771066;43.4823923712478;20.76404890602916;17.004287956797715;14.796973539002128;13.543611371857793;0.0;1.9184653865522702e-13;2625.732945465928;211.37207392035634;65.05443055795278;15.283417210700074;3.0206071565482106e+17
2040-06-17 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.662639927166387;15.66263992716615;13.382667930271813;6.390595278769796;5.233445693917649;4.5540958637874915;4.168345936873404;65.05443055795268;0.0;0.0;43.07;168.30207392035595;50.89037988771109;50.89037988771023;43.4823923712478;20.76404890602916;17.004287956797747;14.796973539002124;13.54361137185779;0.0;0.0;2793.9037327390106;211.37207392035597;65.0544305579527;10.750277360668255;7.566268586621071e+17
2040-06-17 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.662639927166387;15.662639927166387;13.382667930271815;6.3905952787695535;5.23344569391765;4.5540958637874915;4.168345936873405;65.05443055795268;0.0;0.0;42.87;168.50207392035594;50.89037988771109;50.89037988771109;43.482392371247805;20.76404890602828;17.00428795679775;14.796973539002128;13.543611371857791;0.0;0.0;2962.26611147273;211.37207392035594;65.05443055795268;5.526635270964474;5.526635270964474
2040-06-18 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888587;6.321079342853578;5.176517057443361;4.5045570927632825;4.123003295635123;64.34677823004596;0.0;0.0;42.88;166.94330019524295;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754967687;16.879693473177902;14.688552575894905;13.444374093030726;0.0;0.0;3129.061298362399;209.8233001952427;64.34677823004597;5.053351996623344;4.212702005428173e+16
2040-06-18 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.4922640817309;15.492264081730886;13.237093277888587;6.321079342853578;5.176517057443362;4.5045570927632825;4.123003295635122;64.34677823004571;0.0;0.0;43.09;166.73330019524184;50.51749390627842;50.51749390627842;43.1637864856138;20.611905754967687;16.879693473177905;14.688552575894905;13.444374093030723;0.0;0.0;3295.638145492723;209.82330019524184;64.34677823004571;6.355296332927416;1.1615554560543565e+18
2040-06-18 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888587;6.321079342853578;5.176517057443362;4.504557092763284;4.123003295635123;64.34677823004596;0.0;0.0;42.92;166.90330019524157;50.517493906278844;50.517493906278844;43.1637864856138;20.61190575496768;16.879693473177902;14.68855257589491;13.444374093030724;0.0;0.0;3462.37666378069;209.82330019524267;64.34677823004597;3.9600043874774404;7.39484178327472e+16
2040-06-18 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731003;13.237093277888587;6.321079342853577;5.176517057443362;4.5045570927632825;4.123003295635123;64.34677823004594;0.0;0.0;43.12;166.70330019524272;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754967683;16.879693473177905;14.688552575894906;13.444374093030726;0.0;0.0;3628.9068451427434;209.8233001952427;64.34677823004596;2.0277967524793565;2.448878394316839e+17
2040-06-18 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768150569;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224879;4.530601108876669;4.146841280603629;64.71881226015164;0.0;0.0;50.34000000000001;158.74047668908634;50.33865017485597;50.33865017485997;43.010976596596784;20.538934792795597;16.81993541448356;14.636551667918699;13.39677786757576;0.0;0.0;3787.4658764895726;209.08047668908634;64.71881226015162;0.7219039841848817;2.422563951441476e+16
2040-06-18 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.31362623407591;6.357625953068321;5.206446147224838;4.53060110887667;4.14684128060363;64.71881226015269;0.0;0.0;55.11999999999999;153.96047668909023;50.3386501748604;50.33865017485955;43.01097659659679;20.538934792795597;16.819935414483414;14.6365516679187;13.396777867575762;0.0;0.0;3941.2369798848385;209.08047668909023;64.71881226015267;0.0;0.0
2040-06-18 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888588;6.321079342853578;5.176517057443362;4.504557092763284;4.123003295635123;64.34677823004597;0.0;0.0;54.49;155.33330019524186;50.517493906278844;50.517493906278844;43.163786485613805;20.61190575496768;16.879693473177902;14.68855257589491;13.444374093030724;0.0;0.0;4096.373218231089;209.82330019524267;64.34677823004597;0.0;0.0
2040-06-18 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888588;6.321079342853577;5.176517057443362;4.5045570927632825;4.123003295635123;64.3467782300457;0.0;0.0;54.050000000000004;155.77330019524186;50.517493906278844;50.51749390627799;43.163786485613805;20.611905754967683;16.879693473177905;14.688552575894905;13.444374093030726;0.0;0.0;4251.941699765419;209.82330019524184;64.34677823004571;0.0;0.0
2040-06-18 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730989;13.237093277888588;6.321079342853578;5.176517057443362;4.504557092763284;4.123003295635123;64.34677823004594;0.0;0.0;52.81;157.01330019524127;50.517493906278844;50.51749390627884;43.163786485613805;20.61190575496768;16.879693473177902;14.68855257589491;13.444374093030724;0.0;0.0;4408.742402875671;209.82330019524267;64.34677823004594;0.0;0.0
2040-06-18 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888587;6.321079342853578;5.176517057443362;4.5045570927632825;4.123003295635122;64.34677823004596;0.0;0.0;48.21;161.61330019524183;50.517493906278844;50.517493906278844;43.1637864856138;20.61190575496768;16.879693473177902;14.688552575894905;13.44437409303072;0.0;0.0;4570.13526595077;209.82330019524267;64.34677823004597;0.0;0.0
2040-06-18 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310234;13.16056032170127;6.284532732638837;5.146587967661847;4.478513076649897;4.099165310666618;63.97474419993895;0.0;0.0;42.91;167.65987984085882;50.69724197364251;50.69724197364251;43.31736906861527;20.685245699958053;16.939753702711933;14.740816430130927;13.492210992157586;0.0;0.0;4737.566639028331;210.5698798408588;63.974744199938954;0.0;0.0
2040-06-18 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888588;6.321079342853577;5.176517057436449;4.504557092763283;4.123003295635123;64.34677823003905;0.0;0.0;43.21;166.61330019521742;50.517493906278844;50.517493906278844;43.163786485613805;20.61190575496768;16.879693473152624;14.688552575894908;13.444374093030724;0.0;0.0;4903.943060891596;209.8233001952174;64.34677823003906;0.0;0.0
2040-06-18 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310222;13.160560321701272;6.284532732638837;5.146587967661847;4.4785130766498975;4.099165310666619;63.97474419993893;0.0;0.0;43.19;167.37987984085768;50.69724197364251;50.69724197364251;43.31736906861528;20.685245699958053;16.939753702711933;14.74081643013093;13.492210992157588;0.0;0.0;5071.07774357941;210.56987984085882;63.97474419993895;0.0;0.0
2040-06-18 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.16056032170127;6.284532732638837;5.146587967661846;4.4785130766498975;4.099165310666618;63.97474419993883;0.0;0.0;43.05;167.51987984085838;50.69724197364251;50.697241973642086;43.31736906861527;20.685245699958053;16.93975370271193;14.74081643013093;13.492210992157586;0.0;0.0;5238.344069533089;210.56987984085836;63.97474419993883;0.0;0.0
2040-06-18 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888588;6.321079342853577;5.176517057443362;4.504557092763284;4.123003295635123;64.34677823004597;0.0;0.0;43.46;166.3633001952466;50.517493906278844;50.517493906278844;43.163786485613805;20.611905754967683;16.879693473177905;14.688552575894912;13.444374093030726;0.0;0.0;5404.445452524879;209.8233001952427;64.34677823004597;0.0;0.0
2040-06-18 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395309991;13.16056032170127;6.284532732638835;5.146587967661846;4.478513076649897;4.099165310666617;63.974744199938705;0.0;0.0;44.0;166.56987984085794;50.69724197364251;50.69724197364166;43.31736906861527;20.685245699958045;16.93975370271193;14.740816430130927;13.492210992157585;0.0;0.0;5570.74511009311;210.56987984085794;63.9747441999387;0.0;0.0
2040-06-18 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.16056032170127;6.284532732638835;5.146587967661847;4.478513076649895;4.099165310666615;63.97474419993883;0.0;0.0;43.5;167.06987984085836;50.69724197364251;50.697241973642086;43.31736906861527;20.68524569995805;16.939753702711933;14.740816430130923;13.492210992157576;0.0;0.0;5737.536452678464;210.56987984085833;63.974744199938826;0.0;0.0
2040-06-18 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068321;5.2064461472248755;4.53060110887667;4.14684128060363;64.71881226015297;0.0;0.0;51.02;158.0604766890912;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795594;16.81993541448355;14.6365516679187;13.396777867575762;0.0;0.0;5895.310052544922;209.0804766890912;64.71881226015297;0.0;0.0
2040-06-18 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.3596196527518718e-12;0.0;0.0;2.3596196527518718e-12;0.0;0.0;53.87;0.0;0.0;0.0;0.0;0.0;8.569145393266808e-12;0.0;0.0;53.86999999999143;0.0;5841.145287042304;8.569145393266808e-12;2.3596196527518718e-12;0.0;0.0
2040-06-18 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.60000000000005;0.0;5787.25322977794;0.0;0.0;0.0;0.0
2040-06-18 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.83;0.0;5734.133867116451;0.0;0.0;0.0;0.0
2040-06-18 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.5;0.0;5690.347160423095;0.0;0.0;0.0;0.0
2040-06-18 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.35;0.0;5646.712643065072;0.0;0.0;0.0;0.0
2040-06-18 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.43;0.0;5603.000307432919;0.0;0.0;0.0;0.0
2040-06-19 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.36;0.0;5559.360157417548;0.0;0.0;0.0;0.0
2040-06-19 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.379999999997224;0.0;5515.702189409681;0.0;0.0;0.0;0.0
2040-06-19 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.58;0.0;5471.846404300208;0.0;0.0;0.0;0.0
2040-06-19 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.97999999999935;0.0;5427.592811979993;0.0;0.0;0.0;0.0
2040-06-19 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.8430664398261845e-13;0.0;0.0;0.0;1.8430664398261845e-13;0.0;0.0;43.94;0.0;0.0;0.0;0.0;6.608047442568932e-13;0.0;0.0;0.0;43.93999999999858;0.0;5383.381432339394;6.608047442568932e-13;1.8430664398261845e-13;5.721706344580023e-14;1608.2060116369596
2040-06-19 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.48;0.0;5331.632263267778;0.0;0.0;0.0;0.0
2040-06-19 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.099999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.099999999999994;0.0;5277.265681654615;0.0;0.0;0.0;0.0
2040-06-19 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.47;0.0;5223.531818370533;0.0;0.0;0.0;0.0
2040-06-19 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.69263404908539;6.538612701438402;5.354661497688424;4.659576731052026;4.264892157601364;66.56120554906352;0.0;0.0;53.540000000000006;154.950231637625;50.196541549351004;50.196541549351004;42.889554374413095;20.480952312480923;16.77245186268775;14.595231921907157;13.358958067434068;0.0;0.0;5378.220873417239;208.490231637625;66.56120554906352;0.0;0.0
2040-06-19 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.98000000000005;0.0;5324.971962373552;0.0;0.0;0.0;0.0
2040-06-19 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365782;13.615142519381994;6.501608345771251;5.324357546745714;4.633206514236164;4.240755602419375;66.18451180128609;0.0;0.0;47.96;161.24519082950428;50.36867661054455;50.36867661054455;43.03663215784055;20.551186035179622;16.829968315786573;14.645282205503003;13.404768894105443;0.0;0.0;5485.950904604937;209.2051908295043;66.18451180128609;0.0;0.0
2040-06-19 11:00:00;0.0;1.5665597474205575e-11;1.5665597474205575e-11;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.537650989678601;6.4646039901040995;5.294053595803037;4.606836297419939;4.2166190472373835;65.80781805350838;0.0;0.0;43.5;166.42384580241196;50.541701475657355;50.541701475657355;43.184470218617825;20.621782811409016;16.887782084057893;14.695591210000762;13.4508165269965;0.0;1.48823176004953e-11;5652.100452862119;209.92384580239673;65.80781805350838;3.1519182118101616e-12;3.1519182118101616e-12
2040-06-19 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.537650989678601;6.4646039901040995;5.294053595803037;4.606836297419937;4.216619047237384;65.8078180535084;0.0;0.0;43.84;166.08384580239584;50.541701475657355;50.541701475657355;43.184470218617825;20.621782811409016;16.887782084057893;14.695591210000755;13.450816526996503;0.0;0.0;5817.901693641869;209.9238458023967;65.8078180535084;0.0;0.0
2040-06-19 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.95999999996343;0.0;5773.650798557201;0.0;0.0;0.0;0.0
2040-06-19 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.29;0.0;5723.072116017273;0.0;0.0;0.0;0.0
2040-06-19 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.57;0.0;5679.2159624114665;0.0;0.0;0.0;0.0
2040-06-19 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.750000000000014;0.0;5635.18200161334;0.0;0.0;0.0;0.0
2040-06-19 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.50999999999817;0.0;5587.390242513259;0.0;0.0;0.0;0.0
2040-06-19 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.02000000000044;0.0;5533.090873001133;0.0;0.0;0.0;0.0
2040-06-19 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.95;0.0;5479.864218457484;0.0;0.0;0.0;0.0
2040-06-19 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.22;0.0;5426.370225246561;0.0;0.0;0.0;0.0
2040-06-19 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.429999999999744;0.0;5372.668906735298;0.0;0.0;0.0;0.0
2040-06-19 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.440000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.440000000000005;0.0;5318.960273289959;0.0;0.0;0.0;0.0
2040-06-19 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.03000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.03000000000001;0.0;5265.664325276288;0.0;0.0;0.0;0.0
2040-06-20 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.28;0.0;5212.121042060015;0.0;0.0;0.0;0.0
2040-06-20 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.67;0.0;5158.190436007912;0.0;0.0;0.0;0.0
2040-06-20 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.339999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.339999999999996;0.0;5104.592526486111;0.0;0.0;0.0;0.0
2040-06-20 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.71999999996721;0.0;5051.617296859819;0.0;0.0;0.0;0.0
2040-06-20 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.00000000000003;0.0;4998.364715994963;0.0;0.0;0.0;0.0
2040-06-20 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.760000000000105;0.0;4946.354797759163;0.0;0.0;0.0;0.0
2040-06-20 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.35000000002293;0.0;4893.757480019252;0.0;0.0;0.0;0.0
2040-06-20 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.26;0.0;4841.252792145274;0.0;0.0;0.0;0.0
2040-06-20 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.56;0.0;4788.4507295056665;0.0;0.0;0.0;0.0
2040-06-20 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.537650989678601;6.4646039901040995;5.294053595802874;4.606836297419939;4.216619047237384;65.8078180535081;0.0;0.0;53.41;156.5138458023957;50.541701475657355;50.54170147565693;43.184470218617825;20.621782811409016;16.887782084057307;14.695591210000762;13.450816526996503;0.0;0.0;4944.725152771587;209.9238458023957;65.8078180535081;0.0;0.0
2040-06-20 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.844027066632666;15.8440270666324;13.5376509896786;6.4646039901040995;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350811;0.0;0.0;53.0;156.92384580236262;50.54170147565734;50.541701475656495;43.18447021861782;20.621782811409016;16.88778208405789;14.695591210000755;13.4508165269965;0.0;0.0;5101.4017623163445;209.9238458023958;65.80781805350813;0.0;0.0
2040-06-20 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.4646039901040995;5.294053595802884;4.606836297419939;4.2166190472373835;65.80781805350821;0.0;0.0;51.64;158.28384580236047;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409016;16.887782084057342;14.695591210000762;13.4508165269965;0.0;0.0;5259.430538030625;209.92384580239616;65.80781805350821;0.0;0.0
2040-06-20 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771252;5.324357546745731;4.633206514236163;4.240755602419375;66.18451180128613;0.0;0.0;52.11;157.09519082950325;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179626;16.829968315786637;14.645282205503;13.404768894105443;0.0;0.0;5416.26275733328;209.20519082950437;66.18451180128615;0.0;0.0
2040-06-20 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;0.0;6.501608345771251;5.3243575467457305;4.633206514236162;5.627072042870528e-11;48.3286136795409;0.0;0.0;52.17999999999999;100.58378977775828;50.36867661054455;50.36867661054412;0.0;20.551186035179622;16.829968315786633;14.645282205502996;2.0037000856462982e-10;0.0;0.0;5516.575733973172;152.76378977775832;48.3286136795409;0.0;0.0
2040-06-20 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.831811042212667;0.0;0.0;0.0;0.0;0.0;15.831811042212667;0.0;0.0;52.43999999999999;0.0;0.0;49.5118824511373;0.0;0.0;0.0;0.0;0.0;2.9281175488626854;0.0;5513.371787637461;49.5118824511373;15.831811042212667;0.0;0.0
2040-06-20 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.46000000000001;0.0;5460.636119048079;0.0;0.0;0.0;0.0
