;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-06-20 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.21999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.21999999999999;0.0;5413.143087242127;0.0;0.0;0.0;0.0
2040-06-20 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.6;0.0;5364.272430087765;0.0;0.0;0.0;0.0
2040-06-20 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.0;0.0;5313.004216466259;0.0;0.0;0.0;0.0
2040-06-20 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.03;0.0;5261.708566255436;0.0;0.0;0.0;0.0
2040-06-20 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.010000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.010000000000005;0.0;5210.435480827124;0.0;0.0;0.0;0.0
2040-06-20 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.82999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.82999999999999;0.0;5158.344959053083;0.0;0.0;0.0;0.0
2040-06-20 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.99;0.0;5103.097041805129;0.0;0.0;0.0;0.0
2040-06-20 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.99000000000004;0.0;5047.851886953039;0.0;0.0;0.0;0.0
2040-06-21 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.85000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.85000000000001;0.0;4992.749494358692;0.0;0.0;0.0;0.0
2040-06-21 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.090000000000344;0.0;4937.409856883974;0.0;0.0;0.0;0.0
2040-06-21 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.15;0.0;4882.01298639113;0.0;0.0;0.0;0.0
2040-06-21 03:00:00;0.0;4.4427619478052575e-12;4.4427619478052575e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.38999999999578;4.220623850414995e-12;4826.378885741815;0.0;0.0;8.938837038984178e-13;8.938837038984178e-13
2040-06-21 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.24;0.0;4770.897566797525;0.0;0.0;0.0;0.0
2040-06-21 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.72;0.0;4715.939021919184;0.0;0.0;0.0;0.0
2040-06-21 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.8;0.0;4660.903224968088;0.0;0.0;0.0;0.0
2040-06-21 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.619999999997844;0.0;4606.050179806839;0.0;0.0;0.0;0.0
2040-06-21 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.95000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.95000000000001;0.0;4550.869877297849;0.0;0.0;0.0;0.0
2040-06-21 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.86000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.86000000000001;0.0;4495.782333803983;0.0;0.0;0.0;0.0
2040-06-21 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.27;0.0;4441.287544687293;0.0;0.0;0.0;0.0
2040-06-21 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.04;0.0;4387.025480310059;0.0;0.0;0.0;0.0
2040-06-21 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.19;0.0;4332.616129036044;0.0;0.0;0.0;0.0
2040-06-21 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.07;0.0;4278.329498229593;0.0;0.0;0.0;0.0
2040-06-21 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.38;0.0;4223.735581754681;0.0;0.0;0.0;0.0
2040-06-21 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.449999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.449999999999996;0.0;4169.074394975593;0.0;0.0;0.0;0.0
2040-06-21 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.56999999999612;0.0;4114.2959412558475;0.0;0.0;0.0;0.0
2040-06-21 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.40999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.40999999999999;0.0;4059.680226458784;0.0;0.0;0.0;0.0
2040-06-21 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55;0.0;4004.927242447461;0.0;0.0;0.0;0.0
2040-06-21 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.42;0.0;3950.3069960853386;0.0;0.0;0.0;0.0
2040-06-21 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.309999999994716;0.0;3895.7994807355344;0.0;0.0;0.0;0.0
2040-06-21 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.38;0.0;3841.2246907614976;0.0;0.0;0.0;0.0
2040-06-21 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.38;0.0;3786.6526295269596;0.0;0.0;0.0;0.0
2040-06-21 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.92000000000016;0.0;3732.5432968954833;0.0;0.0;0.0;0.0
2040-06-22 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.820000000000164;0.0;3678.5366697306386;0.0;0.0;0.0;0.0
2040-06-22 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.279999999997244;0.0;3624.072742897152;0.0;0.0;0.0;0.0
2040-06-22 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.92;0.0;3569.971539260007;0.0;0.0;0.0;0.0
2040-06-22 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.15999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.15999999999599;0.0;3515.633040683044;0.0;0.0;0.0;0.0
2040-06-22 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.19;0.0;3461.2672590309994;0.0;0.0;0.0;0.0
2040-06-22 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876671;4.146841280603629;64.71881226015299;0.0;0.0;54.35999999999999;154.72047668909136;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.819935414483556;14.636551667918704;13.39677786757576;0.0;0.0;3615.8146723571394;209.0804766890912;64.71881226015299;0.0;0.0
2040-06-22 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151773;13.31362623407591;6.357625953068321;5.206446147224878;4.530601108876671;4.1468412806036286;64.71881226015297;0.0;0.0;53.97;155.1104766890912;50.3386501748604;50.3386501748604;43.01097659659679;20.538934792795594;16.819935414483556;14.636551667918704;13.396777867575757;0.0;0.0;3770.744358312613;209.0804766890912;64.71881226015297;0.0;0.0
2040-06-22 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068321;5.2064461472248755;4.530601108876669;4.146841280603629;64.71881226015284;0.0;0.0;53.489999999999995;155.59047668909076;50.3386501748604;50.33865017485997;43.010976596596784;20.538934792795594;16.81993541448355;14.636551667918697;13.39677786757576;0.0;0.0;3926.146297783787;209.08047668909077;64.71881226015284;0.0;0.0
2040-06-22 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224871;4.530601108876669;4.1468412806036286;64.71881226015297;0.0;0.0;53.66;155.42047668909117;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.81993541448353;14.636551667918697;13.396777867575759;0.0;0.0;4081.370467157989;209.08047668909117;64.71881226015297;0.0;0.0
2040-06-22 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068323;5.206446147224878;4.530601108876671;4.146841280603629;64.71881226015299;0.0;0.0;53.96;155.1204766890912;50.3386501748604;50.3386501748604;43.010976596596784;20.5389347927956;16.819935414483556;14.636551667918704;13.39677786757576;0.0;0.0;4236.286875323723;209.0804766890912;64.71881226015299;0.0;0.0
2040-06-22 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224879;4.530601108876669;4.146841280603629;64.71881226015284;0.0;0.0;53.78;155.30047668909077;50.3386501748604;50.33865017485997;43.010976596596784;20.538934792795597;16.81993541448356;14.636551667918697;13.39677786757576;0.0;0.0;4391.375537669047;209.08047668909077;64.71881226015284;0.0;0.0
2040-06-22 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151759;13.31362623407591;6.357625953068321;5.206446147224874;4.530601108876669;4.146841280603629;64.71881226015294;0.0;0.0;53.12;155.9604766890912;50.3386501748604;50.3386501748604;43.01097659659679;20.538934792795594;16.819935414483542;14.636551667918697;13.39677786757576;0.0;0.0;4547.116445581255;209.0804766890912;64.71881226015294;0.0;0.0
2040-06-22 12:00:00;0.0;4.7868142198575166e-12;4.7868142198575166e-12;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151773;13.313626234075908;6.357625953068321;5.206446147224879;4.53060110887667;4.1468412806036286;64.71881226015297;0.0;0.0;53.37;155.71047668909614;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.81993541448356;14.6365516679187;13.396777867575759;0.0;4.547473508864641e-12;4702.599566448072;209.0804766890912;64.71881226015296;9.631070210353322e-13;9.631070210353322e-13
2040-06-22 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993236;15.760979140993186;13.466692146450542;6.4307191734978035;5.266304326787898;4.582689141103442;4.19451725054064;65.46288032036675;0.0;0.0;53.72;153.88629357019522;49.98372278283009;49.98372278282997;42.70771511264628;20.39411901931421;16.70134153502831;14.533352374855394;13.302319962692993;0.0;0.0;4856.2507300399475;207.60629357019724;65.46288032036675;0.0;0.0
2040-06-22 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993303;13.466692146450544;6.430719173497804;5.26630432678612;4.582689141103442;4.194517250540639;65.46288032036517;0.0;0.0;52.76;154.84629357019162;49.98372278283039;49.98372278283039;42.707715112646284;20.394119019314214;16.70134153502194;14.533352374855394;13.30231996269299;0.0;0.0;5010.854211073643;207.6062935701916;65.46288032036517;0.0;0.0
2040-06-22 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953064824;5.206446147224879;4.530601108876669;4.1468412806036286;64.71881226014949;0.0;0.0;43.47;165.61047668906738;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792782896;16.81993541448356;14.636551667918697;13.396777867575757;0.0;0.0;5176.214145052168;209.0804766890785;64.71881226014948;0.0;0.0
2040-06-22 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151555;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015275;0.0;0.0;43.23;165.85047668909036;50.3386501748604;50.33865017485955;43.010976596596784;20.538934792795597;16.819935414483556;14.6365516679187;13.396777867575759;0.0;0.0;5341.805811034017;209.08047668909035;64.71881226015275;0.0;0.0
2040-06-22 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.629999999999846;0.0;5297.908720743465;0.0;0.0;0.0;0.0
2040-06-22 18:00:00;0.0;2.3934071099287584e-13;2.3934071099287584e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.53999999999977;2.2737367544323206e-13;5254.1038253074275;0.0;0.0;4.8155351051766615e-14;4.8155351051766615e-14
2040-06-22 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.04;0.0;5199.801120116163;0.0;0.0;0.0;0.0
2040-06-22 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.29;0.0;5145.251130060156;0.0;0.0;0.0;0.0
2040-06-22 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.16;0.0;5091.833867503655;0.0;0.0;0.0;0.0
2040-06-22 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.09;0.0;5038.48927581028;0.0;0.0;0.0;0.0
2040-06-22 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.670000000000044;0.0;4985.567351346485;0.0;0.0;0.0;0.0
2040-06-23 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.57;0.0;4932.748072978919;0.0;0.0;0.0;0.0
2040-06-23 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.08;0.0;4879.421435575269;0.0;0.0;0.0;0.0
2040-06-23 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.71;0.0;4825.46746450349;0.0;0.0;0.0;0.0
2040-06-23 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.51000000000002;0.0;4771.716191130265;0.0;0.0;0.0;0.0
2040-06-23 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.49;0.0;4716.987605320708;0.0;0.0;0.0;0.0
2040-06-23 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.34000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.34000000000001;0.0;4662.411755940442;0.0;0.0;0.0;0.0
2040-06-23 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.72999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.72999999999999;0.0;4610.448635352646;0.0;0.0;0.0;0.0
2040-06-23 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068323;5.206446147224878;4.53060110887667;4.146841280603629;64.71881226015284;0.0;0.0;43.22;165.86047668909413;50.3386501748604;50.33865017485997;43.010976596596784;20.5389347927956;16.819935414483556;14.6365516679187;13.39677786757576;0.0;0.0;4776.078589609972;209.08047668909077;64.71881226015284;0.0;0.0
2040-06-23 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.5818357681513;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224764;4.53060110887667;4.14684128060363;64.71881226015238;0.0;0.0;43.53;165.550476689089;50.33865017485863;50.3386501748604;43.010976596596784;20.538934792795594;16.81993541448314;14.6365516679187;13.396777867575762;0.0;0.0;4941.390262369581;209.080476689089;64.71881226015238;0.0;0.0
2040-06-23 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731003;13.237093277888587;6.321079342853577;5.176517057443361;4.5045570927632825;4.123003295635123;64.34677823004594;0.0;0.0;43.36;166.4633001952427;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894905;13.444374093030726;0.0;0.0;5107.606493051705;209.8233001952427;64.34677823004596;0.0;0.0
2040-06-23 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.67140745457232;15.671407454572527;13.390159190263228;6.394172563283062;5.236375237006394;4.556645124990056;4.170679265572135;65.09084629025972;0.0;0.0;51.5;156.8414590320275;50.16072274757875;50.16072274757961;42.858949627576294;20.4663376966463;16.760483525628132;14.584817186094318;13.349425500924092;0.0;0.0;5264.192571759079;208.3414590320275;65.09084629025972;0.0;0.0
2040-06-23 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993186;13.466692146450542;6.4307191734978035;5.266304326787904;4.582689141103439;4.194517250540639;65.46288032036684;0.0;0.0;53.02;154.58629357019757;49.98372278283039;49.98372278282997;42.70771511264628;20.39411901931421;16.70134153502833;14.533352374855387;13.30231996269299;0.0;0.0;5418.515655700689;207.60629357019755;65.46288032036684;0.0;0.0
2040-06-23 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224874;4.530601108876669;4.1468412806036286;64.71881226015284;0.0;0.0;46.25000000000001;162.83047668909074;50.3386501748604;50.33865017485997;43.010976596596784;20.538934792795594;16.819935414483542;14.636551667918697;13.396777867575757;0.0;0.0;5581.0752066069945;209.08047668909077;64.71881226015284;0.0;0.0
2040-06-23 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.31362623407591;6.357625953068323;5.206446147224879;4.530601108876671;4.14684128060363;64.71881226015299;0.0;0.0;43.73;165.35047668909036;50.3386501748604;50.3386501748604;43.01097659659679;20.5389347927956;16.81993541448356;14.636551667918704;13.396777867575762;0.0;0.0;5746.146629535754;209.0804766890912;64.71881226015299;0.0;0.0
2040-06-23 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.31362623407591;6.357625953068321;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015284;0.0;0.0;43.71;165.37047668909076;50.3386501748604;50.33865017485997;43.01097659659679;20.538934792795594;16.819935414483556;14.6365516679187;13.396777867575757;0.0;0.0;5911.229798893369;209.08047668909077;64.71881226015284;0.0;0.0
2040-06-23 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151773;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876671;4.146841280603629;64.71881226015297;0.0;0.0;43.34;165.7404766890912;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.819935414483556;14.636551667918704;13.39677786757576;0.0;0.0;6076.6747140925145;209.0804766890912;64.71881226015297;0.0;0.0
2040-06-23 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.23000000000003;0.0;6033.140880356809;0.0;0.0;0.0;0.0
2040-06-23 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.36;0.0;5989.479223312793;0.0;0.0;0.0;0.0
2040-06-23 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.2109205701572266e-13;0.0;2.2109205701572266e-13;0.0;0.0;43.79;0.0;0.0;0.0;0.0;0.0;0.0;8.029132914089132e-13;0.0;43.789999999999196;0.0;5945.389749351626;8.029132914089132e-13;2.2109205701572266e-13;6.630945601356398e-14;4.094139463547406e-13
2040-06-23 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.31;0.0;5900.782479864159;0.0;0.0;0.0;0.0
2040-06-23 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7;0.0;5856.787440740165;0.0;0.0;0.0;0.0
2040-06-23 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.75;0.0;5805.744601368128;0.0;0.0;0.0;0.0
2040-06-23 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.340000000000146;0.0;5750.11431413806;0.0;0.0;0.0;0.0
2040-06-23 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.93;0.0;5697.8968084223525;0.0;0.0;0.0;0.0
2040-06-24 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.23;0.0;5654.381913581932;0.0;0.0;0.0;0.0
2040-06-24 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63000000000001;0.0;5610.469194486253;0.0;0.0;0.0;0.0
2040-06-24 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.38;0.0;5566.808671026529;0.0;0.0;0.0;0.0
2040-06-24 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.659999999984095;0.0;5522.870330592993;0.0;0.0;0.0;0.0
2040-06-24 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.31000000000002;0.0;5478.284187076448;0.0;0.0;0.0;0.0
2040-06-24 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.86;0.0;5428.150272867094;0.0;0.0;0.0;0.0
2040-06-24 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151254;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876669;4.1468412806036286;64.71881226015245;0.0;0.0;53.51;155.57047668908936;50.3386501748604;50.33865017485857;43.010976596596784;20.538934792795594;16.819935414483556;14.636551667918697;13.396777867575757;0.0;0.0;5583.44934204254;209.08047668908935;64.71881226015245;0.0;0.0
2040-06-24 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310222;13.16056032170127;6.284532732638835;5.146587967661846;4.478513076649895;4.099165310666615;63.97474419993893;0.0;0.0;43.06;167.5098798408588;50.69724197364251;50.69724197364251;43.31736906861527;20.68524569995805;16.93975370271193;14.740816430130923;13.492210992157577;0.0;0.0;5750.680049416296;210.56987984085876;63.97474419993893;0.0;0.0
2040-06-24 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.160560321701265;6.284532732638835;5.146587967661847;4.478513076649897;4.099165310666615;63.97474419993883;0.0;0.0;43.18;167.38987984085836;50.69724197364251;50.697241973642086;43.31736906861526;20.68524569995805;16.939753702711933;14.740816430130927;13.492210992157576;0.0;0.0;5917.782395254683;210.56987984085833;63.974744199938826;0.0;0.0
2040-06-24 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395309991;13.16056032170127;6.284532732638835;5.146587967661847;4.478513076649897;4.099165310666619;63.974744199938705;0.0;0.0;42.87;167.69987984085793;50.69724197364251;50.69724197364166;43.31736906861527;20.68524569995805;16.939753702711933;14.740816430130927;13.492210992157588;0.0;0.0;6085.186385975778;210.56987984085794;63.974744199938705;0.0;0.0
2040-06-24 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310222;13.16056032170127;6.284532732638837;5.146587967661846;4.478513076649895;4.099165310666617;63.97474419993893;0.0;0.0;42.13;168.4398798408588;50.69724197364251;50.69724197364251;43.31736906861527;20.685245699958053;16.93975370271193;14.740816430130923;13.492210992157585;0.0;0.0;6253.3220064973375;210.5698798408588;63.97474419993894;0.0;0.0
2040-06-24 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310222;13.16056032170127;6.284532732638837;5.146587967661847;4.478513076649897;4.099165310666619;63.97474419993893;0.0;0.0;42.24;168.32987984085764;50.69724197364251;50.69724197364251;43.31736906861527;20.685245699958053;16.939753702711933;14.740816430130927;13.492210992157588;0.0;0.0;6421.33922023787;210.5698798408588;63.97474419993894;0.0;0.0
2040-06-24 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310234;13.16056032170127;6.284532732638835;5.146587967661845;4.478513076649895;4.099165310666619;63.97474419993895;0.0;0.0;42.24;168.32987984085878;50.69724197364251;50.69724197364251;43.31736906861527;20.685245699958045;16.939753702711926;14.74081643013092;13.492210992157588;0.0;0.0;6589.348033117717;210.5698798408588;63.974744199938954;0.0;0.0
2040-06-24 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731003;13.237093277888587;6.321079342853578;5.176517057443359;4.5045570927632825;4.123003295635123;64.34677823004594;0.0;0.0;42.24;167.58330019524269;50.517493906278844;50.517493906278844;43.1637864856138;20.61190575496768;16.879693473177895;14.688552575894905;13.444374093030724;0.0;0.0;6756.601865911303;209.82330019524267;64.34677823004596;0.0;0.0
2040-06-24 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151759;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876671;4.1468412806036286;64.71881226015294;0.0;0.0;42.24;166.8404766890912;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.819935414483556;14.636551667918704;13.396777867575759;0.0;0.0;6923.104512507099;209.0804766890912;64.71881226015296;0.0;0.0
2040-06-24 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993287;13.466692146450542;6.4307191734978035;5.266304326787906;4.582689141103439;4.194517250540639;65.46288032036693;0.0;0.0;42.24;165.366293570198;49.98372278283039;49.983722782830384;42.70771511264628;20.39411901931421;16.701341535028337;14.533352374855387;13.302319962692989;0.0;0.0;7088.1246508516715;207.60629357019798;65.46288032036693;0.0;0.0
2040-06-24 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.239999999999256;0.0;7045.530244619129;0.0;0.0;0.0;0.0
2040-06-24 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;7002.937968106898;0.0;0.0;0.0;0.0
2040-06-24 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6960.347821208492;0.0;0.0;0.0;0.0
2040-06-24 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6917.759803817432;0.0;0.0;0.0;0.0
2040-06-24 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6875.173915827241;0.0;0.0;0.0;0.0
2040-06-24 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24000000000002;0.0;6832.590157131443;0.0;0.0;0.0;0.0
2040-06-24 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6790.008527623576;0.0;0.0;0.0;0.0
2040-06-24 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.23999999997045;0.0;6747.429027197212;0.0;0.0;0.0;0.0
2040-06-25 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.239999999999384;0.0;6704.8516557458515;0.0;0.0;0.0;0.0
2040-06-25 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.8715924342453068e-13;0.0;0.0;0.0;0.0;0.0;0.0;1.8715924342453068e-13;0.0;0.0;42.24;0.0;6.750155989720952e-13;0.0;0.0;0.0;0.0;0.0;0.0;42.23999999999933;0.0;6662.276413163066;6.750155989720952e-13;1.8715924342453068e-13;7.601048308974148e-14;2.6183507603867107e-13
2040-06-25 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6619.703299342408;0.0;0.0;0.0;0.0
2040-06-25 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6577.132314177441;0.0;0.0;0.0;0.0
2040-06-25 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6534.563457561732;0.0;0.0;0.0;0.0
2040-06-25 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6491.996729388855;0.0;0.0;0.0;0.0
2040-06-25 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.24;0.0;6449.432129552386;0.0;0.0;0.0;0.0
2040-06-25 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563282839;5.236375237006248;4.556645124990056;4.170679265572135;65.09084629025962;0.0;0.0;42.46680181;165.87465722202705;50.16072274757961;50.16072274757961;42.85894962757631;20.466337696645496;16.760483525627606;14.584817186094318;13.349425500924093;0.0;0.0;6614.984315167935;208.34145903202705;65.09084629025962;0.0;0.0
2040-06-25 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876669;4.146841280603629;64.71881226015284;0.0;0.0;40.5277198;168.55275688908569;50.3386501748604;50.33865017485997;43.010976596596784;20.538934792795594;16.819935414483556;14.636551667918697;13.39677786757576;0.0;0.0;6783.206322841263;209.08047668909077;64.71881226015284;0.0;0.0
2040-06-25 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.31362623407591;6.357625953068323;5.206446147224879;4.530601108876671;4.14684128060363;64.71881226015272;0.0;0.0;39.37616798;169.70430870909547;50.3386501748604;50.33865017485955;43.01097659659679;20.5389347927956;16.81993541448356;14.636551667918704;13.396777867575762;0.0;0.0;6952.571471234216;209.08047668909037;64.71881226015273;0.0;0.0
2040-06-25 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151555;15.581835768151759;13.313626234075908;6.35762595306832;5.206446147224878;4.530601108876671;4.146841280603629;64.71881226015272;0.0;0.0;39.20621984;169.87425684909033;50.33865017485955;50.3386501748604;43.010976596596784;20.53893479279559;16.819935414483556;14.636551667918704;13.39677786757576;0.0;0.0;7122.098099509745;209.08047668909035;64.71881226015273;0.0;0.0
2040-06-25 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151786;15.581835768151787;13.313626234075908;6.357625953068321;5.2064461472246455;4.530601108876671;4.1468412806036286;64.71881226015275;0.0;0.0;38.54496573;170.53551095909035;50.33865017486039;50.3386501748604;43.010976596596784;20.538934792795597;16.819935414482714;14.636551667918704;13.396777867575759;0.0;0.0;7292.277505563859;209.08047668909032;64.71881226015275;0.0;0.0
2040-06-25 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068323;5.206446147224878;4.530601108876671;4.146841280603629;64.71881226015284;0.0;0.0;39.20621984;169.87425684909158;50.3386501748604;50.33865017485997;43.010976596596784;20.5389347927956;16.819935414483556;14.636551667918704;13.39677786757576;0.0;0.0;7461.787148537673;209.08047668909077;64.71881226015286;0.0;0.0
2040-06-25 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.31362623407591;6.357625953068321;5.206446147224879;4.53060110887667;4.146841280603624;64.71881226015284;0.0;0.0;39.80934807;169.27112861909077;50.3386501748604;50.33865017485997;43.01097659659679;20.538934792795597;16.81993541448356;14.6365516679187;13.396777867575741;0.0;0.0;7630.685187799337;209.08047668909074;64.71881226015284;0.0;0.0
2040-06-25 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.31362623407591;6.357625953068323;5.206446147224879;4.530601108876671;4.14684128060363;64.71881226015299;0.0;0.0;40.5277198;168.55275688909003;50.3386501748604;50.3386501748604;43.01097659659679;20.5389347927956;16.81993541448356;14.636551667918704;13.396777867575762;0.0;0.0;7798.856410429037;209.0804766890912;64.71881226015299;0.0;0.0
2040-06-25 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990057;4.170679265572135;65.09084629025972;0.0;0.0;42.26333586;166.07812317202752;50.16072274757961;50.16072274757876;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094321;13.349425500924092;0.0;0.0;7964.544590780543;208.3414590320275;65.09084629025972;0.0;0.0
2040-06-25 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.398762260000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.398762259999835;0.0;7919.747601291005;0.0;0.0;0.0;0.0
2040-06-25 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.64522994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.64522994;0.0;7872.70638397094;0.0;0.0;0.0;0.0
2040-06-25 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.98363011;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.98363011;0.0;7823.329118541741;0.0;0.0;0.0;0.0
2040-06-25 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.23375336;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.23375336;0.0;7772.7041987258135;0.0;0.0;0.0;0.0
2040-06-25 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.9882329;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.9882329;0.0;7720.327330615877;0.0;0.0;0.0;0.0
2040-06-25 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.05935097;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.05935097;0.0;7666.881963279347;0.0;0.0;0.0;0.0
2040-06-25 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32772701;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32772701;0.0;7612.1708921711825;0.0;0.0;0.0;0.0
2040-06-25 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97995744;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97995744000005;0.0;7556.810326186574;0.0;0.0;0.0;0.0
2040-06-26 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;7499.768160050264;0.0;0.0;0.0;0.0
2040-06-26 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;7442.728846022261;0.0;0.0;0.0;0.0
2040-06-26 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.18487253;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.18487253;0.0;7385.171837049958;0.0;0.0;0.0;0.0
2040-06-26 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;7328.1382528381055;0.0;0.0;0.0;0.0
2040-06-26 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.664325619985846;0.0;7271.107520305478;0.0;0.0;0.0;0.0
2040-06-26 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562000003;0.0;7214.079639309452;0.0;0.0;0.0;0.0
2040-06-26 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81245045;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81245044999952;0.0;7157.906484877487;0.0;0.0;0.0;0.0
2040-06-26 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32772701;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32772701000017;0.0;7103.220862543243;0.0;0.0;0.0;0.0
2040-06-26 08:00:00;0.0;5.983517774821896e-13;5.983517774821896e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.529404940000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.52940493999944;5.684341886080801e-13;7049.336296560116;0.0;0.0;1.2038837762941653e-13;1.2038837762941653e-13
2040-06-26 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.3719799;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.37197990000004;0.0;6995.611849845288;0.0;0.0;0.0;0.0
2040-06-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.9882329;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.9882329;0.0;6943.273836352794;0.0;0.0;0.0;0.0
2040-06-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.092107729999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.09210772997244;0.0;6892.834564930977;0.0;0.0;0.0;0.0
2040-06-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;6841.682631112731;0.0;0.0;0.0;0.0
2040-06-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;6790.533254891175;0.0;0.0;0.0;0.0
2040-06-26 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.37609233;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.37609233;0.0;6739.817635898431;0.0;0.0;0.0;0.0
2040-06-26 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.37609233;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.37609233;0.0;6689.104552686638;0.0;0.0;0.0;0.0
2040-06-26 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.1198109;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.1198109;0.0;6639.650286559003;0.0;0.0;0.0;0.0
2040-06-26 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.67130818;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.67130818;0.0;6589.646995864675;0.0;0.0;0.0;0.0
2040-06-26 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;6538.510221424879;0.0;0.0;0.0;0.0
2040-06-26 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.05935097;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.05935097;0.0;6485.123944943807;0.0;0.0;0.0;0.0
2040-06-26 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48964672;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48964672;0.0;6430.310042026559;0.0;0.0;0.0;0.0
2040-06-26 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97995744;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97995743999445;0.0;6375.0085690844635;0.0;0.0;0.0;0.0
2040-06-26 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.32123148;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.32123148;0.0;6318.368587176005;0.0;0.0;0.0;0.0
2040-06-26 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.66432562;0.0;6261.388343126647;0.0;0.0;0.0;0.0
2040-06-27 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.24745217;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.24745217;0.0;6202.827821539491;0.0;0.0;0.0;0.0
2040-06-27 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.78960782;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.78960782000015;0.0;6143.728072328414;0.0;0.0;0.0;0.0
2040-06-27 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.08323321;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.08323321000398;0.0;6083.337652714794;0.0;0.0;0.0;0.0
2040-06-27 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.41752434;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.41752434;0.0;6021.615961492163;0.0;0.0;0.0;0.0
2040-06-27 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.00200556;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.00200556;0.0;5959.312875134088;0.0;0.0;0.0;0.0
2040-06-27 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.15511103;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.15511103;0.0;5899.859798460332;0.0;0.0;0.0;0.0
2040-06-27 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.89005463;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.89005463;0.0;5841.674750840408;0.0;0.0;0.0;0.0
2040-06-27 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.32123148;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.32123148;0.0;5785.061435622865;0.0;0.0;0.0;0.0
2040-06-27 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.81575966;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.81575966001114;0.0;5729.956422891073;0.0;0.0;0.0;0.0
2040-06-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.39207005000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.39207005000001;0.0;5678.277855019928;0.0;0.0;0.0;0.0
2040-06-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.04907731;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.04907731;0.0;5629.944863817177;0.0;0.0;0.0;0.0
2040-06-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572527;13.39015919026323;6.394172563283064;5.236375237006394;4.556645124990058;4.170679265572136;65.09084629025996;0.0;0.0;45.91191501;162.4295440220275;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.760483525628132;14.584817186094325;13.349425500924095;0.0;0.0;5792.092910596026;208.34145903202835;65.09084629025996;0.0;0.0
2040-06-27 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572135;65.09084629025986;0.0;0.0;44.968698020000005;163.3727610120275;50.16072274757961;50.160722747579186;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094318;13.349425500924093;0.0;0.0;5955.176066962537;208.34145903202793;65.09084629025986;0.0;0.0
2040-06-27 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06388278;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06388278;0.0;5910.814425379189;0.0;0.0;0.0;0.0
2040-06-27 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.40977147;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.40977147;0.0;5867.109113187919;0.0;0.0;0.0;0.0
2040-06-27 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.84354268;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.84354268;0.0;5822.97221505226;0.0;0.0;0.0;0.0
2040-06-27 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.968698020000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.968698020000005;0.0;5777.712368421495;0.0;0.0;0.0;0.0
2040-06-27 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.20085658;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.20085658;0.0;5732.222626223074;0.0;0.0;0.0;0.0
2040-06-27 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.39828833000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.39828833000001;0.0;5685.537726761763;0.0;0.0;0.0;0.0
2040-06-27 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.04907731;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.04907731;0.0;5637.204372565425;0.0;0.0;0.0;0.0
2040-06-27 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.092107729999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.092107729999995;0.0;5586.830404616797;0.0;0.0;0.0;0.0
2040-06-27 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.05935097;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.05935097;0.0;5533.491712126565;0.0;0.0;0.0;0.0
2040-06-27 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.15085872;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.15085871999786;0.0;5477.0641788209605;0.0;0.0;0.0;0.0
2040-06-27 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.712560890000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.712560890000006;0.0;5419.07776472202;0.0;0.0;0.0;0.0
2040-06-28 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.52388837;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.5238883700001;0.0;5359.2829224637835;0.0;0.0;0.0;0.0
2040-06-28 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.27133828;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.27133828000018;0.0;5298.743620037661;0.0;0.0;0.0;0.0
2040-06-28 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.22439199000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.22439199000001;0.0;5237.254290866658;0.0;0.0;0.0;0.0
2040-06-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.84065573;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.84065573;0.0;5176.151772422111;0.0;0.0;0.0;0.0
2040-06-28 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.15511103;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.15511103;0.0;5116.737853803482;0.0;0.0;0.0;0.0
2040-06-28 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.97195129999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.97195129997806;0.0;5057.5100656108125;0.0;0.0;0.0;0.0
2040-06-28 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.42736054;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.42736054;0.0;4998.829829567531;0.0;0.0;0.0;0.0
2040-06-28 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81245045;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81245045;0.0;4942.767437626044;0.0;0.0;0.0;0.0
2040-06-28 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;4891.713007164162;0.0;0.0;0.0;0.0
2040-06-28 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.91821569;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.91821569;0.0;4843.550205823804;0.0;0.0;0.0;0.0
2040-06-28 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.62495469;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.62495468999691;0.0;4798.683073623513;0.0;0.0;0.0;0.0
2040-06-28 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.77611399;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.77611399;0.0;4755.667025479832;0.0;0.0;0.0;0.0
2040-06-28 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.86290326;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.86290326;0.0;4713.566338868559;0.0;0.0;0.0;0.0
2040-06-28 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.27822946;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.27822946;0.0;4672.052431091615;0.0;0.0;0.0;0.0
2040-06-28 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.5277198;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.5277198;0.0;4631.291108670061;0.0;0.0;0.0;0.0
2040-06-28 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.34515946;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.34515946;0.0;4590.714384654627;0.0;0.0;0.0;0.0
2040-06-28 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.89742683;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.89742683;0.0;4550.587422105394;0.0;0.0;0.0;0.0
2040-06-28 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.9859918;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.9859918;0.0;4510.373900934288;0.0;0.0;0.0;0.0
2040-06-28 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.34515946;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.34515946;0.0;4469.803222779242;0.0;0.0;0.0;0.0
2040-06-28 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.56819399;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.56819398998374;0.0;4428.0115386281195;0.0;0.0;0.0;0.0
2040-06-28 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.77611399;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.77611399;0.0;4385.014024061171;0.0;0.0;0.0;0.0
2040-06-28 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.2736819;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.2736819;0.0;4337.5210914599675;0.0;0.0;0.0;0.0
2040-06-28 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.95115318;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.95115318;0.0;4287.353062225395;0.0;0.0;0.0;0.0
