;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-06-28 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.80729209;0.0;4236.331402482283;0.0;0.0;0.0;0.0
2040-06-29 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.37609233;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.37609233001129;0.0;4185.7434935821475;0.0;0.0;0.0;0.0
2040-06-29 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.90414253;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.90414253;0.0;4132.63006387748;0.0;0.0;0.0;0.0
2040-06-29 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.215296;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.215296;0.0;4079.208136374287;0.0;0.0;0.0;0.0
2040-06-29 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.215296;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.215296;0.0;4025.7888799674683;0.0;0.0;0.0;0.0
2040-06-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.68871926;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.68871926;0.0;3973.8988712634705;0.0;0.0;0.0;0.0
2040-06-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.39420016;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.3942001600011;0.0;3924.305976159906;0.0;0.0;0.0;0.0
2040-06-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.2736819;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.2736819;0.0;3876.836078961098;0.0;0.0;0.0;0.0
2040-06-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.08447615;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.08447615;0.0;3831.5577610071496;0.0;0.0;0.0;0.0
2040-06-29 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.18261837;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.182618369974264;0.0;3790.1835647491253;0.0;0.0;0.0;0.0
2040-06-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.80934807;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.80934807;0.0;3750.1847075008877;0.0;0.0;0.0;0.0
2040-06-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.30447982;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.30447982;0.0;3711.6927184455058;0.0;0.0;0.0;0.0
2040-06-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.72926711;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.72926711;0.0;3674.7778666995737;0.0;0.0;0.0;0.0
2040-06-29 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.30765473;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.30765473;0.0;3637.2864730762303;0.0;0.0;0.0;0.0
2040-06-29 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.87192151;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.87192150999158;0.0;3598.2326872425765;0.0;0.0;0.0;0.0
2040-06-29 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.86290326;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.86290326;0.0;3556.189872348214;0.0;0.0;0.0;0.0
2040-06-29 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.86290326;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.86290326;0.0;3514.1491595945963;0.0;0.0;0.0;0.0
2040-06-29 16:00:00;2.0963777806502485e-12;0.0;2.0963777806502485e-12;1.0860941852602102e-12;1.0860941852602102e-12;1.0860941852602102e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.0860941852602102e-12;5.755396159656812e-13;43.51735634;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.517356339999424;0.0;3470.456095796617;0.0;0.0;4.2179120946683e-13;4.2179120946683e-13
2040-06-29 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.398762260000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.398762259999785;0.0;3425.8838107318275;0.0;0.0;0.0;0.0
2040-06-29 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.14671406;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.146714059999795;0.0;3378.565802481291;0.0;0.0;0.0;0.0
2040-06-29 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.78800873;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.78800873;0.0;3330.608865461167;0.0;0.0;0.0;0.0
2040-06-29 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.25666682;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.25666682;0.0;3281.1856681978943;0.0;0.0;0.0;0.0
2040-06-29 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.24481391;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.24481391;0.0;3229.776795004484;0.0;0.0;0.0;0.0
2040-06-29 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.44291402;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.44291402;0.0;3177.172392144734;0.0;0.0;0.0;0.0
2040-06-29 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.68757341;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.6875734100006;0.0;3123.3259601151262;0.0;0.0;0.0;0.0
2040-06-30 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48964672;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48964672;0.0;3068.6801470971204;0.0;0.0;0.0;0.0
2040-06-30 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.81575966;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.81575965998877;0.0;3013.7109534297715;0.0;0.0;0.0;0.0
2040-06-30 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.64441037999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.64441037999999;0.0;2957.9158575020965;0.0;0.0;0.0;0.0
2040-06-30 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.15085872;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.15085872;0.0;2901.617102989219;0.0;0.0;0.0;0.0
2040-06-30 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.15085872;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.15085872000009;0.0;2845.3211634140694;0.0;0.0;0.0;0.0
2040-06-30 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.31064699000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.31064698999995;0.0;2789.868250365899;0.0;0.0;0.0;0.0
2040-06-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.215296;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.215296;0.0;2736.5134609533807;0.0;0.0;0.0;0.0
2040-06-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.092107729999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.092107729999995;0.0;2686.284527550333;0.0;0.0;0.0;0.0
2040-06-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454571797;15.671407454572558;13.39015919026323;6.394172563283063;5.236375237006393;4.556645124990058;4.170679265572136;65.09084629025924;0.0;0.0;49.53241319;158.80904584202565;50.16072274757687;50.16072274757961;42.85894962757631;20.466337696646303;16.76048352562813;14.584817186094325;13.349425500924095;0.0;0.0;2844.959259165981;208.34145903202563;65.09084629025924;0.0;0.0
2040-06-30 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990057;4.170679265572135;65.09084629025972;0.0;0.0;47.02038723;161.32107180202746;50.16072274757961;50.16072274757876;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094321;13.349425500924092;0.0;0.0;3006.1380830050502;208.3414590320275;65.09084629025972;0.0;0.0
2040-06-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563283063;5.236375237006394;4.556645124990057;4.170679265572135;65.09084629025986;0.0;0.0;47.14671406;161.19474497202796;50.16072274757961;50.160722747579186;42.8589496275763;20.466337696646303;16.760483525628132;14.584817186094321;13.349425500924093;0.0;0.0;3167.1825210729276;208.34145903202793;65.09084629025986;0.0;0.0
2040-06-30 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572542;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572136;65.09084629025998;0.0;0.0;45.91191501;162.42954402202838;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.76048352562813;14.584817186094318;13.349425500924095;0.0;0.0;3329.4537059689023;208.34145903202835;65.09084629025998;0.0;0.0
2040-06-30 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563283064;5.236375237006393;4.556645124990058;4.170679265572136;65.09084629025999;0.0;0.0;44.968698020000005;163.37276101202744;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.76048352562813;14.584817186094325;13.349425500924095;0.0;0.0;3492.659994295631;208.34145903202835;65.09084629025999;0.0;0.0
2040-06-30 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572527;13.39015919026323;6.394172563283063;5.236375237006393;4.556645124990058;4.170679265572136;65.09084629025996;0.0;0.0;45.43543346;162.9060255720284;50.16072274757961;50.16072274757961;42.85894962757631;20.466337696646303;16.76048352562813;14.584817186094325;13.349425500924095;0.0;0.0;3655.391386867944;208.34145903202838;65.09084629025996;0.0;0.0
2040-06-30 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.390159190263228;6.394172563283063;5.236375237006388;4.556645124990057;4.170679265572136;65.09084629025999;0.0;0.0;45.20085658;163.14060245202836;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.760483525628107;14.584817186094321;13.349425500924095;0.0;0.0;3818.3492197506293;208.34145903202833;65.09084629025999;0.0;0.0
2040-06-30 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572542;13.390159190263228;6.394172563282672;5.236375237006394;4.556645124990056;4.170679265572128;65.09084629025958;0.0;0.0;47.02038723;161.32107180202695;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696644892;16.760483525628132;14.584817186094318;13.349425500924065;0.0;0.0;3979.479374091669;208.34145903202693;65.09084629025958;0.0;0.0
2040-06-30 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.71328485000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.71328485000001;0.0;3930.567115272964;0.0;0.0;0.0;0.0
2040-06-30 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.95115318;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.95115318;0.0;3880.4194337372005;0.0;0.0;0.0;0.0
2040-06-30 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.66285942;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.66285942;0.0;3829.562553345514;0.0;0.0;0.0;0.0
2040-06-30 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.846487569999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.846487569999994;0.0;3775.5245876478466;0.0;0.0;0.0;0.0
2040-06-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.529404940000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.52940493999995;0.0;3721.8064064784644;0.0;0.0;0.0;0.0
2040-06-30 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.68757341;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.68757341000009;0.0;3667.9327427481408;0.0;0.0;0.0;0.0
2040-06-30 22:00:00;0.0;6.499596182900285e-12;6.499596182900285e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.16656208999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.16656208999382;6.174616373755271e-12;3613.5827840210095;0.0;0.0;1.3077187519995372e-12;1.3077187519995372e-12
2040-06-30 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32772701;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32772701;0.0;3559.0743778718024;0.0;0.0;0.0;0.0
2040-07-01 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.81575966;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.81575965999991;0.0;3504.080664492909;0.0;0.0;0.0;0.0
2040-07-01 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81245045;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.81245045;0.0;3448.093010009684;0.0;0.0;0.0;0.0
2040-07-01 02:00:00;0.0;9.573628439715034e-13;9.573628439715034e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.83705156;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.83705155997927;9.094947017729282e-13;3391.083553799184;0.0;0.0;1.9262140420706646e-13;1.9262140420706646e-13
2040-07-01 03:00:00;0.0;7.47939721852737e-14;7.47939721852737e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.01056643;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.010566429999926;7.105427357601002e-14;3333.903433191494;0.0;0.0;1.5048547203677066e-14;1.5048547203677066e-14
2040-07-01 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.97195129999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.97195129999999;0.0;3274.7647867198343;0.0;0.0;0.0;0.0
2040-07-01 05:00:00;0.0;1.6454673880760213e-13;1.6454673880760213e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.359972119999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.35997211999984;1.5631940186722204e-13;3217.2410763604985;0.0;0.0;3.3106803848089546e-14;3.3106803848089546e-14
2040-07-01 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572527;13.390159190263228;6.394172563283063;5.236375237006385;4.556645124990056;4.170679265572135;65.09084629025996;0.0;0.0;59.15511103;149.1863480020275;50.16072274757961;50.16072274757961;42.858949627576294;20.4663376966463;16.7604835256281;14.584817186094318;13.349425500924093;0.0;0.0;3366.266562308705;208.34145903202833;65.09084629025995;0.0;0.0
2040-07-01 07:00:00;0.0;5.375816750816547e-12;5.375816750816547e-12;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563283064;5.236375237006394;4.556645124990058;4.170679265572135;65.09084629025999;0.0;0.0;58.24745217;150.09400686203347;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.760483525628132;14.584817186094325;13.349425500924093;0.0;5.10702591327572e-12;3516.19225584261;208.34145903202835;65.09084629025999;1.0816143302642892e-12;1.0816143302642892e-12
2040-07-01 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990057;4.170679265572135;65.09084629025972;0.0;0.0;58.24745217;150.0940068620275;50.16072274757961;50.16072274757876;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094321;13.349425500924092;0.0;0.0;3666.1104530918556;208.3414590320275;65.09084629025972;0.0;0.0
2040-07-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990058;4.170679265572136;65.09084629025986;0.0;0.0;54.97995744;153.3615015920275;50.16072274757961;50.160722747579186;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094325;13.349425500924095;0.0;0.0;3819.2886491612157;208.34145903202793;65.09084629025986;0.0;0.0
2040-07-01 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.31362623407591;6.357625953068323;5.206446147224879;4.530601108876671;4.14684128060363;64.71881226015299;0.0;0.0;62.11;146.97047668908985;50.3386501748604;50.3386501748604;43.01097659659679;20.5389347927956;16.81993541448356;14.636551667918704;13.396777867575762;0.0;0.0;3966.0681614178475;209.0804766890912;64.71881226015299;0.0;0.0
2040-07-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731003;13.237093277888587;6.321079342853577;5.176517057443361;4.5045570927632825;4.123003295635122;64.34677823004594;0.0;0.0;57.02;152.80330019524268;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894905;13.444374093030723;0.0;0.0;4118.673158205019;209.8233001952427;64.34677823004596;0.0;0.0
2040-07-01 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015272;0.0;0.0;55.94;153.1404766890903;50.3386501748604;50.338650174859545;43.010976596596784;20.538934792795594;16.819935414483556;14.6365516679187;13.396777867575757;0.0;0.0;4271.607701236198;209.08047668909035;64.71881226015272;0.0;0.0
2040-07-01 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.31362623407591;6.357625953068323;5.206446147224878;4.530601108876671;4.1468412806036286;64.71881226015272;0.0;0.0;56.14;152.94047668909036;50.3386501748604;50.33865017485955;43.01097659659679;20.5389347927956;16.819935414483556;14.636551667918704;13.396777867575759;0.0;0.0;4424.334597540228;209.08047668909037;64.71881226015273;0.0;0.0
2040-07-01 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068323;5.2064461472248755;4.530601108876669;4.1468412806036286;64.71881226015297;0.0;0.0;56.14;152.94047668909118;50.3386501748604;50.3386501748604;43.010976596596784;20.5389347927956;16.81993541448355;14.636551667918697;13.396777867575757;0.0;0.0;4577.053857499442;209.0804766890912;64.71881226015297;0.0;0.0
2040-07-01 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876669;4.146841280603629;64.71881226015299;0.0;0.0;56.25;152.8304766890912;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.819935414483556;14.636551667918697;13.39677786757576;0.0;0.0;4729.655481495658;209.0804766890912;64.71881226015297;0.0;0.0
2040-07-01 16:00:00;0.0;1.0441238517064209e-11;1.0441238517064209e-11;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151773;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876669;4.146841280603629;64.71881226015297;0.0;0.0;56.42000000000001;152.6604766891011;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.819935414483556;14.636551667918697;13.39677786757576;0.0;9.919176591210999e-12;4882.079475410685;209.0804766890912;64.71881226015296;2.100777189633319e-12;2.100777189633319e-12
2040-07-01 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.39015919026323;6.39417256328046;5.236375237006394;4.556645124990056;4.170679265572135;65.09084629025712;0.0;0.0;57.27;151.07145903201854;50.16072274757961;50.16072274757876;42.85894962757631;20.466337696636913;16.760483525628132;14.584817186094318;13.349425500924093;0.0;0.0;5032.906830468933;208.34145903201815;65.09084629025713;7.581799259869413;7.581799259869413
2040-07-01 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572135;65.09084629025986;0.0;0.0;58.79;149.55145903202796;50.16072274757961;50.160722747579186;42.8589496275763;20.466337696646303;16.76048352562813;14.584817186094318;13.349425500924092;0.0;0.0;5182.206644159437;208.34145903202793;65.09084629025986;14.335527744706607;7.84973693497324e+17
2040-07-01 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.39015919026323;6.394172563283063;5.2363752370063885;4.556645124990056;4.170679265572135;65.09084629025985;0.0;0.0;59.1;149.24145903202793;50.16072274757961;50.160722747579186;42.85894962757631;20.466337696646303;16.76048352562811;14.584817186094318;13.349425500924093;0.0;0.0;5331.188992859256;208.3414590320279;65.09084629025985;14.238562450201595;14.238562450201595
2040-07-01 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563283064;5.236375237006394;4.556645124990058;4.170679265572136;65.09084629025999;0.0;0.0;58.62;149.72145903203463;50.16072274757961;50.16072274757961;42.85894962757631;20.466337696646306;16.760483525628132;14.584817186094325;13.349425500924095;0.0;0.0;5480.643892441648;208.34145903202838;65.09084629025999;13.942713042785947;13.942713042785947
2040-07-01 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563283064;5.236375237006393;4.556645124990058;4.170679265572135;65.09084629025999;0.0;0.0;60.230000000000004;148.1114590320285;50.16072274757961;50.16072274757961;42.85894962757631;20.466337696646306;16.76048352562813;14.584817186094325;13.349425500924092;0.0;0.0;5628.481319279054;208.34145903202838;65.09084629025999;11.028094889215845;3.3379043842566746e+17
2040-07-01 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151773;13.313626234075908;6.357625953068323;5.206446147224878;4.530601108876669;4.1468412806036286;64.71881226015297;0.0;0.0;56.0;153.08047668909035;50.3386501748604;50.3386501748604;43.010976596596784;20.5389347927956;16.819935414483556;14.636551667918697;13.396777867575757;0.0;0.0;5781.280371902182;209.0804766890912;64.71881226015296;6.738741634080998;6.6318329026840824e+16
2040-07-01 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572542;13.39015919026323;6.394172563283063;5.23637523700639;4.556645124990058;4.170679265572136;65.09084629025998;0.0;0.0;55.75;152.59145903202625;50.16072274757961;50.16072274757961;42.8589496275763;20.4663376966463;16.760483525628118;14.584817186094325;13.349425500924095;0.0;0.0;5933.582766915613;208.34145903202835;65.09084629025998;3.2100484762535153;3.2100484762535153
2040-07-02 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572288;13.39015919026323;6.394172563283064;5.236375237006393;4.556645124990058;4.170679265572135;65.09084629025972;0.0;0.0;55.96;152.3814590320275;50.16072274757961;50.160722747578745;42.8589496275763;20.466337696646303;16.76048352562813;14.584817186094325;13.349425500924092;0.0;0.0;6085.667546809294;208.3414590320275;65.09084629025972;2.9810732013403456;3.656863565650554e+16
2040-07-02 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572542;13.39015919026323;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572135;65.09084629025998;0.0;0.0;56.24;152.1014590320275;50.16072274757961;50.16072274757961;42.8589496275763;20.4663376966463;16.76048352562813;14.584817186094318;13.349425500924093;0.0;0.0;6237.464722463982;208.34145903202835;65.09084629025998;3.424047118894006;1.86881032505157e+17
2040-07-02 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993042;13.466692146450542;6.430719173497804;5.266304326787906;4.582689141103439;4.19451725054064;65.4628803203667;0.0;0.0;55.9;151.70629357019712;49.98372278283039;49.98372278282951;42.70771511264628;20.394119019314214;16.701341535028337;14.533352374855383;13.302319962692993;0.0;0.0;6388.8591427980555;207.60629357019712;65.46288032036668;3.0085298539834437;3.446763393051639e+16
2040-07-02 03:00:00;0.0;2.991758887410948e-14;2.991758887410948e-14;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.76097914099305;13.466692146450542;6.4307191734978035;5.266304326787906;4.582689141103441;4.194517250540639;65.4628803203667;0.0;0.0;56.36;151.24629357019717;49.98372278283039;49.98372278282954;42.70771511264628;20.39411901931421;16.701341535028337;14.53335237485539;13.302319962692989;0.0;2.8421709430404004e-14;6539.785993411113;207.60629357019715;65.46288032036671;2.0605746774682046;2.0605746774682046
2040-07-02 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.39015919026323;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572136;65.09084629025972;0.0;0.0;56.9;151.44145903202752;50.16072274757961;50.16072274757876;42.8589496275763;20.4663376966463;16.76048352562813;14.584817186094318;13.349425500924095;0.0;0.0;6690.90046314347;208.3414590320275;65.09084629025973;0.23366595353481534;6254378936846876.0
2040-07-02 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572135;65.09084629025972;0.0;0.0;63.79;144.5514590320275;50.16072274757961;50.16072274757876;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094318;13.349425500924093;0.0;0.0;6835.11737715234;208.3414590320275;65.09084629025972;0.0;0.0
2040-07-02 06:00:00;0.0;2.991758887410948e-14;2.991758887410948e-14;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.76097914099305;13.466692146450542;6.4307191734978035;5.266304326787906;4.582689141103441;4.194517250540639;65.4628803203667;0.0;0.0;71.32;136.28629357019716;49.98372278283039;49.983722782829545;42.70771511264628;20.39411901931421;16.701341535028337;14.53335237485539;13.302319962692989;0.0;2.842170943040401e-14;6971.061914853679;207.60629357019715;65.46288032036671;6.019418881470827e-15;6.019418881470827e-15
2040-07-02 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860447;13.544984738311818;6.468106058573206;5.296921542269674;4.609331957813713;4.218903315327768;65.8434681080172;0.0;0.0;70.34;136.54458925267957;49.80996375116696;49.80996375116654;42.55924975613865;20.323222691967384;16.643282455571303;14.482829902840848;13.256076943827884;0.0;0.0;7107.257951010616;206.88458925267955;65.8434681080172;0.0;0.0
2040-07-02 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.76097914099305;13.466692146450544;6.4307191734978035;5.2663043267879015;4.582689141103442;4.194517250540639;65.4628803203667;0.0;0.0;62.78;144.82629357019715;49.98372278283039;49.983722782829545;42.707715112646284;20.39411901931421;16.70134153502832;14.533352374855394;13.302319962692989;0.0;0.0;7251.728881683262;207.60629357019712;65.46288032036671;0.0;0.0
2040-07-02 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860564;13.544984738311818;6.4681060585732055;5.296921542269671;4.609331957813712;4.2189033153277675;65.84346810801732;0.0;0.0;60.49;146.39458925267996;49.80996375116696;49.80996375116696;42.55924975613865;20.32322269196738;16.643282455571295;14.482829902840844;13.256076943827882;0.0;0.0;7397.7608844918595;206.88458925267997;65.84346810801732;0.0;0.0
2040-07-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993303;13.466692146450542;6.4307191734978035;5.266304326787907;4.582689141103439;4.194517250540639;65.46288032036695;0.0;0.0;55.9;151.706293570198;49.98372278283039;49.98372278283039;42.70771511264628;20.39411901931421;16.701341535028337;14.533352374855387;13.30231996269299;0.0;0.0;7549.097290017832;207.606293570198;65.46288032036695;0.0;0.0
2040-07-02 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.39015919026323;6.394172563283064;5.236375237006394;4.556645124990058;4.170679265572136;65.09084629025972;0.0;0.0;53.47;154.87145903202645;50.16072274757961;50.16072274757876;42.8589496275763;20.466337696646303;16.760483525628132;14.584817186094325;13.349425500924095;0.0;0.0;7703.591294185357;208.3414590320275;65.09084629025973;0.0;0.0
2040-07-02 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993303;13.466692146450542;6.4307191734978035;5.266304326787906;4.582689141103441;4.194517250540639;65.46288032036695;0.0;0.0;53.38999999999999;154.21629357019802;49.98372278283039;49.98372278283039;42.70771511264628;20.39411901931421;16.701341535028337;14.53335237485539;13.30231996269299;0.0;0.0;7857.422408190845;207.606293570198;65.46288032036695;0.0;0.0
2040-07-02 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993303;13.466692146450542;6.430719173497804;5.266304326787907;4.582689141103442;4.194517250540639;65.46288032036695;0.0;0.0;53.54999999999999;154.05629357019825;49.98372278283039;49.98372278283039;42.70771511264628;20.394119019314214;16.70134153502834;14.533352374855394;13.30231996269299;0.0;0.0;8011.0858306406335;207.606293570198;65.46288032036696;0.0;0.0
2040-07-02 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.76097914099305;13.466692146450544;6.430719173497804;5.266304326787907;4.582689141103442;4.194517250540639;65.46288032036671;0.0;0.0;53.5;154.10629357019712;49.98372278283039;49.98372278282954;42.707715112646284;20.394119019314214;16.701341535028337;14.533352374855394;13.302319962692989;0.0;0.0;8164.791569919298;207.60629357019715;65.46288032036671;0.0;0.0
2040-07-02 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993317;13.466692146450544;6.4307191734978035;5.266304326787902;4.582689141103442;4.194517250540639;65.46288032036696;0.0;0.0;53.64000000000001;153.966293570198;49.98372278283039;49.98372278283039;42.707715112646284;20.39411901931421;16.701341535028323;14.533352374855394;13.30231996269299;0.0;0.0;8318.349623910999;207.60629357019798;65.46288032036698;0.0;0.0
2040-07-02 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140992763;15.760979140993186;13.466692146450544;6.430719173497804;5.266304326787906;4.582689141103439;4.194517250540639;65.46288032036628;0.0;0.0;53.540000000000006;154.06629357019665;49.98372278282841;49.98372278282997;42.707715112646284;20.394119019314214;16.701341535028337;14.533352374855387;13.30231996269299;0.0;0.0;8472.0;207.60629357019562;65.46288032036628;0.0;0.0
2040-07-02 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.68;0.0;8417.896399999983;0.0;0.0;0.0;0.0
2040-07-02 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.199999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.199999999999996;0.0;8363.275505179974;0.0;0.0;0.0;0.0
2040-07-02 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.79000000000203;0.0;8309.067341404712;0.0;0.0;0.0;0.0
2040-07-02 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.14;0.0;8254.511888037641;0.0;0.0;0.0;0.0
2040-07-02 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.72;0.0;8191.379162443239;0.0;0.0;0.0;0.0
2040-07-02 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.96;0.0;8126.009593485146;0.0;0.0;0.0;0.0
2040-07-02 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.89000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.89000000000033;0.0;8063.713293005471;0.0;0.0;0.0;0.0
2040-07-03 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.82000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.82000000000001;0.0;8003.490107340821;0.0;0.0;0.0;0.0
2040-07-03 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.96;0.0;7943.1299328354535;0.0;0.0;0.0;0.0
2040-07-03 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.919999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.919999999999995;0.0;7882.812776338812;0.0;0.0;0.0;0.0
2040-07-03 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.81000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.809999999945504;0.0;7822.6086357000495;0.0;0.0;0.0;0.0
2040-07-03 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.47;0.0;7760.7475052682485;0.0;0.0;0.0;0.0
2040-07-03 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.49;0.0;7695.869467892965;0.0;0.0;0.0;0.0
2040-07-03 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.61000000000004;0.0;7628.874674419551;0.0;0.0;0.0;0.0
2040-07-03 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.03;0.0;7562.463230685831;0.0;0.0;0.0;0.0
2040-07-03 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572542;13.390159190263228;6.394172563283064;5.236375237006393;4.556645124990056;4.170679265572136;65.09084629025998;0.0;0.0;68.34;140.00145903202838;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646306;16.76048352562813;14.584817186094318;13.349425500924095;0.0;0.0;7702.086566556325;208.34145903202838;65.09084629025998;0.0;0.0
2040-07-03 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.76097914099305;13.466692146450544;6.4307191734978035;5.266304326787906;4.582689141103439;4.194517250540639;65.46288032036671;0.0;0.0;70.92;136.68629357019714;49.98372278283039;49.983722782829545;42.707715112646284;20.39411901931421;16.701341535028337;14.533352374855387;13.30231996269299;0.0;0.0;7838.387755798194;207.60629357019715;65.4628803203667;0.0;0.0
2040-07-03 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860447;13.544984738311818;6.4681060585732055;5.296921542268377;4.609331957813713;4.218903315327768;65.84346810801591;0.0;0.0;74.02;132.86458925267496;49.80996375116696;49.80996375116654;42.55924975613865;20.32322269196738;16.64328245556669;14.482829902840848;13.256076943827885;0.0;0.0;7970.860425663079;206.88458925267494;65.84346810801591;0.0;0.0
2040-07-03 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860548;13.544984738311818;6.468106058573206;5.296921542269674;4.609331957813713;4.218903315327768;65.8434681080173;0.0;0.0;70.67;136.21458925267913;49.80996375116696;49.80996375116696;42.55924975613865;20.323222691967384;16.643282455571303;14.482829902840848;13.256076943827885;0.0;0.0;8106.67647189448;206.88458925267997;65.8434681080173;0.0;0.0
2040-07-03 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.85261024786031;13.54498473830913;6.4681060585732055;5.296921542269674;4.60933195781371;4.218903315327768;65.84346810801438;0.0;0.0;66.87;140.01458925266957;49.80996375116696;49.809963751166116;42.55924975612909;20.32322269196738;16.643282455571303;14.482829902840841;13.256076943827885;0.0;0.0;8246.285727323564;206.88458925266957;65.84346810801438;0.0;0.0
2040-07-03 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993186;13.466692146450544;6.4307191734978035;5.266304326787907;4.582689141103442;4.194517250540637;65.46288032036684;0.0;0.0;64.53;143.0762935701976;49.98372278283039;49.98372278282997;42.707715112646284;20.39411901931421;16.70134153502834;14.533352374855394;13.302319962692984;0.0;0.0;8388.949706607395;207.6062935701976;65.46288032036685;0.0;0.0
2040-07-03 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.52;0.0;8322.010259122064;0.0;0.0;0.0;0.0
2040-07-03 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.6;0.0;8254.994158609108;0.0;0.0;0.0;0.0
2040-07-03 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.42;0.0;8188.161408901178;0.0;0.0;0.0;0.0
2040-07-03 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.79;0.0;8120.962000830733;0.0;0.0;0.0;0.0
2040-07-03 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.01;0.0;8058.545952730691;0.0;0.0;0.0;0.0
2040-07-03 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.24;0.0;7997.903025433055;0.0;0.0;0.0;0.0
2040-07-03 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.44;0.0;7937.063130281784;0.0;0.0;0.0;0.0
2040-07-03 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.82000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.82000000000001;0.0;7876.84627712527;0.0;0.0;0.0;0.0
2040-07-03 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.720000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.720000000000006;0.0;7816.732434811413;0.0;0.0;0.0;0.0
2040-07-03 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.8;0.0;7756.541598189673;0.0;0.0;0.0;0.0
2040-07-04 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.28;0.0;7696.873771109764;0.0;0.0;0.0;0.0
2040-07-04 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.59;0.0;7640.898927421209;0.0;0.0;0.0;0.0
2040-07-04 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.8;0.0;7583.716882474838;0.0;0.0;0.0;0.0
2040-07-04 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.82000000000002;0.0;7522.517696630714;0.0;0.0;0.0;0.0
2040-07-04 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.06;0.0;7454.081570745882;0.0;0.0;0.0;0.0
2040-07-04 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.78;0.0;7379.928866667345;0.0;0.0;0.0;0.0
2040-07-04 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.76;0.0;7302.799870224011;0.0;0.0;0.0;0.0
2040-07-04 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.18;0.0;7226.254730230487;0.0;0.0;0.0;0.0
2040-07-04 08:00:00;0.0;1.2520510943814817e-11;1.2520510943814817e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.3299999999881;1.1894485396624077e-11;7155.563417493988;0.0;0.0;2.519126801895541e-12;2.519126801895541e-12
2040-07-04 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151674;15.581835768151656;13.313626234075908;6.357625953068323;5.206446147224879;4.530601108876671;4.1468412806036286;64.71881226015273;0.0;0.0;65.55;143.53047668909034;50.338650174859985;50.33865017485997;43.010976596596784;20.5389347927956;16.81993541448356;14.636551667918704;13.396777867575757;0.0;0.0;7298.736116012187;209.08047668909035;64.71881226015275;0.0;0.0
2040-07-04 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.41;0.0;7232.961179206387;0.0;0.0;0.0;0.0
2040-07-04 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.1;0.0;7167.499531147427;0.0;0.0;0.0;0.0
2040-07-04 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.16;0.0;7101.981156170869;0.0;0.0;0.0;0.0
2040-07-04 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.05;0.0;7036.57605711306;0.0;0.0;0.0;0.0
2040-07-04 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.07;0.0;6971.154228310205;0.0;0.0;0.0;0.0
2040-07-04 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.48000000000066;0.0;6905.32567059879;0.0;0.0;0.0;0.0
2040-07-04 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.52999999998147;0.0;6839.450404315277;0.0;0.0;0.0;0.0
2040-07-04 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.51;0.0;6773.5984317950615;0.0;0.0;0.0;0.0
2040-07-04 18:00:00;0.0;2.2557862011078547e-11;2.2557862011078547e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.30999999997857;2.142996891052462e-11;6707.949751873493;0.0;0.0;4.5386418366290034e-12;4.5386418366290034e-12
2040-07-04 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.36;0.0;6642.254354385891;0.0;0.0;0.0;0.0
2040-07-04 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.46;0.0;6576.462241668159;0.0;0.0;0.0;0.0
2040-07-04 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.28;0.0;6510.853418556076;0.0;0.0;0.0;0.0
2040-07-04 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.09;0.0;6454.437875885148;0.0;0.0;0.0;0.0
2040-07-04 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.77999999999957;0.0;6399.335153991354;0.0;0.0;0.0;0.0
2040-07-05 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;6344.905187233655;0.0;0.0;0.0;0.0
2040-07-05 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.35999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.36000000000004;0.0;6290.227941974289;0.0;0.0;0.0;0.0
2040-07-05 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.35999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.35999999999999;0.0;6235.55343057718;0.0;0.0;0.0;0.0
2040-07-05 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.70000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.70000000000001;0.0;6180.541652905651;0.0;0.0;0.0;0.0
2040-07-05 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.65;0.0;6116.582625823006;0.0;0.0;0.0;0.0
2040-07-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.21;0.0;6043.066796691715;0.0;0.0;0.0;0.0
2040-07-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.49;0.0;5970.274643351881;0.0;0.0;0.0;0.0
2040-07-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.73999999998392;0.0;5897.23612961973;0.0;0.0;0.0;0.0
2040-07-05 08:00:00;0.0;3.8892865536342326e-13;3.8892865536342326e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.64999999999964;3.694822225952521e-13;5824.291267813249;0.0;0.0;7.825244545912076e-14;7.825244545912076e-14
2040-07-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.2;0.0;5751.800053249858;0.0;0.0;0.0;0.0
2040-07-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.26000000000002;0.0;5678.252463247193;0.0;0.0;0.0;0.0
2040-07-05 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.72999999998751;0.0;5615.238550624033;0.0;0.0;0.0;0.0
2040-07-05 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.24;0.0;5560.717788696503;0.0;0.0;0.0;0.0
2040-07-05 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;5506.329752807068;0.0;0.0;0.0;0.0
2040-07-05 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459967942;6.427599634436945;5.263749644860342;4.580466080603713;4.19248249205533;65.43112430572332;0.0;0.0;54.42;156.22615503082307;50.71560614693485;50.71560614693485;43.33306001431265;20.692738561933187;16.945889826895726;14.746156028437563;13.49709830537423;0.0;0.0;5662.280591350251;210.64615503082305;65.43112430572332;0.0;0.0
2040-07-05 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.98;0.0;5607.017477320709;0.0;0.0;0.0;0.0
2040-07-05 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.12;0.0;5545.617126446843;0.0;0.0;0.0;0.0
2040-07-05 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.61;0.0;5481.729845590521;0.0;0.0;0.0;0.0
2040-07-05 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.32;0.0;5408.135759098241;0.0;0.0;0.0;0.0
2040-07-05 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.55;0.0;5334.315352310286;0.0;0.0;0.0;0.0
2040-07-05 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.24;0.0;5260.80863654267;0.0;0.0;0.0;0.0
2040-07-05 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.22;0.0;5195.325596110843;0.0;0.0;0.0;0.0
2040-07-05 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.969999999999295;0.0;5140.095829831038;0.0;0.0;0.0;0.0
2040-07-05 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.48;0.0;5084.358825039547;0.0;0.0;0.0;0.0
2040-07-06 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.23;0.0;5028.874607098295;0.0;0.0;0.0;0.0
2040-07-06 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.47;0.0;4961.153163367941;0.0;0.0;0.0;0.0
2040-07-06 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.45;0.0;4889.455105709772;0.0;0.0;0.0;0.0
2040-07-06 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.85;0.0;4816.360632954486;0.0;0.0;0.0;0.0
2040-07-06 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.2;0.0;4748.919814922839;0.0;0.0;0.0;0.0
2040-07-06 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.77;0.0;4678.912368932092;0.0;0.0;0.0;0.0
2040-07-06 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.43000000000033;0.0;4607.248423313646;0.0;0.0;0.0;0.0
2040-07-06 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.28;0.0;4535.7380608924805;0.0;0.0;0.0;0.0
2040-07-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.21;0.0;4464.301273989436;0.0;0.0;0.0;0.0
2040-07-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.15;0.0;4392.928058925736;0.0;0.0;0.0;0.0
2040-07-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.92;0.0;4321.78841252279;0.0;0.0;0.0;0.0
2040-07-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.38;0.0;4259.192323102164;0.0;0.0;0.0;0.0
2040-07-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975202;6.4275996344369455;5.2637496448603365;4.580466080603714;4.192482492055393;65.4311243057305;0.0;0.0;54.27;156.37615503084908;50.71560614693485;50.71560614693443;43.333060014338855;20.69273856193319;16.945889826895705;14.746156028437566;13.497098305374458;0.0;0.0;4415.355518516858;210.64615503084906;65.4311243057305;0.0;0.0
