;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-07-06 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.58;0.0;4360.554750740932;0.0;0.0;0.0;0.0
2040-07-06 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.0;0.0;4301.3367230033955;0.0;0.0;0.0;0.0
2040-07-06 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.65;0.0;4236.471656167245;0.0;0.0;0.0;0.0
2040-07-06 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.80999999999938;0.0;4167.449832584437;0.0;0.0;0.0;0.0
2040-07-06 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.63000000000002;0.0;4096.611460092806;0.0;0.0;0.0;0.0
2040-07-06 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.71;0.0;4023.696629519801;0.0;0.0;0.0;0.0
2040-07-06 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.55;0.0;3950.9454446883246;0.0;0.0;0.0;0.0
2040-07-06 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.49;0.0;3878.25789741609;0.0;0.0;0.0;0.0
2040-07-06 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.76;0.0;3806.303984521219;0.0;0.0;0.0;0.0
2040-07-06 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.99;0.0;3734.123669321993;0.0;0.0;0.0;0.0
2040-07-06 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.66000000000005;0.0;3664.276963138527;0.0;0.0;0.0;0.0
2040-07-07 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.95;0.0;3600.1437492903697;0.0;0.0;0.0;0.0
2040-07-07 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.96;0.0;3540.003742102905;0.0;0.0;0.0;0.0
2040-07-07 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.24000000000004;0.0;3476.5867419158;0.0;0.0;0.0;0.0
2040-07-07 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.74;0.0;3411.672912578704;0.0;0.0;0.0;0.0
2040-07-07 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.02;0.0;3341.4823289330748;0.0;0.0;0.0;0.0
2040-07-07 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.07;0.0;3270.245254816628;0.0;0.0;0.0;0.0
2040-07-07 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.8499999999968;0.0;3200.23174255389;0.0;0.0;0.0;0.0
2040-07-07 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.49;0.0;3130.5817309667623;0.0;0.0;0.0;0.0
2040-07-07 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.42;0.0;3061.005201880214;0.0;0.0;0.0;0.0
2040-07-07 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.025414206098816;13.69263404908539;6.538612701438402;5.354661497688424;4.659576731052387;4.264892157601364;66.56120554906374;0.0;0.0;68.21;140.28023163762583;50.196541549351;50.19654154935058;42.889554374413095;20.480952312480923;16.77245186268775;14.59523192190843;13.358958067434067;0.0;0.0;3201.132383257746;208.49023163762584;66.56120554906374;0.0;0.0
2040-07-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.117906907689722;16.117906907689708;13.771662815444;6.576351130263637;5.385566602645824;4.686470066512041;4.2895075212092335;66.94537195145416;0.0;0.0;67.52;140.2629885813803;50.02626424101146;50.026264241011475;42.74406391532287;20.4114765811983;16.715556150965757;14.545721801698047;13.313641650172393;0.0;0.0;3341.235315219964;207.78298858138035;66.94537195145418;0.0;0.0
2040-07-07 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.025414206098922;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052384;4.264892157601364;66.56120554906384;0.0;0.0;63.95;144.54023163762542;50.196541549351004;50.196541549351004;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908423;13.358958067434067;0.0;0.0;3485.6084850918287;208.49023163762627;66.56120554906384;0.0;0.0
2040-07-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771251;5.324357546745731;4.633206514236164;4.240755602419375;66.18451180128613;0.0;0.0;57.239999999999995;151.9651908295035;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179622;16.829968315786637;14.645282205503003;13.404768894105443;0.0;0.0;3637.399395497078;209.20519082950437;66.18451180128615;0.0;0.0
2040-07-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.5376509896786;6.464603990104099;5.294053595803026;4.606836297419939;4.216619047237384;65.80781805350838;0.0;0.0;55.08;154.84384580239666;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057854;14.695591210000762;13.450816526996503;0.0;0.0;3792.0613713296993;209.92384580239667;65.80781805350837;0.0;0.0
2040-07-07 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519381996;6.501608345770701;5.32435754674573;4.633206514236162;4.240755602419375;66.18451180128545;0.0;0.0;58.15999999999999;151.04519082950196;50.36867661054455;50.36867661054412;43.03663215784056;20.551186035177665;16.82996831578663;14.645282205502996;13.404768894105443;0.0;0.0;3942.9169590906345;209.205190829502;66.18451180128545;0.0;0.0
2040-07-07 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.52;0.0;3880.1998132426797;0.0;0.0;0.0;0.0
2040-07-07 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.28;0.0;3816.725803252017;0.0;0.0;0.0;0.0
2040-07-07 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.88;0.0;3751.6549669618544;0.0;0.0;0.0;0.0
2040-07-07 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.85;0.0;3679.6173842135063;0.0;0.0;0.0;0.0
2040-07-07 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.67000000000007;0.0;3607.7634033442955;0.0;0.0;0.0;0.0
2040-07-07 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.32;0.0;3536.263015174128;0.0;0.0;0.0;0.0
2040-07-07 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.15000000000013;0.0;3465.9362020233693;0.0;0.0;0.0;0.0
2040-07-07 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.74;0.0;3396.0229052132686;0.0;0.0;0.0;0.0
2040-07-07 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.89;0.0;3325.9631040680074;0.0;0.0;0.0;0.0
2040-07-08 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.23;0.0;3261.566805912804;0.0;0.0;0.0;0.0
2040-07-08 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.53;0.0;3199.873727572508;0.0;0.0;0.0;0.0
2040-07-08 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.41000000000037;0.0;3142.303733886129;0.0;0.0;0.0;0.0
2040-07-08 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.580000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.580000000000005;0.0;3085.5666186994345;0.0;0.0;0.0;0.0
2040-07-08 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.95;0.0;3020.4623403684996;0.0;0.0;0.0;0.0
2040-07-08 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.04;0.0;2945.271317251481;0.0;0.0;0.0;0.0
2040-07-08 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.117906907689726;16.117906907689726;13.771662815444;6.576351130263638;5.385566602645824;4.686470066512041;4.2895075212092335;66.94537195145419;0.0;0.0;76.09;131.69298858137952;50.026264241011475;50.026264241011475;42.74406391532286;20.4114765811983;16.715556150965757;14.545721801698045;13.313641650172393;0.0;0.0;3076.817042266998;207.78298858138035;66.94537195145419;0.0;0.0
2040-07-08 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.214003275794152;16.21400327579412;13.85377067143934;6.615559909828947;5.417675820899955;4.714411210185422;4.31508193953201;67.34450610347395;0.0;0.0;76.6;130.48748309043964;49.85881289329345;49.858812893293454;42.6009880487124;20.343153884824858;16.659604693310424;14.497033362611509;13.269077314394377;0.0;0.0;3207.1506845053236;207.08748309044046;67.34450610347395;0.0;0.0
2040-07-08 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771251;5.3243575467457305;4.633206514236164;4.240755602419375;66.18451180128613;0.0;0.0;63.14;146.06519082951124;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179622;16.829968315786633;14.645282205503003;13.404768894105443;0.0;0.0;3353.0555178006102;209.20519082950437;66.18451180128615;0.0;0.0
2040-07-08 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.5376509896786;6.4646039901040995;5.294053595803035;4.606836297419936;4.2166190472373835;65.80781805350837;0.0;0.0;61.6;148.32384580239668;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409016;16.887782084057886;14.695591210000753;13.4508165269965;0.0;0.0;3501.2117108271186;209.92384580239667;65.80781805350838;0.0;0.0
2040-07-08 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.464603990104099;5.294053595803037;4.606836297419936;4.2166190472373835;65.80781805350838;0.0;0.0;61.94;147.9838458023967;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057893;14.695591210000753;13.4508165269965;0.0;0.0;3649.0204960439733;209.9238458023967;65.80781805350838;0.0;0.0
2040-07-08 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632428;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350814;0.0;0.0;62.70000000000001;147.22384580239583;50.541701475657355;50.54170147565649;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000755;13.4508165269965;0.0;0.0;3796.061890821567;209.9238458023958;65.80781805350814;0.0;0.0
2040-07-08 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.464603990104099;5.29405359580303;4.606836297419936;4.2166190472373835;65.80781805350836;0.0;0.0;61.339999999999996;148.5838458023967;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057868;14.695591210000755;13.450816526996501;0.0;0.0;3944.455933529423;209.92384580239667;65.80781805350836;0.0;0.0
2040-07-08 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365572;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419374;66.1845118012859;0.0;0.0;61.440000000000005;147.7651908295035;50.36867661054455;50.368676610543694;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205503;13.40476889410544;0.0;0.0;4092.0239015622496;209.20519082950352;66.18451180128591;0.0;0.0
2040-07-08 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.5376509896786;6.4646039901040995;5.294053595803034;4.606836297419936;4.2166190472373835;65.80781805350837;0.0;0.0;60.06;149.8638458023967;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409016;16.887782084057882;14.695591210000755;13.450816526996501;0.0;0.0;4241.683146169568;209.92384580239667;65.80781805350838;0.0;0.0
2040-07-08 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519381997;6.50160834577125;5.3243575467457305;4.633206514236163;4.240755602419374;66.18451180128599;0.0;0.0;60.019999999999996;149.18519082950394;50.36867661054455;50.36867661054412;43.036632157840565;20.55118603517962;16.829968315786633;14.645282205503;13.40476889410544;0.0;0.0;4390.6562528417635;209.20519082950395;66.184511801286;0.0;0.0
2040-07-08 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636362742;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236162;4.240755602419374;66.18451180128307;0.0;0.0;59.02;150.18519082949354;50.36867661054455;50.368676610533726;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205502996;13.404768894105441;0.0;0.0;4540.621910858615;209.20519082949355;66.18451180128308;0.0;0.0
2040-07-08 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.7;0.0;4479.694879763072;0.0;0.0;0.0;0.0
2040-07-08 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.98;0.0;4418.490895019084;0.0;0.0;0.0;0.0
2040-07-08 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.76;0.0;4357.509970474333;0.0;0.0;0.0;0.0
2040-07-08 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.949999999993224;0.0;4296.34209497581;0.0;0.0;0.0;0.0
2040-07-08 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.15;0.0;4235.977277871062;0.0;0.0;0.0;0.0
2040-07-08 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.47;0.0;4175.295479007168;0.0;0.0;0.0;0.0
2040-07-08 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.44;0.0;4114.646714233218;0.0;0.0;0.0;0.0
2040-07-09 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.71;0.0;4053.7309818975064;0.0;0.0;0.0;0.0
2040-07-09 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.830000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.830000000000005;0.0;3992.6982953484116;0.0;0.0;0.0;0.0
2040-07-09 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.91999999999958;0.0;3931.578660433645;0.0;0.0;0.0;0.0
2040-07-09 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.31999999999766;0.0;3870.062081500624;0.0;0.0;0.0;0.0
2040-07-09 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.19;0.0;3800.6785783965483;0.0;0.0;0.0;0.0
2040-07-09 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.67;0.0;3729.8185444676283;0.0;0.0;0.0;0.0
2040-07-09 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899257;13.460159459975204;6.42759963443683;5.26374964486034;4.580466080603714;4.192482492055393;65.43112430573026;0.0;0.0;70.19;140.45615503084827;50.71560614693485;50.715606146934;43.33306001433887;20.69273856193277;16.945889826895723;14.746156028437566;13.49709830537446;0.0;0.0;3870.0882085712533;210.64615503084823;65.43112430573026;0.0;0.0
2040-07-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496898609;15.75333349689952;13.460159459975202;6.4275996344369455;5.263749644860342;4.580466080603714;4.192482492055393;65.43112430572972;0.0;0.0;69.51;141.1361550308486;50.715606146931556;50.715606146934846;43.33306001433886;20.69273856193319;16.945889826895726;14.746156028437566;13.497098305374458;2.3876623524200228e-12;0.0;4011.0308591916714;210.6461550308462;65.43112430572972;0.0;0.0
2040-07-09 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.537650989678601;6.464603990104099;5.294053595803036;4.606836297419936;4.2166190472373835;65.8078180535084;0.0;0.0;68.38;141.5438458023967;50.541701475657355;50.541701475657355;43.184470218617825;20.621782811409012;16.88778208405789;14.695591210000755;13.4508165269965;0.0;0.0;4152.374153451108;209.9238458023967;65.8078180535084;0.0;0.0
2040-07-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419374;66.18451180128613;0.0;0.0;66.03;143.17519082950437;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179622;16.829968315786633;14.645282205503;13.40476889410544;0.0;0.0;4295.34172557294;209.20519082950437;66.18451180128615;0.0;0.0
2040-07-09 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.537650989678601;6.464603990104099;5.294053595803033;4.606836297419939;4.2166190472373835;65.80781805350838;0.0;0.0;63.11999999999999;146.80384580239672;50.541701475657355;50.541701475657355;43.184470218617825;20.621782811409012;16.887782084057875;14.695591210000762;13.450816526996501;0.0;0.0;4441.930804289058;209.9238458023967;65.80781805350838;0.0;0.0
2040-07-09 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419939;4.216619047237384;65.80781805350836;0.0;0.0;61.99000000000001;147.9338458023958;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000762;13.450816526996503;0.0;0.0;4589.642553551239;209.92384580239673;65.80781805350836;0.0;0.0
2040-07-09 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365533;13.615142519382;6.501608345771251;5.324357546745723;4.633206514236164;4.240755602419374;66.18451180128585;0.0;0.0;61.57;147.6351908295035;50.36867661054455;50.36867661054366;43.03663215784057;20.551186035179622;16.82996831578661;14.645282205503003;13.404768894105441;0.0;0.0;4737.048262253068;209.20519082950347;66.18451180128585;0.0;0.0
2040-07-09 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.538612701437297;5.354661497688363;4.659576731052384;4.264892157601364;66.5612055490627;0.0;0.0;62.95000000000001;145.54023163762213;50.196541549351004;50.196541549351004;42.8895543744131;20.480952312477015;16.772451862687532;14.595231921908423;13.358958067434068;0.0;0.0;4882.351641477578;208.49023163762214;66.56120554906269;0.0;0.0
2040-07-09 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.2;0.0;4820.907523895504;0.0;0.0;0.0;0.0
2040-07-09 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.68;0.0;4760.9864785193095;0.0;0.0;0.0;0.0
2040-07-09 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.480000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.480000000000146;0.0;4700.268429195383;0.0;0.0;0.0;0.0
2040-07-09 17:00:00;5.072718884633101e-12;0.0;5.072718884633101e-12;2.6209964388958614e-12;2.6209964388958614e-12;2.6209964388958614e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.6209964388958614e-12;1.3926637620897964e-12;61.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.52999999999861;0.0;4638.503415773925;0.0;0.0;-6.878921625194105e-13;-2.639483375933558e-12
2040-07-09 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.94;0.0;4575.331490603134;0.0;0.0;0.0;0.0
2040-07-09 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.26999999999147;0.0;4512.832724028613;0.0;0.0;0.0;0.0
2040-07-09 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.449999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.45000000000002;0.0;4450.157082392403;0.0;0.0;0.0;0.0
2040-07-09 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.52;0.0;4387.41457453827;0.0;0.0;0.0;0.0
2040-07-09 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.43;0.0;4323.7652038095575;0.0;0.0;0.0;0.0
2040-07-09 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.76000000000002;0.0;4259.789015549348;0.0;0.0;0.0;0.0
2040-07-10 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.24;0.0;4195.336026098571;0.0;0.0;0.0;0.0
2040-07-10 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.35;0.0;4129.776259297265;0.0;0.0;0.0;0.0
2040-07-10 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.83000000000001;0.0;4063.7397704842997;0.0;0.0;0.0;0.0
2040-07-10 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.55999999994297;0.0;3996.976583495832;0.0;0.0;0.0;0.0
2040-07-10 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.26;0.0;3923.5167346666585;0.0;0.0;0.0;0.0
2040-07-10 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.78;0.0;3846.5405588299063;0.0;0.0;0.0;0.0
2040-07-10 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.97;0.0;3761.378231801946;0.0;0.0;0.0;0.0
2040-07-10 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.41;0.0;3676.780162890356;0.0;0.0;0.0;0.0
2040-07-10 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.29;0.0;3592.306323882212;0.0;0.0;0.0;0.0
2040-07-10 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.41;0.0;3518.716708566018;0.0;0.0;0.0;0.0
2040-07-10 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.4;0.0;3450.1407727305896;0.0;0.0;0.0;0.0
2040-07-10 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.08;0.0;3380.888265691953;0.0;0.0;0.0;0.0
2040-07-10 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.76;0.0;3309.9592212786683;0.0;0.0;0.0;0.0
2040-07-10 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.76000000000037;0.0;3238.033723317604;0.0;0.0;0.0;0.0
2040-07-10 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.83;0.0;3166.0418216314383;0.0;0.0;0.0;0.0
2040-07-10 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.08999999999492;0.0;3093.7935195403566;0.0;0.0;0.0;0.0
2040-07-10 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.89;0.0;3025.7488298643752;0.0;0.0;0.0;0.0
2040-07-10 17:00:00;0.0;4.60730868661286e-12;4.60730868661286e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.56999999999562;4.376943252282217e-12;2952.027542422886;0.0;0.0;9.269905077465074e-13;9.269905077465074e-13
2040-07-10 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.05;0.0;2869.829941045765;0.0;0.0;0.0;0.0
2040-07-10 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.49;0.0;2793.1964495487123;0.0;0.0;0.0;0.0
2040-07-10 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.62;0.0;2720.4367897262346;0.0;0.0;0.0;0.0
2040-07-10 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.24;0.0;2654.0607678867486;0.0;0.0;0.0;0.0
2040-07-10 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.47999999998878;0.0;2585.4480648483654;0.0;0.0;0.0;0.0
2040-07-10 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.04;0.0;2514.2787924451127;0.0;0.0;0.0;0.0
2040-07-11 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.12;0.0;2454.0330785054794;0.0;0.0;0.0;0.0
2040-07-11 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.61999999997829;0.0;2393.290376851562;0.0;0.0;0.0;0.0
2040-07-11 02:00:00;0.0;5.310372025154433e-12;5.310372025154433e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.540000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.53999999999496;5.044853423896711e-12;2331.6307123327247;0.0;0.0;1.068446851461072e-12;1.068446851461072e-12
2040-07-11 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.02;0.0;2266.4941307971067;0.0;0.0;0.0;0.0
2040-07-11 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.39;0.0;2179.990806090567;0.0;0.0;0.0;0.0
2040-07-11 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.86;0.0;2103.021806550262;0.0;0.0;0.0;0.0
2040-07-11 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.80000000000004;0.0;2033.1166554599347;0.0;0.0;0.0;0.0
2040-07-11 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.059999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.059999999999995;0.0;1969.9549996271621;0.0;0.0;0.0;0.0
2040-07-11 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.12;0.0;1908.7365018771804;0.0;0.0;0.0;0.0
2040-07-11 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.13000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.13000000000001;0.0;1847.5110650520865;0.0;0.0;0.0;0.0
2040-07-11 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365567;15.934720636365782;13.615142519381997;6.501608345771252;5.3243575467457305;4.633206514236163;4.240755602419374;66.18451180128586;0.0;0.0;55.29;153.9151908295035;50.36867661054367;50.36867661054455;43.036632157840565;20.551186035179626;16.829968315786633;14.645282205503;13.404768894105441;0.0;0.0;2001.3338803283373;209.2051908295035;66.18451180128586;0.0;0.0
2040-07-11 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.537650989678601;6.4646039901040995;5.294053595803037;4.606836297419939;4.216619047237384;65.8078180535084;0.0;0.0;54.54;155.38384580239585;50.541701475657355;50.541701475657355;43.184470218617825;20.621782811409016;16.887782084057893;14.695591210000762;13.450816526996503;0.0;0.0;2156.6176594367166;209.92384580239673;65.8078180535084;0.0;0.0
2040-07-11 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.5376509896786;0.0;0.0;4.606836297419937;0.0;18.144487287098535;0.0;0.0;54.27;3.610061428618568;0.0;0.0;43.18447021861782;0.0;0.0;14.695591210000757;0.0;0.0;0.0;2160.1198899823635;57.880061428618575;18.144487287098535;0.0;0.0
2040-07-11 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;0.0;5.294053595798985;4.606836297419936;4.216619047237384;59.34321406340025;0.0;0.0;53.53;135.7720629909702;50.541701475657355;50.541701475657355;43.18447021861782;0.0;16.887782084043366;14.695591210000753;13.450816526996503;0.0;0.0;2295.7839469788373;189.30206299097316;59.34321406340025;0.0;0.0
2040-07-11 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.25000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.25000000000001;0.0;2241.419157781497;0.0;0.0;0.0;0.0
2040-07-11 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.37;0.0;2186.9370868236133;0.0;0.0;0.0;0.0
2040-07-11 16:00:00;0.0;2.0194372490023898e-13;2.0194372490023898e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.70000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.69999999999982;1.9184653865522705e-13;2132.127739969272;0.0;0.0;4.063107744992808e-14;4.063107744992808e-14
2040-07-11 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.64;0.0;2075.381133582274;0.0;0.0;0.0;0.0
2040-07-11 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.74000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.74000000000001;0.0;2017.5373645255943;0.0;0.0;0.0;0.0
2040-07-11 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.81000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.81000000000001;0.0;1953.626487657368;0.0;0.0;0.0;0.0
2040-07-11 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.44;0.0;1893.0888063329853;0.0;0.0;0.0;0.0
2040-07-11 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.39;0.0;1838.6041518926684;0.0;0.0;0.0;0.0
2040-07-11 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.83;0.0;1783.682221685074;0.0;0.0;0.0;0.0
2040-07-11 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.74;0.0;1728.8530375739897;0.0;0.0;0.0;0.0
2040-07-12 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11000000000004;0.0;1674.6565949221108;0.0;0.0;0.0;0.0
2040-07-12 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.77;0.0;1619.8028620923649;0.0;0.0;0.0;0.0
2040-07-12 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.50000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.50000000000001;0.0;1565.2218719492603;0.0;0.0;0.0;0.0
2040-07-12 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.58;0.0;1510.5636108556625;0.0;0.0;0.0;0.0
2040-07-12 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.1;0.0;1455.38808267512;0.0;0.0;0.0;0.0
2040-07-12 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.56000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.56000000000001;0.0;1399.7553132709859;0.0;0.0;0.0;0.0
2040-07-12 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.83999999999936;0.0;1344.845325505323;0.0;0.0;0.0;0.0
2040-07-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.92;0.0;1289.8580832390478;0.0;0.0;0.0;0.0
2040-07-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.60000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.60000000000001;0.0;1227.1935903348844;0.0;0.0;0.0;0.0
2040-07-12 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.11999999999824;0.0;1159.0122306553676;0.0;0.0;0.0;0.0
2040-07-12 10:00:00;0.0;1.7651377435724593e-12;1.7651377435724593e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.89999999999833;1.6768808563938364e-12;1092.0542800438366;0.0;0.0;3.551457140067788e-13;3.551457140067788e-13
2040-07-12 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.72999999999774;0.0;1027.2696773298344;0.0;0.0;0.0;0.0
2040-07-12 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.04;0.0;968.178313845968;0.0;0.0;0.0;0.0
2040-07-12 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.999999999997044;0.0;916.1299049302756;0.0;0.0;0.0;0.0
2040-07-12 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.81000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.81000000000001;0.0;864.274098435029;0.0;0.0;0.0;0.0
2040-07-12 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.56999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.56999999999999;0.0;812.6608847301072;0.0;0.0;0.0;0.0
2040-07-12 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.31000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.30999999999199;0.0;761.3102516858706;0.0;0.0;0.0;0.0
2040-07-12 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.98;0.0;703.2921861732864;0.0;0.0;0.0;0.0
2040-07-12 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.91000000000005;0.0;650.3470215639703;0.0;0.0;0.0;0.0
2040-07-12 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.82;0.0;597.4945042128993;0.0;0.0;0.0;0.0
2040-07-12 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.06;0.0;543.4046294876887;0.0;0.0;0.0;0.0
2040-07-12 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.800000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.800000000000004;0.0;489.57745925621424;0.0;0.0;0.0;0.0
2040-07-12 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.62;0.0;435.9329803832515;0.0;0.0;0.0;0.0
2040-07-12 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.64000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.64000000000001;0.0;382.27118373423235;0.0;0.0;0.0;0.0
2040-07-13 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.36;0.0;328.8920701750456;0.0;0.0;0.0;0.0
2040-07-13 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.45;0.0;275.42562557153684;0.0;0.0;0.0;0.0
2040-07-13 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.56;0.0;221.85185429025825;0.0;0.0;0.0;0.0
2040-07-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.66;0.0;168.18076169754377;0.0;0.0;0.0;0.0
2040-07-13 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.94;0.0;114.23235265945891;0.0;0.0;0.0;0.0
2040-07-13 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.23;0.0;59.996641041825946;0.0;0.0;0.0;0.0
2040-07-13 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.24;0.0;5.753641209773853;0.0;0.0;0.0;0.0
2040-07-13 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899508;13.460159459975202;6.427599634436945;5.26374964486034;4.580466080603713;4.192482492055393;65.43112430573062;0.0;0.0;54.12;156.52615503084863;50.71560614693485;50.71560614693485;43.333060014338855;20.692738561933187;16.94588982689572;14.746156028437563;13.49709830537446;0.0;0.0;162.27950855856284;210.64615503084949;65.43112430573062;0.0;0.0
2040-07-13 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.5376509896786;6.464603990104099;5.294053595803037;4.606836297419936;4.216619047236749;65.80781805350775;0.0;0.0;61.03000000000001;148.89384580239442;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057893;14.695591210000753;13.450816526994226;0.0;0.0;311.16524038552933;209.92384580239442;65.80781805350775;0.0;0.0
2040-07-13 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.537650989678601;6.464603990104099;5.294053595803036;4.606836297419936;4.216619047237384;65.80781805350826;0.0;0.0;65.59;144.33384580239627;50.541701475657355;50.54170147565693;43.184470218617825;20.621782811409012;16.88778208405789;14.695591210000755;13.450816526996503;0.0;0.0;455.4835279259063;209.92384580239624;65.80781805350826;0.0;0.0
2040-07-13 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365542;13.615142519381997;6.501608345771251;5.32435754674573;4.633206514236162;4.240755602419374;66.18451180128586;0.0;0.0;66.06;143.1451908295035;50.36867661054455;50.368676610543694;43.036632157840565;20.551186035179622;16.82996831578663;14.645282205502996;13.404768894105441;0.0;0.0;598.6059445790136;209.20519082950352;66.18451180128588;0.0;0.0
2040-07-13 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365542;13.615142519382;6.501608345771251;5.324357546745731;4.633206514236164;4.240755602419375;66.18451180128588;0.0;0.0;65.29;143.9151908295024;50.36867661054455;50.368676610543694;43.03663215784057;20.551186035179622;16.829968315786637;14.645282205503003;13.404768894105443;0.0;0.0;742.4912051112871;209.20519082950352;66.18451180128588;0.0;0.0
2040-07-13 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365679;13.615142519381997;6.501608345771251;5.324357546745726;4.633206514236163;4.240755602419375;66.18451180128599;0.0;0.0;64.77;144.43519082950394;50.36867661054455;50.36867661054413;43.036632157840565;20.551186035179622;16.82996831578662;14.645282205503;13.404768894105443;0.0;0.0;886.8892713805353;209.20519082950395;66.184511801286;0.0;0.0
2040-07-13 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.025414206098937;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052387;4.264892157601363;66.56120554906386;0.0;0.0;65.31;143.18023163762626;50.196541549351004;50.196541549351004;42.889554374413095;20.48095231248092;16.77245186268775;14.59523192190843;13.358958067434065;0.0;0.0;1030.0251585545927;208.49023163762627;66.56120554906386;0.0;0.0
2040-07-13 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.025414206098816;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052386;4.264892157601259;66.56120554906363;0.0;0.0;63.11000000000001;145.38023163762543;50.196541549351004;50.19654154935058;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908427;13.358958067433697;0.0;0.0;1175.3538889342904;208.49023163762547;66.56120554906363;0.0;0.0
2040-07-13 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.025414206098702;13.69263404908539;6.538612701438402;5.354661497688422;4.659576731052386;4.264892157601364;66.56120554906362;0.0;0.0;62.69;145.80023163762547;50.196541549351;50.19654154935023;42.889554374413095;20.480952312480923;16.772451862687742;14.595231921908427;13.358958067434067;0.0;0.0;1321.0953528774692;208.4902316376255;66.56120554906362;0.0;0.0
2040-07-13 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.23;0.0;1259.7992981098253;0.0;0.0;0.0;0.0
2040-07-13 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.6;0.0;1198.13630814492;0.0;0.0;0.0;0.0
2040-07-13 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.7;0.0;1136.37640132951;0.0;0.0;0.0;0.0
2040-07-13 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.469999999998336;0.0;1074.849582509445;0.0;0.0;0.0;0.0
2040-07-13 20:00:00;0.0;1.697823168605713e-12;1.697823168605713e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.34999999999667;1.6129320101754274e-12;1013.4458400303213;0.0;0.0;3.4160202152346943e-13;3.4160202152346943e-13
2040-07-13 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.26000000000002;0.0;952.1351677383192;0.0;0.0;0.0;0.0
2040-07-13 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.08;0.0;891.0075609799322;0.0;0.0;0.0;0.0
2040-07-13 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.28;0.0;829.683010601883;0.0;0.0;0.0;0.0
2040-07-14 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.469999999999814;0.0;769.1715264513531;0.0;0.0;0.0;0.0
2040-07-14 01:00:00;0.0;1.4210854715202004e-13;1.4210854715202004e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.339999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.33999999999958;1.3500311979441904e-13;715.7930678750306;0.0;0.0;2.859223968698643e-14;2.859223968698643e-14
2040-07-14 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.540000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.53999999999672;0.0;662.2172782216369;0.0;0.0;0.0;0.0
2040-07-14 03:00:00;0.0;1.7053025658242404e-12;1.7053025658242404e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.81999999999838;1.6200374375330284e-12;608.3641673577274;0.0;0.0;3.4310687624383715e-13;3.4310687624383715e-13
2040-07-14 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.58;0.0;550.7537491493587;0.0;0.0;0.0;0.0
2040-07-14 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.15;0.0;475.57621146190036;0.0;0.0;0.0;0.0
2040-07-14 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.08999999999997;0.0;399.4624326513273;0.0;0.0;0.0;0.0
2040-07-14 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.025414206098713;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052386;4.264892157601363;66.56120554906363;0.0;0.0;76.62;131.8702316376254;50.196541549351004;50.19654154935016;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908427;13.358958067434065;0.0;0.0;531.31269116732;208.49023163762544;66.56120554906363;0.0;0.0
2040-07-14 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.538612701438402;5.354661497688425;4.659576731052387;4.264892157601364;66.56120554906387;0.0;0.0;76.18;132.3102316376254;50.196541549351004;50.196541549351004;42.8895543744131;20.480952312480923;16.772451862687753;14.59523192190843;13.358958067434068;0.0;0.0;663.5963571703871;208.49023163762627;66.56120554906387;0.0;0.0
2040-07-14 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.117906907689726;16.117906907689587;13.771662815443998;6.576351130263637;5.385566602645174;4.686470066512041;4.2895075212092335;66.9453719514534;0.0;0.0;75.08;132.7029885813776;50.026264241011475;50.02626424101105;42.74406391532286;20.4114765811983;16.715556150963472;14.545721801698047;13.313641650172395;0.0;0.0;796.2661659339062;207.7829885813776;66.9453719514534;0.0;0.0
2040-07-14 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.214003275794152;16.21400327579412;13.853770671439342;6.615559909828946;5.417675820899954;4.714411210185419;4.31508193953201;67.34450610347395;0.0;0.0;74.01;133.0774830904396;49.85881289329345;49.858812893293454;42.60098804871241;20.343153884824854;16.659604693310424;14.497033362611498;13.269077314394377;0.0;0.0;929.3038357160501;207.08748309044043;67.34450610347393;0.0;0.0
2040-07-14 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519381997;6.501608345771251;5.32435754674573;4.633206514236162;4.240755602419374;66.18451180128613;0.0;0.0;62.400000000000006;146.80519082950434;50.36867661054455;50.36867661054455;43.036632157840565;20.551186035179622;16.82996831578663;14.645282205502996;13.40476889410544;0.0;0.0;1076.0625613537686;209.20519082950437;66.18451180128615;0.0;0.0
2040-07-14 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.844027066632552;15.844027066632535;13.5376509896786;6.464603990104099;5.294053595803028;4.606836297419939;4.216619047237384;65.80781805350813;0.0;0.0;59.52;150.40384580239584;50.54170147565694;50.54170147565693;43.18447021861782;20.621782811409012;16.88778208405786;14.695591210000762;13.450816526996503;0.0;0.0;1226.4126040280985;209.92384580239587;65.80781805350814;0.0;0.0
2040-07-14 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.538612701438401;5.354661497688424;4.659576731052387;4.264892157601311;66.56120554906381;0.0;0.0;63.05;145.44023163762608;50.196541549351004;50.196541549351004;42.8895543744131;20.48095231248092;16.77245186268775;14.59523192190843;13.358958067433882;0.0;0.0;1371.7915150355232;208.4902316376261;66.56120554906383;0.0;0.0
2040-07-14 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636364919;13.615142519381997;6.501608345771251;5.32435754674573;4.633206514236162;4.240755602419374;66.18451180128524;0.0;0.0;61.78;147.42519082950128;50.36867661054455;50.36867661054147;43.036632157840565;20.551186035179622;16.82996831578663;14.645282205502996;13.404768894105441;0.0;0.0;1519.1481162892728;209.20519082950128;66.18451180128525;0.0;0.0
2040-07-14 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.830000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.830000000000005;0.0;1458.2421588834584;0.0;0.0;0.0;0.0
2040-07-14 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.22;0.0;1396.9492467755138;0.0;0.0;0.0;0.0
2040-07-14 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.89000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.890000000000015;0.0;1334.9893993131748;0.0;0.0;0.0;0.0
