;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-07-14 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.16;0.0;1269.7626498432091;0.0;0.0;0.0;0.0
2040-07-14 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.16;0.0;1202.539161710717;0.0;0.0;0.0;0.0
2040-07-14 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.93000000000004;0.0;1137.5490347526306;0.0;0.0;0.0;0.0
2040-07-14 21:00:00;0.0;9.872804328456129e-13;9.872804328456129e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.52999999999906;9.379164112033322e-13;1072.962157300894;0.0;0.0;1.986408230885373e-13;1.986408230885373e-13
2040-07-14 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.76999999999998;0.0;1002.138509193029;0.0;0.0;0.0;0.0
2040-07-14 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.08;0.0;947.0084022675675;0.0;0.0;0.0;0.0
2040-07-15 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.93;0.0;892.0310518474541;0.0;0.0;0.0;0.0
2040-07-15 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.21999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.21999999999999;0.0;836.7664502948617;0.0;0.0;0.0;0.0
2040-07-15 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.809999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.80999999999801;0.0;781.9146119723489;0.0;0.0;0.0;0.0
2040-07-15 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.99000000000012;0.0;722.8855162417501;0.0;0.0;0.0;0.0
2040-07-15 04:00:00;0.0;4.4427619478052575e-12;4.4427619478052575e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.00999999999578;4.220623850414995e-12;653.8393719659423;0.0;0.0;8.938837038984178e-13;8.938837038984178e-13
2040-07-15 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.81;0.0;580.9966799973399;0.0;0.0;0.0;0.0
2040-07-15 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365796;13.615142519379672;6.50160834577125;5.324357546745731;4.633206514236164;4.240755602419375;66.1845118012838;0.0;0.0;72.95;136.2551908294961;50.36867661054455;50.36867661054455;43.03663215783229;20.55118603517962;16.829968315786637;14.645282205503003;13.404768894105443;0.0;0.0;717.2228209928361;209.2051908294961;66.1845118012838;0.0;0.0
2040-07-15 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771252;5.324357546745731;4.633206514236164;4.240755602419375;66.18451180128613;0.0;0.0;72.42;136.78519082950731;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179626;16.829968315786637;14.645282205503003;13.404768894105443;0.0;0.0;853.9721506812938;209.20519082950437;66.18451180128615;0.0;0.0
2040-07-15 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519381997;6.501608345771252;5.3243575467457305;4.633206514236162;4.240755602419374;66.18451180128613;0.0;0.0;67.34;141.86519082950437;50.36867661054455;50.36867661054455;43.036632157840565;20.551186035179626;16.829968315786633;14.645282205502996;13.404768894105441;0.0;0.0;995.7946429032642;209.20519082950437;66.18451180128615;0.0;0.0
2040-07-15 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236162;4.240755602419374;66.18451180128613;0.0;0.0;64.23;144.97519082950436;50.36867661054455;50.36867661054455;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205502996;13.404768894105441;0.0;0.0;1140.7200440006231;209.20519082950437;66.18451180128615;0.0;0.0
2040-07-15 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899286;13.460159459975202;6.427599634436945;5.26374964486034;4.580466080603713;4.192482492055393;65.4311243057304;0.0;0.0;57.25;153.39615503084863;50.71560614693485;50.71560614693399;43.333060014338855;20.692738561933187;16.94588982689572;14.746156028437563;13.497098305374458;0.0;0.0;1294.0591630292718;210.64615503084863;65.4311243057304;0.0;0.0
2040-07-15 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459975204;6.4275996344369455;5.263749644860342;4.580466080603713;4.192482492055394;65.43112430573063;0.0;0.0;54.60999999999999;156.0361550308482;50.71560614693485;50.71560614693485;43.33306001433886;20.69273856193319;16.945889826895726;14.746156028437563;13.497098305374461;0.0;0.0;1450.0306151019686;210.6461550308495;65.43112430573063;0.0;0.0
2040-07-15 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899494;13.460159459975202;6.427599634436945;5.263749644860342;4.580466080603713;4.192482492055393;65.4311243057306;0.0;0.0;55.66;154.98615503084952;50.71560614693485;50.71560614693485;43.33306001433886;20.692738561933187;16.945889826895726;14.746156028437563;13.49709830537446;0.0;0.0;1604.944268602063;210.6461550308495;65.4311243057306;0.0;0.0
2040-07-15 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899494;13.460159459975202;6.427599634436945;5.263749644860338;4.580466080603713;4.192482492055394;65.4311243057306;0.0;0.0;55.16;155.4861550308495;50.71560614693485;50.71560614693485;43.333060014338855;20.692738561933187;16.945889826895712;14.746156028437563;13.497098305374461;0.0;0.0;1760.350176419482;210.64615503084949;65.4311243057306;0.0;0.0
2040-07-15 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.464603990104099;5.294053595803037;4.606836297419936;4.216619047237383;65.80781805350826;0.0;0.0;55.07;154.85384580239628;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409012;16.887782084057893;14.695591210000753;13.450816526996496;0.0;0.0;1915.1160047130572;209.92384580239627;65.80781805350826;0.0;0.0
2040-07-15 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.464603990104099;5.294053595803026;4.606836297419936;4.2166190472373835;65.80781805350838;0.0;0.0;54.19;155.73384580239667;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057854;14.695591210000755;13.4508165269965;0.0;0.0;2070.7540947152183;209.92384580239664;65.80781805350838;0.0;0.0
2040-07-15 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.464603990104099;5.294053595803037;4.606836297419936;4.216619047237384;65.80781805350836;0.0;0.0;54.47;155.45384580239585;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057893;14.695591210000753;13.450816526996503;0.0;0.0;2226.1044028128786;209.9238458023967;65.80781805350836;3.3721326879428077;3.3721326879428077
2040-07-15 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.537650989678601;6.464603990104099;5.294053595803036;4.606836297419936;4.216619047237384;65.80781805350826;0.0;0.0;54.46;155.4638458023963;50.541701475657355;50.54170147565693;43.184470218617825;20.621782811409012;16.88778208405789;14.695591210000755;13.450816526996503;0.0;0.0;2381.456943395134;209.92384580239624;65.80781805350826;15.769592506167273;3.633587250045974e+17
2040-07-15 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.65;0.0;2328.6878705479644;0.0;0.0;0.0;0.0
2040-07-15 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663235;15.84402706663267;13.5376509896786;6.464603990104099;5.29405359580303;4.606836297419936;4.216619047237383;65.80781805350806;0.0;0.0;53.440000000000005;156.48384580239554;50.54170147565621;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057868;14.695591210000755;13.450816526996498;0.0;0.0;2485.0552819568325;209.9238458023955;65.80781805350807;25.258627461605617;25.258627461605617
2040-07-15 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975204;6.427599634436812;5.26374964486034;4.580466080603714;4.192482492055393;65.43112430573038;0.0;0.0;53.92;156.72615503084862;50.71560614693485;50.71560614693443;43.33306001433887;20.692738561932707;16.945889826895723;14.746156028437566;13.497098305374458;0.0;0.0;2641.6571842235726;210.6461550308486;65.43112430573038;19.64118658080571;2.0284879789352192e+17
2040-07-15 21:00:00;0.0;1.003735106726373e-11;1.003735106726373e-11;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899508;13.460159459975202;6.427599634436945;5.263749644860338;4.5804660806037125;4.192482492055394;65.43112430573062;0.0;0.0;54.21;156.4361550308497;50.71560614693485;50.71560614693485;43.333060014338855;20.692738561933187;16.945889826895712;14.746156028437559;13.497098305374461;0.0;9.535483513900543e-12;2797.9612563952205;210.64615503084949;65.43112430573062;9.882376190867962;9.882376190867962
2040-07-15 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496896225;15.75333349689939;13.460159459975202;6.427599634436945;5.26374964486034;4.580466080603714;4.192482492055393;65.43112430572721;0.0;0.0;54.02;156.62615503083714;50.715606146922944;50.71560614693443;43.333060014338855;20.692738561933187;16.94588982689572;14.746156028437566;13.49709830537446;0.0;0.0;2954.4475133632495;210.64615503083715;65.43112430572721;1.893218697305696;4.8564042866570024e+16
2040-07-15 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459975204;6.4275996344369455;5.263749644860342;4.580466080603714;4.192482492055394;65.43112430573065;0.0;0.0;53.90999999999999;156.736155030848;50.71560614693485;50.71560614693485;43.33306001433886;20.69273856193319;16.945889826895726;14.746156028437566;13.497098305374461;0.0;0.0;3111.03594601843;210.6461550308495;65.43112430573063;0.4286584614592303;5264561562018508.0
2040-07-16 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271237;13.766698309593986;6.573980440965223;5.383625175727175;4.684780654828579;4.2879612093754265;66.92123901303286;0.0;0.0;55.05;155.73722510468858;50.749570471149326;50.749570471149326;43.36208023535857;20.706596522722748;16.957238516971834;14.756031553198444;13.506137334139495;0.0;0.0;3266.6176193258175;210.78722510468975;66.92123901303286;3.351445326319309;2.852696372079719e+16
2040-07-16 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271205;13.766698309593986;6.573980440965111;5.38362517572717;4.684780654828579;4.2879612093754265;66.9212390130327;0.0;0.0;54.85000000000001;155.93722510468936;50.74957047114933;50.74957047114933;43.362080235358576;20.70659652272235;16.957238516971817;14.756031553198442;13.506137334139495;0.0;0.0;3422.3915135495404;210.78722510468936;66.9212390130327;0.0;0.0
2040-07-16 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271102;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828579;4.2879612093754265;66.92123901303272;0.0;0.0;55.27;155.51722510468935;50.74957047114933;50.74957047114891;43.36208023535857;20.706596522722744;16.95723851697183;14.756031553198445;13.506137334139495;0.0;0.0;3577.737619078552;210.78722510468936;66.92123901303273;0.0;0.0
2040-07-16 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271237;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828577;4.287961209375421;66.92123901303286;0.0;0.0;55.17;155.61722510468974;50.749570471149326;50.74957047114933;43.36208023535857;20.70659652272274;16.95723851697183;14.756031553198438;13.506137334139478;0.0;0.0;3733.1759573022878;210.78722510468972;66.92123901303286;0.0;0.0
2040-07-16 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.28;0.0;3670.709298504423;0.0;0.0;0.0;0.0
2040-07-16 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.3126017955034355;4.3126017955034355;0.0;0.0;67.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.461667376845163;54.42833262315484;0.0;3616.097430416343;13.461667376845163;4.3126017955034355;0.1254081293899494;931437432065989.8
2040-07-16 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.29727156266386;13.924917798455315;6.649534637168466;5.445498720448565;4.738622439108683;4.337242381632379;67.6903591021414;0.0;0.0;73.39;136.01274328739262;50.4162397509503;50.416239750949444;43.07727164880319;20.570592519778252;16.845860854560637;14.659111745222855;13.417427017127942;0.0;0.0;3751.929368832215;209.4027432873926;67.69035910214139;0.0;0.0
2040-07-16 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562663997;13.924917798455315;6.649534637168466;5.445498720448565;4.738622439108684;4.33724238163238;67.69035910214153;0.0;0.0;70.84;138.56274328739306;50.4162397509503;50.41623975094987;43.07727164880319;20.570592519778252;16.845860854560634;14.659111745222859;13.417427017127945;0.0;0.0;3890.3045156511666;209.40274328739306;67.69035910214153;0.0;0.0
2040-07-16 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433541;14.005087761962258;6.687818019297952;5.476850103631871;4.765904121737979;4.3622131978690675;68.08007297317009;0.0;0.0;70.15;138.56420567433946;50.25046600399602;50.25046600399559;42.9356291787367;20.50295431002841;16.790469943054212;14.610911088191875;13.37330914633666;0.0;0.0;4028.674206099723;208.71420567433944;68.08007297317009;0.0;0.0
2040-07-16 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967656;13.845808054024653;6.6117575390668435;5.4145619480878695;4.711701546968633;4.312601795503903;67.30579905758725;0.0;0.0;60.36;149.73319255738414;50.58247375240283;50.58247375240283;43.2193073752519;20.63841852036267;16.901405553483034;14.70744622663571;13.461667376846805;0.0;0.0;4178.205964946802;210.09319255738578;67.30579905758725;0.0;0.0
2040-07-16 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696741;13.845808054024651;6.6117575390668435;5.414561948087869;4.711701546968632;4.312601795503902;67.305799057587;0.0;0.0;58.62;151.47319255738483;50.58247375240283;50.58247375240197;43.219307375251894;20.63841852036267;16.90140555348303;14.707446226635707;13.461667376846801;0.0;0.0;4329.47024720594;210.0931925573849;67.305799057587;0.0;0.0
2040-07-16 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562663997;13.924917798455317;6.649534637168466;5.445498720448565;4.738622439108682;4.337242381632379;67.69035910214154;0.0;0.0;58.9;150.50274328739306;50.4162397509503;50.41623975094987;43.0772716488032;20.570592519778252;16.845860854560634;14.659111745222852;13.417427017127944;0.0;0.0;4479.756516980973;209.40274328739304;67.69035910214154;0.0;0.0
2040-07-16 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967656;13.845808054024651;6.6117575390668435;5.414561948087869;4.711701546968633;4.312601795503903;67.30579905758724;0.0;0.0;53.90999999999999;156.18319255738578;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;16.90140555348303;14.70744622663571;13.461667376846805;0.0;0.0;4635.71572171251;210.09319255738575;67.30579905758724;0.0;0.0
2040-07-16 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455317;6.649534637168466;5.445498720448565;4.738622439108683;4.33724238163238;67.69035910214168;0.0;0.0;54.14;155.26274328739305;50.4162397509503;50.4162397509503;43.0772716488032;20.570592519778252;16.845860854560637;14.659111745222855;13.417427017127945;0.0;0.0;4790.746679213817;209.40274328739346;67.69035910214167;0.0;0.0
2040-07-16 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696741;13.845808054024651;6.611757539066839;5.4145619480878695;4.711701546968633;4.312601795503903;67.30579905758698;0.0;0.0;51.21000000000001;158.8831925573849;50.58247375240283;50.58247375240197;43.219307375251894;20.638418520362652;16.901405553483034;14.70744622663571;13.461667376846806;0.0;0.0;4949.390334437228;210.0931925573849;67.305799057587;0.0;0.0
2040-07-16 15:00:00;0.0;1.2520510943814817e-11;1.2520510943814817e-11;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.92692165987833;13.608478820732657;6.498426244761982;5.321751631005785;4.630938870548475;4.238680037118474;66.15211892392405;0.0;0.0;40.78;171.40590313361625;51.08631910076848;51.08631910076848;43.64980919466068;20.843995084688263;17.06975822462062;14.853945158338828;13.59575726976644;0.0;1.1894485396624075e-11;5120.54876805413;212.1859031336118;66.15211892392405;2.519126801895541e-12;2.519126801895541e-12
2040-07-16 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.49;0.0;5078.802740615728;0.0;0.0;0.0;0.0
2040-07-16 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.94;0.0;5028.608800478697;0.0;0.0;0.0;0.0
2040-07-16 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.25999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.259999999999096;0.0;4974.097370038674;0.0;0.0;0.0;0.0
2040-07-16 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.43;0.0;4919.418665170172;0.0;0.0;0.0;0.0
2040-07-16 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.72;0.0;4864.452694236913;0.0;0.0;0.0;0.0
2040-07-16 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.81999999999971;0.0;4809.389471602201;0.0;0.0;0.0;0.0
2040-07-16 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.37;0.0;4754.779002128622;0.0;0.0;0.0;0.0
2040-07-16 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48;0.0;4700.061263178516;0.0;0.0;0.0;0.0
2040-07-17 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.49000000000038;0.0;4645.336260115357;0.0;0.0;0.0;0.0
2040-07-17 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.85;0.0;4593.253993302351;0.0;0.0;0.0;0.0
2040-07-17 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.13000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.129999999998944;0.0;4547.894330602687;0.0;0.0;0.0;0.0
2040-07-17 03:00:00;0.0;2.991758887410948e-13;2.991758887410948e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.31999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.31999999999971;2.8421709430404007e-13;4492.346935886157;0.0;0.0;6.019418881470826e-14;6.019418881470826e-14
2040-07-17 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.720000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.720000000000006;0.0;4436.402318539362;0.0;0.0;0.0;0.0
2040-07-17 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.18;0.0;4381.000498423435;0.0;0.0;0.0;0.0
2040-07-17 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.01950913557461;13.687588565163315;6.536203342863601;5.352688403366479;4.657859762688524;4.2633206232469405;66.53667896847826;0.0;0.0;54.60000000000001;156.88480738197808;50.91752183026569;50.91752183026513;43.505583327937075;20.775123231350605;17.013357046239086;14.804865376450843;13.550834739469634;0.0;0.0;4537.666255780492;211.48480738197804;66.53667896847826;0.0;0.0
2040-07-17 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163315;6.5362033428636;5.352688403366475;4.657859762688524;4.263320623246949;66.53667896847844;0.0;0.0;54.67;156.81480738197862;50.91752183026569;50.91752183026569;43.505583327937075;20.7751232313506;17.013357046239072;14.804865376450843;13.550834739469664;0.0;0.0;4694.25417984968;211.4848073819786;66.53667896847844;0.0;0.0
2040-07-17 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163317;6.5362033428636;5.352688403366479;4.657859762688524;4.2633206232465755;66.53667896847807;0.0;0.0;54.22;157.26480738197733;50.91752183026569;50.91752183026569;43.50558332793708;20.7751232313506;17.013357046239086;14.804865376450843;13.550834739468334;0.0;0.0;4851.284274522665;211.48480738197733;66.53667896847807;0.0;0.0
2040-07-17 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574758;13.687588565163315;6.5362033428636;5.3526884033664786;4.657859762688528;4.263320623246949;66.53667896847841;0.0;0.0;53.839999999999996;157.64480738197778;50.91752183026569;50.917521830265684;43.505583327937075;20.775123231350598;17.013357046239083;14.80486537645085;13.550834739469664;0.0;0.0;5008.686517690917;211.48480738197867;66.53667896847843;0.0;0.0
2040-07-17 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271223;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828579;4.287961209375421;66.92123901303285;0.0;0.0;52.55;158.23722510468974;50.749570471149326;50.74957047114933;43.36208023535857;20.70659652272274;16.95723851697183;14.756031553198442;13.506137334139478;0.0;0.0;5166.6733084697225;210.78722510468975;66.92123901303285;0.0;0.0
2040-07-17 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024653;6.611757539066844;5.414561948087869;4.71170154696863;4.312601795503903;67.30579905758714;0.0;0.0;53.5;156.59319255738532;50.58247375240283;50.5824737524024;43.2193073752519;20.63841852036267;16.90140555348303;14.707446226635703;13.461667376846805;0.0;0.0;5323.008167361683;210.09319255738535;67.30579905758714;0.0;0.0
2040-07-17 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.29727156266394;13.924917798455315;6.649534637168466;5.445498720448565;4.738622439108684;4.33724238163238;67.69035910214147;0.0;0.0;53.2;156.20274328739288;50.4162397509503;50.4162397509497;43.07727164880319;20.570592519778252;16.845860854560634;14.659111745222859;13.417427017127945;0.0;0.0;5478.944760240708;209.4027432873929;67.69035910214147;0.0;0.0
2040-07-17 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611270964;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828579;4.287961209375426;66.92123901303259;0.0;0.0;44.72;166.067225104689;50.74957047114933;50.74957047114847;43.36208023535857;20.706596522722744;16.95723851697183;14.756031553198442;13.506137334139494;0.0;0.0;5644.738038107385;210.7872251046889;66.92123901303259;0.0;0.0
2040-07-17 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163317;6.536203342863601;5.352688403366479;4.657859762688528;4.263320623246949;66.53667896847845;0.0;0.0;39.07;172.41480738197788;50.91752183026569;50.91752183026569;43.50558332793708;20.7751232313506;17.013357046239086;14.80486537645085;13.550834739469664;0.0;0.0;5816.870608587458;211.48480738197867;66.53667896847845;0.0;0.0
2040-07-17 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.92692165987807;13.608478820732657;6.498426244761981;5.321751631005785;4.630938870548476;4.238680037118475;66.15211892392378;0.0;0.0;39.52;172.66590313361093;51.086319100768485;51.086319100767604;43.64980919466068;20.84399508468826;17.06975822462062;14.853945158338837;13.595757269766443;0.0;0.0;5989.245668190641;212.1859031336109;66.15211892392378;0.0;0.0
2040-07-17 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.52;0.0;5948.426205907231;0.0;0.0;0.0;0.0
2040-07-17 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.48;0.0;5904.648784596936;0.0;0.0;0.0;0.0
2040-07-17 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.06000000000003;0.0;5851.293552157706;0.0;0.0;0.0;0.0
2040-07-17 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.51;0.0;5798.490987480098;0.0;0.0;0.0;0.0
2040-07-17 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.8;0.0;5743.401062930723;0.0;0.0;0.0;0.0
2040-07-17 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.24;0.0;5688.8738928775765;0.0;0.0;0.0;0.0
2040-07-17 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.21999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.21999999999999;0.0;5637.369449182932;0.0;0.0;0.0;0.0
2040-07-17 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.76;0.0;5596.327580710475;0.0;0.0;0.0;0.0
2040-07-18 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.38;0.0;5557.667764331439;0.0;0.0;0.0;0.0
2040-07-18 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.16;0.0;5518.229880943222;0.0;0.0;0.0;0.0
2040-07-18 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.84000000000021;0.0;5478.113969449175;0.0;0.0;0.0;0.0
2040-07-18 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.73;0.0;5437.1100637507025;0.0;0.0;0.0;0.0
2040-07-18 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.21999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.21999999999999;0.0;5385.618208247514;0.0;0.0;0.0;0.0
2040-07-18 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.620000000010805;0.0;5330.728927337092;0.0;0.0;0.0;0.0
2040-07-18 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55;0.0;5275.912390890736;0.0;0.0;0.0;0.0
2040-07-18 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.46;0.0;5213.188595271191;0.0;0.0;0.0;0.0
2040-07-18 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.17999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.180000000000035;0.0;5152.7479358414275;0.0;0.0;0.0;0.0
2040-07-18 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.08;0.0;5101.4102984446345;0.0;0.0;0.0;0.0
2040-07-18 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.87;0.0;5058.285227929712;0.0;0.0;0.0;0.0
2040-07-18 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.66;0.0;5014.372313668316;0.0;0.0;0.0;0.0
2040-07-18 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;4970.301595052632;0.0;0.0;0.0;0.0
2040-07-18 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.22;0.0;4926.83307997288;0.0;0.0;0.0;0.0
2040-07-18 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.4;0.0;4883.186738318881;0.0;0.0;0.0;0.0
2040-07-18 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.58;0.0;4839.362578981964;0.0;0.0;0.0;0.0
2040-07-18 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.62999999999864;0.0;4795.490610853017;0.0;0.0;0.0;0.0
2040-07-18 17:00:00;0.0;5.8264504332328215e-12;5.8264504332328215e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.330000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.32999999999447;5.5351279115711804e-12;4746.92083632248;0.0;0.0;1.1722818271664436e-12;1.1722818271664436e-12
2040-07-18 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.25;0.0;4694.433490280661;0.0;0.0;0.0;0.0
2040-07-18 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.86000000000004;0.0;4642.338768606145;0.0;0.0;0.0;0.0
2040-07-18 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.85;0.0;4590.256651667714;0.0;0.0;0.0;0.0
2040-07-18 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.84;0.0;4538.18713883513;0.0;0.0;0.0;0.0
2040-07-18 22:00:00;0.0;1.3014151160237623e-12;1.3014151160237623e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.60999999999876;1.2363443602225743e-12;4486.350229478189;0.0;0.0;2.6184472134398097e-13;2.6184472134398097e-13
2040-07-18 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.49;0.0;4434.635911966716;0.0;0.0;0.0;0.0
2040-07-19 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.36000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.36000000000001;0.0;4383.054180171118;0.0;0.0;0.0;0.0
2040-07-19 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.73;0.0;4338.105027462108;0.0;0.0;0.0;0.0
2040-07-19 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24999999999778;0.0;4294.6381222107375;0.0;0.0;0.0;0.0
2040-07-19 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.650000000000084;0.0;4250.773390304627;0.0;0.0;0.0;0.0
2040-07-19 04:00:00;0.0;8.750894745677023e-13;8.750894745677023e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.78999999999917;8.313350008393172e-13;4206.770851635112;0.0;0.0;1.7606800228302168e-13;1.7606800228302168e-13
2040-07-19 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.11000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.11000000000001;0.0;4155.450513092531;0.0;0.0;0.0;0.0
2040-07-19 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.15999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.15999999999999;0.0;4101.082740566872;0.0;0.0;0.0;0.0
2040-07-19 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.78999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.78999999999999;0.0;4048.087686429836;0.0;0.0;0.0;0.0
2040-07-19 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.190000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.190000000000005;0.0;3994.6952820455144;0.0;0.0;0.0;0.0
2040-07-19 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.45;0.0;3952.0455472814124;0.0;0.0;0.0;0.0
2040-07-19 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.63;0.0;3910.217945004048;0.0;0.0;0.0;0.0
2040-07-19 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.69999999998815;0.0;3866.32243410681;0.0;0.0;0.0;0.0
2040-07-19 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.12;0.0;3818.0091179851024;0.0;0.0;0.0;0.0
2040-07-19 13:00:00;0.0;2.2961749460879025e-12;2.2961749460879025e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.14999999999782;2.1813661987835076e-12;3768.6682175292053;0.0;0.0;4.619903991528859e-13;4.619903991528859e-13
2040-07-19 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.11;0.0;3719.369784118329;0.0;0.0;0.0;0.0
2040-07-19 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.309999999999945;0.0;3669.873815629123;0.0;0.0;0.0;0.0
2040-07-19 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.72;0.0;3618.970321938342;0.0;0.0;0.0;0.0
2040-07-19 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.42999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.42999999999999;0.0;3566.359373422245;0.0;0.0;0.0;0.0
2040-07-19 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.1;0.0;3525.0810554535738;0.0;0.0;0.0;0.0
2040-07-19 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.33;0.0;3484.5748014008013;0.0;0.0;0.0;0.0
2040-07-19 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.72;0.0;3442.680572660731;0.0;0.0;0.0;0.0
2040-07-19 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.8;0.0;3400.708438632098;0.0;0.0;0.0;0.0
2040-07-19 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.3;0.0;3348.238403210166;0.0;0.0;0.0;0.0
2040-07-19 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.96;0.0;3294.110991290005;0.0;0.0;0.0;0.0
2040-07-20 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.95;0.0;3240.9962857404416;0.0;0.0;0.0;0.0
2040-07-20 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55;0.0;3186.2842359261545;0.0;0.0;0.0;0.0
2040-07-20 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.67;0.0;3135.4549217143585;0.0;0.0;0.0;0.0
2040-07-20 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.6799999999988;0.0;3095.6181489682735;0.0;0.0;0.0;0.0
2040-07-20 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.480000000000125;0.0;3056.9833680608244;0.0;0.0;0.0;0.0
2040-07-20 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.15;0.0;3017.680518892421;0.0;0.0;0.0;0.0
2040-07-20 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.37;0.0;2975.1596348664766;0.0;0.0;0.0;0.0
2040-07-20 07:00:00;0.0;1.1219095827791055e-13;1.1219095827791055e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.36999999999989;1.0658141036401503e-13;2924.640876884733;0.0;0.0;2.25728208055156e-14;2.25728208055156e-14
2040-07-20 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.6;0.0;2871.894644840889;0.0;0.0;0.0;0.0
2040-07-20 09:00:00;0.0;5.385165997339706e-13;5.385165997339706e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.38999999999949;5.115907697472721e-13;2819.361050108648;0.0;0.0;1.0834953986647489e-13;1.0834953986647489e-13
2040-07-20 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.530000000000484;0.0;2765.690082056142;0.0;0.0;0.0;0.0
2040-07-20 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.929999999999836;0.0;2714.621797552039;0.0;0.0;0.0;0.0
2040-07-20 12:00:00;0.0;1.1219095827791055e-13;1.1219095827791055e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.61999999999989;1.0658141036401503e-13;2665.8660664621616;0.0;0.0;2.25728208055156e-14;2.25728208055156e-14
2040-07-20 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.86;0.0;2612.8727731588383;0.0;0.0;0.0;0.0
2040-07-20 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.059999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.059999999999995;0.0;2561.6821295201803;0.0;0.0;0.0;0.0
2040-07-20 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.07;0.0;2510.484045413704;0.0;0.0;0.0;0.0
2040-07-20 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.99;0.0;2458.3685212114333;0.0;0.0;0.0;0.0
2040-07-20 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.539999999997114;0.0;2401.705602785376;0.0;0.0;0.0;0.0
2040-07-20 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.19;0.0;2347.395517505234;0.0;0.0;0.0;0.0
2040-07-20 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.55999999999881;0.0;2293.7181477293584;0.0;0.0;0.0;0.0
2040-07-20 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.83;0.0;2240.773461821971;0.0;0.0;0.0;0.0
2040-07-20 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.150000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.150000000000006;0.0;2190.51142314888;0.0;0.0;0.0;0.0
2040-07-20 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.019999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.019999999998625;0.0;2134.3818975777235;0.0;0.0;0.0;0.0
2040-07-20 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.99;0.0;2079.285178482845;0.0;0.0;0.0;0.0
2040-07-21 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.55;0.0;2023.631214223921;0.0;0.0;0.0;0.0
2040-07-21 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.58;0.0;1971.9500326632099;0.0;0.0;0.0;0.0
2040-07-21 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.29;0.0;1920.5614351615768;0.0;0.0;0.0;0.0
2040-07-21 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.6;0.0;1868.8654070898187;0.0;0.0;0.0;0.0
2040-07-21 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.41;0.0;1811.3619638194643;0.0;0.0;0.0;0.0
2040-07-21 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.52000000000001;0.0;1755.7513957212734;0.0;0.0;0.0;0.0
2040-07-21 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.25000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.25000000000098;0.0;1701.4136081514862;0.0;0.0;0.0;0.0
2040-07-21 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.662639927166387;15.662639927166358;13.382667930271815;6.390595278769797;5.23344569391765;4.554095863787492;4.168345936873405;65.05443055795291;0.0;0.0;54.43;156.94207392035594;50.89037988771109;50.89037988771109;43.482392371247805;20.764048906029164;17.00428795679775;14.796973539002128;13.543611371857793;0.0;0.0;1858.2706113914355;211.37207392035683;65.0544305579529;0.0;0.0
2040-07-21 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.662639927166387;15.662639927166122;13.382667930271813;6.390595278769797;5.233445693917561;4.55409586378749;4.168345936873404;65.05443055795257;0.0;0.0;53.97;157.40207392035563;50.89037988771109;50.89037988771023;43.4823923712478;20.764048906029164;17.004287956797427;14.79697353900212;13.54361137185779;0.0;0.0;2015.5797717812216;211.37207392035563;65.05443055795257;0.0;0.0
2040-07-21 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899494;13.460159459975202;6.427599634436945;5.26374964486034;4.5804660806037125;4.192482492055394;65.4311243057306;0.0;0.0;61.190000000000005;149.4561550308495;50.71560614693485;50.71560614693485;43.333060014338855;20.692738561933187;16.94588982689572;14.746156028437559;13.497098305374461;0.0;0.0;2164.935147823482;210.64615503084949;65.4311243057306;0.0;0.0
2040-07-21 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.8440270666324;13.53765098967831;6.4646039901040995;5.294053595803031;4.606836297419939;4.2166190472373835;65.80781805350784;0.0;0.0;62.13;147.7938458023948;50.541701475657355;50.541701475656495;43.18447021861678;20.621782811409016;16.88778208405787;14.695591210000762;13.4508165269965;0.0;0.0;2312.6207468684856;209.9238458023948;65.80781805350783;0.0;0.0
2040-07-21 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.464603990103976;5.294053595803037;4.606836297419936;4.216619047237384;65.80781805350827;0.0;0.0;61.99000000000001;147.93384580239626;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811408575;16.887782084057893;14.695591210000755;13.450816526996503;0.0;0.0;2460.4389616335384;209.92384580239624;65.80781805350827;0.0;0.0
2040-07-21 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.464603990104099;5.294053595802918;4.606836297419936;4.2166190472373835;65.80781805350813;0.0;0.0;62.01;147.91384580239583;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409012;16.887782084057463;14.695591210000753;13.4508165269965;0.0;0.0;2608.2297854878525;209.92384580239585;65.80781805350814;0.0;0.0
2040-07-21 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.537650989678601;6.4646039901040995;5.294053595803036;4.606836297419936;4.216619047237382;65.80781805350838;0.0;0.0;61.440000000000005;148.48384580239733;50.541701475657355;50.541701475657355;43.184470218617825;20.621782811409016;16.88778208405789;14.695591210000755;13.450816526996494;0.0;0.0;2756.5832198009753;209.9238458023967;65.80781805350838;0.0;0.0
2040-07-21 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365572;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419374;66.1845118012859;0.0;0.0;60.59;148.6151908295035;50.36867661054455;50.368676610543694;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205503;13.40476889410544;0.0;0.0;2905.060581469489;209.20519082950352;66.18451180128591;0.0;0.0
2040-07-21 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609868;13.692634049085392;6.538612701438402;5.354661497688425;4.659576731052387;4.264892157601363;66.5612055490636;0.0;0.0;61.13999999999999;147.35023163762457;50.196541549351004;50.19654154935016;42.8895543744131;20.480952312480923;16.772451862687753;14.59523192190843;13.358958067434065;0.0;0.0;3052.26556007804;208.49023163762544;66.5612055490636;0.0;0.0
2040-07-21 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609868;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052386;4.264892157601363;66.5612055490636;0.0;0.0;61.08;147.41023163762543;50.196541549351004;50.19654154935016;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908427;13.358958067434065;0.0;0.0;3199.523178437661;208.49023163762544;66.5612055490636;0.0;0.0
2040-07-21 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.19;0.0;3137.1732022787396;0.0;0.0;0.0;0.0
2040-07-21 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.48;0.0;3079.536343618626;0.0;0.0;0.0;0.0
2040-07-21 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.12;0.0;3025.2623668014444;0.0;0.0;0.0;0.0
2040-07-21 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.49;0.0;2970.621103683104;0.0;0.0;0.0;0.0
2040-07-21 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.31;0.0;2916.16257262792;0.0;0.0;0.0;0.0
2040-07-21 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.099999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.099999999999994;0.0;2861.9167644992885;0.0;0.0;0.0;0.0
2040-07-21 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.14;0.0;2807.6336686610634;0.0;0.0;0.0;0.0
2040-07-22 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.07;0.0;2763.423286977628;0.0;0.0;0.0;0.0
2040-07-22 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.47000000000004;0.0;2719.8151158132787;0.0;0.0;0.0;0.0
2040-07-22 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.1;0.0;2672.579125057488;0.0;0.0;0.0;0.0
2040-07-22 03:00:00;0.0;3.5676724732375553e-12;3.5676724732375553e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.72999999999661;3.389288849575678e-12;2617.715496101239;0.0;0.0;7.178157016153961e-13;7.178157016153961e-13
2040-07-22 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.400000000000006;0.0;2562.184610326433;0.0;0.0;0.0;0.0
2040-07-22 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496896898;13.460159459975202;6.427599634436945;5.26374964486034;4.580466080603714;4.192482492055393;65.43112430572802;0.0;0.0;55.6;155.04615503084014;50.71560614693485;50.71560614692548;43.33306001433886;20.692738561933187;16.945889826895723;14.746156028437566;13.49709830537446;0.0;0.0;2717.1026561267568;210.64615503084013;65.43112430572802;0.0;0.0
2040-07-22 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459975202;6.4275996344369455;5.263749644860342;4.580466080603714;4.192482492055394;65.43112430573065;0.0;0.0;54.70000000000001;155.94615503085592;50.71560614693485;50.71560614693485;43.33306001433886;20.69273856193319;16.945889826895726;14.746156028437566;13.497098305374461;0.0;0.0;2872.9129560248066;210.6461550308495;65.43112430573063;0.0;0.0
