;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-07-22 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899494;13.460159459975202;6.427599634436945;5.263749644860338;4.5804660806037125;4.192482492055393;65.4311243057306;0.0;0.0;53.61;157.0361550308495;50.71560614693485;50.71560614693485;43.33306001433886;20.692738561933187;16.945889826895716;14.746156028437559;13.497098305374458;0.0;0.0;3029.805465407854;210.6461550308495;65.4311243057306;0.0;0.0
2040-07-22 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975202;6.4275996344369455;5.26374964486034;4.5804660806037125;4.192482492055394;65.4311243057305;0.0;0.0;53.11;157.5361550308494;50.71560614693485;50.71560614693443;43.33306001433886;20.69273856193319;16.945889826895723;14.746156028437559;13.497098305374461;0.0;0.0;3187.1901301654334;210.6461550308491;65.4311243057305;0.0;0.0
2040-07-22 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.8440270666324;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350811;0.0;0.0;53.03000000000001;156.89384580239587;50.541701475657355;50.541701475656495;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000758;13.4508165269965;0.0;0.0;3343.924616461321;209.92384580239582;65.80781805350811;0.0;0.0
2040-07-22 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365533;13.615142519382;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419375;66.18451180128586;0.0;0.0;52.81;156.3951908295035;50.36867661054455;50.36867661054366;43.03663215784057;20.551186035179622;16.829968315786633;14.645282205503;13.404768894105443;0.0;0.0;3500.152611060001;209.2051908295035;66.18451180128586;0.0;0.0
2040-07-22 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899257;13.460159459975202;6.427599634436945;5.26374964486034;4.580466080603713;4.192482492055393;65.43112430573038;0.0;0.0;40.93;169.7161550308486;50.71560614693485;50.715606146934;43.333060014338855;20.692738561933187;16.94588982689572;14.746156028437563;13.497098305374458;0.0;0.0;3669.693758460297;210.64615503084863;65.43112430573038;0.0;0.0
2040-07-22 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975202;6.4275996344369455;5.26374964486034;4.580466080603714;4.192482492055394;65.4311243057305;0.0;0.0;40.93;169.71615503084908;50.71560614693485;50.71560614693443;43.333060014338855;20.69273856193319;16.94588982689572;14.746156028437566;13.497098305374461;0.0;0.0;3839.226428803223;210.6461550308491;65.4311243057305;0.0;0.0
2040-07-22 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.464603990104099;5.294053595803025;4.606836297419937;4.2166190472373835;65.80781805350834;0.0;0.0;43.32;166.60384580239668;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057847;14.695591210000758;13.450816526996501;0.0;0.0;4005.6383132841797;209.92384580239667;65.80781805350834;0.0;0.0
2040-07-22 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519382;6.50160834577125;5.3243575467457305;4.633206514236162;4.240755602419374;66.18451180128599;0.0;0.0;45.45;163.75519082950393;50.36867661054455;50.36867661054412;43.03663215784057;20.55118603517962;16.829968315786633;14.645282205502996;13.40476889410544;0.0;0.0;4169.19322219802;209.20519082950395;66.184511801286;0.0;0.0
2040-07-22 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.464603990104099;5.2940535958030335;4.606836297419936;4.2166190472373835;65.80781805350838;0.0;0.0;43.31;166.6138458023967;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.88778208405788;14.695591210000755;13.450816526996501;0.0;0.0;4335.598608339306;209.92384580239667;65.80781805350838;0.0;0.0
2040-07-22 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.464603990104099;5.29405359580124;4.606836297419939;4.216619047237384;65.80781805350645;0.0;0.0;43.53;166.39384580238988;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409012;16.88778208405145;14.695591210000762;13.450816526996503;0.0;0.0;4501.775674211279;209.92384580238985;65.80781805350647;0.0;0.0
2040-07-22 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.537650989678601;6.4646039901040995;5.294053595803037;4.606836297419939;4.216619047237384;65.8078180535084;0.0;0.0;43.56;166.36384580239582;50.541701475657355;50.541701475657355;43.184470218617825;20.621782811409016;16.887782084057893;14.695591210000762;13.450816526996503;0.0;0.0;4667.914431229964;209.92384580239673;65.8078180535084;9.81155388975198;9.81155388975198
2040-07-22 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.464603990104099;5.294053595803034;4.606836297419936;4.216619047237384;65.80781805350838;0.0;0.0;43.9;166.02384580239584;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057882;14.695591210000753;13.450816526996503;0.0;0.0;4833.704881310799;209.92384580239667;65.80781805350838;15.466678077219239;15.466678077219239
2040-07-22 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975204;6.427599634436945;5.263749644860215;4.5804660806037125;4.192482492055394;65.43112430573038;0.0;0.0;43.98;166.66615503084864;50.71560614693485;50.71560614693443;43.33306001433887;20.692738561933187;16.945889826895268;14.746156028437559;13.497098305374461;0.0;0.0;5000.129351097582;210.64615503084863;65.43112430573038;15.977762603124836;15.977762603124836
2040-07-22 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459975202;6.4275996344369455;5.263749644860338;4.5804660806037125;4.192482492055394;65.43112430573063;0.0;0.0;43.79;166.8561550308495;50.71560614693485;50.71560614693485;43.333060014338855;20.69273856193319;16.945889826895712;14.746156028437559;13.497098305374461;0.0;0.0;5166.7354996608765;210.64615503084949;65.43112430573063;16.218472234360895;1.0878418736384257e+18
2040-07-22 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975202;6.427599634436945;5.26374964486034;4.580466080603714;4.192482492055393;65.4311243057305;0.0;0.0;44.13;166.5161550308491;50.71560614693485;50.71560614693443;43.33306001433886;20.692738561933187;16.945889826895723;14.746156028437566;13.49709830537446;0.0;0.0;5332.993317916743;210.6461550308491;65.4311243057305;11.267224442823265;1.6425248929145014e+17
2040-07-22 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975202;6.4275996344369455;5.263749644860338;4.5804660806037125;4.192482492055393;65.4311243057305;0.0;0.0;43.83;166.81615503084907;50.71560614693485;50.71560614693443;43.333060014338855;20.69273856193319;16.945889826895712;14.746156028437559;13.49709830537446;0.0;0.0;5499.542823281696;210.6461550308491;65.4311243057305;7.6188806724830815;8.260891368527515e+16
2040-07-22 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975202;6.4275996344369455;5.263749644860338;4.580466080603714;4.192482492055393;65.4311243057305;0.0;0.0;43.9;166.74615503084908;50.71560614693485;50.71560614693443;43.333060014338855;20.69273856193319;16.945889826895712;14.746156028437566;13.49709830537446;0.0;0.0;5666.01400117138;210.6461550308491;65.4311243057305;3.85245846114556;3.85245846114556
2040-07-23 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.464603990104099;5.294053595803033;4.606836297419937;4.2166190472373835;65.80781805350824;0.0;0.0;43.88;166.04384580239628;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409012;16.887782084057875;14.695591210000758;13.450816526996501;0.0;0.0;5831.774546273722;209.92384580239627;65.80781805350826;2.03466769768172;2.03466769768172
2040-07-23 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.464603990104099;5.29405359580303;4.606836297419939;4.2166190472373835;65.80781805350824;0.0;0.0;43.99;165.93384580239626;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409012;16.887782084057864;14.695591210000762;13.4508165269965;0.0;0.0;5997.416803348804;209.92384580239627;65.80781805350826;3.0913343748453013;3.0913343748453013
2040-07-23 02:00:00;0.0;5.983517774821896e-14;5.983517774821896e-14;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.8440270666324;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350811;0.0;0.0;43.89;166.0338458023959;50.541701475657355;50.541701475656495;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000755;13.4508165269965;0.0;5.684341886080801e-14;6163.150778311032;209.9238458023958;65.80781805350811;1.8654300245944082;1.8654300245944082
2040-07-23 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771252;5.324357546745731;4.633206514236164;4.240755602419375;66.18451180128613;0.0;0.0;44.16;165.04519082950324;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179626;16.829968315786637;14.645282205503003;13.404768894105443;0.0;0.0;6327.8878116016185;209.20519082950437;66.18451180128615;0.0;0.0
2040-07-23 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.4646039901040995;5.294053595803036;4.606836297419936;4.2166190472373835;65.80781805350826;0.0;0.0;44.580000000000005;165.3438458023963;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409016;16.88778208405789;14.695591210000755;13.4508165269965;0.0;0.0;6492.915263013434;209.92384580239624;65.80781805350827;0.09262528350681482;4018808765426872.5
2040-07-23 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052384;4.264892157601364;66.56120554906387;0.0;0.0;54.70000000000001;153.79023163762625;50.196541549351004;50.196541549351004;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908423;13.358958067434067;0.0;0.0;6646.3808488879085;208.49023163762627;66.56120554906387;0.0;0.0
2040-07-23 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.5386127014384;5.354661497688424;4.659576731052384;4.264892157601364;66.56120554906387;0.0;0.0;53.94;154.55023163762627;50.196541549351004;50.196541549351004;42.8895543744131;20.480952312480916;16.77245186268775;14.595231921908423;13.358958067434067;0.0;0.0;6800.59876148309;208.49023163762627;66.56120554906387;0.0;0.0
2040-07-23 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350826;0.0;0.0;44.46;165.4638458023963;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000758;13.450816526996501;0.0;0.0;6965.722577347412;209.92384580239627;65.80781805350826;0.0;0.0
2040-07-23 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350838;0.0;0.0;43.62;166.30384580239584;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000755;13.4508165269965;0.0;0.0;7131.678137020941;209.9238458023967;65.80781805350838;0.0;0.0
2040-07-23 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.662639927166387;15.66263992716615;13.382667930271813;6.390595278769796;5.233445693917649;4.5540958637874915;4.168345936873404;65.05443055795268;0.0;0.0;38.16;173.21207392035592;50.89037988771109;50.89037988771023;43.4823923712478;20.76404890602916;17.004287956797747;14.796973539002124;13.54361137185779;0.0;0.0;7304.5336270344305;211.37207392035597;65.0544305579527;0.0;0.0
2040-07-23 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459975204;6.4275996344369455;5.26374964486034;4.580466080603714;4.192482492055393;65.43112430573063;0.0;0.0;41.79;168.85615503084864;50.71560614693485;50.71560614693485;43.33306001433886;20.69273856193319;16.94588982689572;14.746156028437566;13.497098305374458;0.0;0.0;7473.024555383914;210.6461550308495;65.43112430573063;0.0;0.0
2040-07-23 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975202;6.427599634436945;5.263749644860338;4.5804660806037125;4.192482492055393;65.4311243057305;0.0;0.0;43.17;167.47615503084907;50.71560614693485;50.71560614693443;43.333060014338855;20.692738561933187;16.945889826895712;14.746156028437559;13.49709830537446;0.0;0.0;7640.127059186994;210.6461550308491;65.4311243057305;0.0;0.0
2040-07-23 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.4601594599752;6.427599634436945;5.26374964486034;4.5804660806037125;4.192482492055394;65.43112430573063;0.0;0.0;42.59;168.0561550308495;50.71560614693485;50.71560614693485;43.333060014338855;20.692738561933187;16.945889826895723;14.746156028437559;13.497098305374461;0.0;0.0;7807.801207864884;210.64615503084949;65.43112430573063;0.0;0.0
2040-07-23 13:00:00;0.0;2.6806159631202095e-11;2.6806159631202095e-11;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.4646039901040995;5.294053595803036;4.606836297419936;4.2166190472373835;65.80781805350838;0.0;0.0;43.02;166.90384580242244;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409016;16.88778208405789;14.695591210000755;13.450816526996501;0.0;2.546585164964199e-11;7974.314663606914;209.9238458023967;65.8078180535084;5.393399317797861e-12;5.393399317797861e-12
2040-07-23 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.5376509896786;6.4646039901040995;5.294053595803037;4.606836297419936;4.2166190472373835;65.80781805350838;0.0;0.0;43.24;166.68384580239763;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409016;16.887782084057893;14.695591210000755;13.450816526996501;0.0;0.0;8140.599793676131;209.9238458023967;65.8078180535084;0.0;0.0
2040-07-23 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519382;6.501608345771251;5.324357546745729;4.633206514236163;4.240755602419375;66.18451180128599;0.0;0.0;43.24;165.96519082950394;50.36867661054455;50.36867661054412;43.03663215784057;20.551186035179622;16.829968315786626;14.645282205503;13.404768894105443;0.0;0.0;8306.157954515951;209.20519082950395;66.184511801286;0.0;0.0
2040-07-23 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519381997;6.50160834577102;5.3243575467457305;4.633206514236164;4.240755602419374;66.18451180128591;0.0;0.0;43.16;166.04519082950355;50.36867661054455;50.36867661054455;43.036632157840565;20.5511860351788;16.829968315786633;14.645282205503003;13.404768894105441;0.0;0.0;8471.787837447728;209.20519082950355;66.18451180128591;0.0;0.0
2040-07-23 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.36;0.0;8428.004248055855;0.0;0.0;0.0;0.0
2040-07-23 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.44;0.0;8384.142847843452;0.0;0.0;0.0;0.0
2040-07-23 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.4;0.0;8340.32364070106;0.0;0.0;0.0;0.0
2040-07-23 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.99;0.0;8296.916624519024;0.0;0.0;0.0;0.0
2040-07-23 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.47;0.0;8254.0317786878;0.0;0.0;0.0;0.0
2040-07-23 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.24;0.0;8217.379077098865;0.0;0.0;0.0;0.0
2040-07-23 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;31.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;31.32;0.0;8185.64820814502;0.0;0.0;0.0;0.0
2040-07-24 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.030000000000044;0.0;8153.208925734601;0.0;0.0;0.0;0.0
2040-07-24 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.69;0.0;8120.1112652883185;0.0;0.0;0.0;0.0
2040-07-24 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.75;0.0;8082.955259725054;0.0;0.0;0.0;0.0
2040-07-24 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.73;0.0;8038.821111962068;0.0;0.0;0.0;0.0
2040-07-24 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;9.782834381226666e-15;9.782834381226666e-15;0.0;0.0;44.330000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.552713678800501e-14;44.32999999999997;0.0;7994.08917090647;3.552713678800501e-14;9.782834381226666e-15;4.299942353186838e-15;1.4609634750923735e-14
2040-07-24 05:00:00;0.0;7.47939721852737e-14;7.47939721852737e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24999999999983;7.105427357601002e-14;7949.439466447925;0.0;0.0;1.5048547203677066e-14;1.5048547203677066e-14
2040-07-24 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.210000000000036;0.0;7904.831994474603;0.0;0.0;0.0;0.0
2040-07-24 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.51;0.0;7860.926752874879;0.0;0.0;0.0;0.0
2040-07-24 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.42;0.0;7817.113706537235;0.0;0.0;0.0;0.0
2040-07-24 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.28;0.0;7773.442850851909;0.0;0.0;0.0;0.0
2040-07-24 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.14;0.0;7729.914178709366;0.0;0.0;0.0;0.0
2040-07-24 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.529999999998836;0.0;7685.997683000431;0.0;0.0;0.0;0.0
2040-07-24 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.2;0.0;7642.413383116273;0.0;0.0;0.0;0.0
2040-07-24 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.04;0.0;7598.991262447117;0.0;0.0;0.0;0.0
2040-07-24 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;34.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;34.86;0.0;7563.7513128839955;0.0;0.0;0.0;0.0
2040-07-24 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;31.179999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;31.17999999999131;0.0;7532.193125318359;0.0;0.0;0.0;0.0
2040-07-24 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.4;0.0;7499.416515662094;0.0;0.0;0.0;0.0
2040-07-24 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.49;0.0;7458.551544836311;0.0;0.0;0.0;0.0
2040-07-24 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.68999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.68999999999999;0.0;7413.4886172590695;0.0;0.0;0.0;0.0
2040-07-24 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.03000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.03000000000001;0.0;7368.087942828207;0.0;0.0;0.0;0.0
2040-07-24 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.32;0.0;7322.399538431066;0.0;0.0;0.0;0.0
2040-07-24 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.93999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.93999999999999;0.0;7277.093418454143;0.0;0.0;0.0;0.0
2040-07-24 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.1;0.0;7232.62956378322;0.0;0.0;0.0;0.0
2040-07-24 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.729999999994014;0.0;7187.537932305037;0.0;0.0;0.0;0.0
2040-07-25 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.62;0.0;7143.558555408418;0.0;0.0;0.0;0.0
2040-07-25 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.03;0.0;7110.1713774806485;0.0;0.0;0.0;0.0
2040-07-25 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;30.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;30.4;0.0;7079.415868911774;0.0;0.0;0.0;0.0
2040-07-25 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.77;0.0;7038.291898118328;0.0;0.0;0.0;0.0
2040-07-25 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.39;0.0;6994.549983523422;0.0;0.0;0.0;0.0
2040-07-25 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.5;0.0;6951.700256024246;0.0;0.0;0.0;0.0
2040-07-25 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.69;0.0;6908.662671011445;0.0;0.0;0.0;0.0
2040-07-25 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.86;0.0;6865.457237877895;0.0;0.0;0.0;0.0
2040-07-25 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.5;0.0;6823.613965016001;0.0;0.0;0.0;0.0
2040-07-25 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.54;0.0;6785.73278431775;0.0;0.0;0.0;0.0
2040-07-25 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.459999999999994;0.0;6747.933497678534;0.0;0.0;0.0;0.0
2040-07-25 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.71;0.0;6709.886101003667;0.0;0.0;0.0;0.0
2040-07-25 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.15;0.0;6667.400606698618;0.0;0.0;0.0;0.0
2040-07-25 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.42999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.42999999999999;0.0;6622.637236668283;0.0;0.0;0.0;0.0
2040-07-25 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.87;0.0;6578.436104806449;0.0;0.0;0.0;0.0
2040-07-25 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;6534.647183001209;0.0;0.0;0.0;0.0
2040-07-25 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24;0.0;6491.080450642059;0.0;0.0;0.0;0.0
2040-07-25 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.18;0.0;6447.575896619526;0.0;0.0;0.0;0.0
2040-07-25 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.01;0.0;6403.243517824694;0.0;0.0;0.0;0.0
2040-07-25 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.76;0.0;6358.163355648802;0.0;0.0;0.0;0.0
2040-07-25 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.01;0.0;6312.835447481019;0.0;0.0;0.0;0.0
2040-07-25 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.9;0.0;6267.619805708646;0.0;0.0;0.0;0.0
2040-07-25 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.62;0.0;6223.68642471836;0.0;0.0;0.0;0.0
2040-07-25 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.760000000000005;0.0;6179.615240397112;0.0;0.0;0.0;0.0
2040-07-26 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.74;0.0;6140.566259635092;0.0;0.0;0.0;0.0
2040-07-26 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.92;0.0;6107.33923132211;0.0;0.0;0.0;0.0
2040-07-26 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.84000000000616;0.0;6074.193864360537;0.0;0.0;0.0;0.0
2040-07-26 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.57;0.0;6036.320154667326;0.0;0.0;0.0;0.0
2040-07-26 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.35;0.0;5993.668338659592;0.0;0.0;0.0;0.0
2040-07-26 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.43;0.0;5950.93865524266;0.0;0.0;0.0;0.0
2040-07-26 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46000000000045;0.0;5907.181108309897;0.0;0.0;0.0;0.0
2040-07-26 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.77;0.0;5863.115749254482;0.0;0.0;0.0;0.0
2040-07-26 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;5819.192593467019;0.0;0.0;0.0;0.0
2040-07-26 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24;0.0;5775.661633837346;0.0;0.0;0.0;0.0
2040-07-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.78;0.0;5732.592850755655;0.0;0.0;0.0;0.0
2040-07-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.04;0.0;5689.266221113116;0.0;0.0;0.0;0.0
2040-07-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.25;0.0;5645.731757802061;0.0;0.0;0.0;0.0
2040-07-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.29;0.0;5607.159471214171;0.0;0.0;0.0;0.0
2040-07-26 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;34.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;34.21;0.0;5572.6691132406095;0.0;0.0;0.0;0.0
2040-07-26 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;34.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;34.34;0.0;5538.050479784946;0.0;0.0;0.0;0.0
2040-07-26 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;34.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;34.6;0.0;5503.173577260956;0.0;0.0;0.0;0.0
2040-07-26 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.36000000000306;0.0;5462.53841858209;0.0;0.0;0.0;0.0
2040-07-26 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.74;0.0;5417.525291661167;0.0;0.0;0.0;0.0
2040-07-26 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.26000000000022;0.0;5372.9944153965835;0.0;0.0;0.0;0.0
2040-07-26 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.45;0.0;5328.275765675814;0.0;0.0;0.0;0.0
2040-07-26 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.67;0.0;5283.33935188753;0.0;0.0;0.0;0.0
2040-07-26 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.77;0.0;5240.3051849199355;0.0;0.0;0.0;0.0
2040-07-26 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.11;0.0;5197.93316966069;0.0;0.0;0.0;0.0
2040-07-27 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.71;0.0;5157.963273002207;0.0;0.0;0.0;0.0
2040-07-27 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.5;0.0;5121.205374838556;0.0;0.0;0.0;0.0
2040-07-27 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.27;0.0;5084.679314569813;0.0;0.0;0.0;0.0
2040-07-27 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;36.86000000000003;0.0;5047.565080604085;0.0;0.0;0.0;0.0
2040-07-27 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.86;0.0;5009.452702350055;0.0;0.0;0.0;0.0
2040-07-27 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.639999999998345;0.0;4970.562229714939;0.0;0.0;0.0;0.0
2040-07-27 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.1;0.0;4931.213701603453;0.0;0.0;0.0;0.0
2040-07-27 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.81;0.0;4890.157140918373;0.0;0.0;0.0;0.0
2040-07-27 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.46;0.0;4848.452633061328;0.0;0.0;0.0;0.0
2040-07-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.25000000000179;0.0;4804.960210429673;0.0;0.0;0.0;0.0
2040-07-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.32;0.0;4761.399962419138;0.0;0.0;0.0;0.0
2040-07-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.15999999997507;0.0;4718.001892421031;0.0;0.0;0.0;0.0
2040-07-27 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24;0.0;4674.52599232641;0.0;0.0;0.0;0.0
2040-07-27 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.06;0.0;4631.232266026794;0.0;0.0;0.0;0.0
2040-07-27 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.13;0.0;4587.870704413493;0.0;0.0;0.0;0.0
2040-07-27 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.93;0.0;4544.711310878271;0.0;0.0;0.0;0.0
2040-07-27 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.19;0.0;4501.294075312728;0.0;0.0;0.0;0.0
2040-07-27 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.34;0.0;4457.729010608962;0.0;0.0;0.0;0.0
2040-07-27 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;4414.046124158432;0.0;0.0;0.0;0.0
2040-07-27 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;4370.365421852223;0.0;0.0;0.0;0.0
2040-07-27 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.71000000001743;0.0;4332.436903581113;0.0;0.0;0.0;0.0
2040-07-27 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.13;0.0;4299.090281735951;0.0;0.0;0.0;0.0
2040-07-27 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.23;0.0;4265.645327221865;0.0;0.0;0.0;0.0
2040-07-27 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.48;0.0;4231.952044955504;0.0;0.0;0.0;0.0
2040-07-28 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.5;0.0;4198.240447353256;0.0;0.0;0.0;0.0
2040-07-28 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.64;0.0;4164.390535330888;0.0;0.0;0.0;0.0
2040-07-28 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;40.96;0.0;4123.2223158041215;0.0;0.0;0.0;0.0
2040-07-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.57;0.0;4078.4461546883317;0.0;0.0;0.0;0.0
2040-07-28 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.62;0.0;4033.6222323805973;0.0;0.0;0.0;0.0
2040-07-28 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.47;0.0;3987.9505512689784;0.0;0.0;0.0;0.0
2040-07-28 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.67;0.0;3943.0811537414147;0.0;0.0;0.0;0.0
2040-07-28 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.16;0.0;3898.723999683729;0.0;0.0;0.0;0.0
2040-07-28 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.320625320546691;15.320625320546663;13.090439549297855;6.251048118106086;5.119166435849139;4.454651114204753;4.077324550792643;63.633880409343824;0.0;0.0;44.52000000000001;163.7241647564681;50.13729797555402;50.13729797555402;42.83893474203858;20.456780033429304;16.752656475216547;14.578006159480164;13.343191395195486;0.0;0.0;4062.253228240212;208.24416475646814;63.633880409343824;0.0;0.0
2040-07-28 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.320625320546691;15.320625320546561;13.090439549297853;6.251048118106086;5.119166435849138;4.454651114204753;4.077324550792643;63.633880409343725;0.0;0.0;44.26;163.9841647564677;50.13729797555402;50.137297975553594;42.838934742038575;20.456780033429304;16.752656475216543;14.578006159480164;13.343191395195486;0.0;0.0;4226.034280335268;208.24416475646768;63.633880409343725;0.0;0.0
2040-07-28 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.409203944237445;15.409203944237182;13.16612400045591;6.28718954362505;5.148763708012913;4.480406385707251;4.1008982489605215;64.00178977523628;0.0;0.0;44.31;163.17511307638534;49.95454711524724;49.95454711524639;42.68278647528214;20.382214903253388;16.69159290564081;14.524869208053271;13.294555353662114;0.0;0.0;4388.9980916976365;207.48511307638535;64.00178977523628;0.0;0.0
2040-07-28 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.409203944237445;15.409203944237415;13.16612400045591;6.2871895436250504;5.148763708012913;4.48040638570725;4.100898248960522;64.0017897752365;0.0;0.0;44.1;163.38511307638618;49.95454711524724;49.95454711524724;42.68278647528214;20.38221490325339;16.69159290564081;14.524869208053268;13.294555353662117;0.0;0.0;4552.163754869437;207.4851130763862;64.0017897752365;0.0;0.0
2040-07-28 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.4977825679282;15.49778256792807;13.24180845161397;6.323330969144018;5.178360980176418;4.506161657209751;4.124471947128403;64.36969914112882;0.0;0.0;43.34;163.39007702760017;49.77276306667872;49.7727630666783;42.52746428385557;20.308044246969413;16.630852382290783;14.472013368454194;13.246176612673207;0.0;0.0;4715.326223709293;206.73007702760017;64.36969914112883;0.0;0.0
2040-07-28 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.4977825679282;15.49778256792807;13.24180845161397;6.323330969144017;5.178360980176618;4.506161657209752;4.124471947128402;64.36969914112902;0.0;0.0;42.86;163.87007702760093;49.77276306667872;49.7727630666783;42.52746428385557;20.30804424696941;16.630852382291508;14.472013368454197;13.246176612673205;0.0;0.0;4878.960534425709;206.7300770276009;64.36969914112903;0.0;0.0
2040-07-28 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.232046696855937;15.232046696855937;13.014755098139789;6.214906692586148;5.089569163685366;4.428895842702254;4.0537508526247645;63.26597104345019;0.0;0.0;34.78;174.22718088060972;50.32100332365421;50.32100332365421;42.99589855414635;20.531734609136635;16.814038973150186;14.631420639403668;13.39208145746444;0.0;0.0;5052.9437672796;209.0071808806097;63.2659710434502;0.0;0.0
2040-07-28 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;31.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;31.95;0.0;5020.741120091237;0.0;0.0;0.0;0.0
2040-07-28 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.12;0.0;4987.370083035232;0.0;0.0;0.0;0.0
2040-07-28 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.09;0.0;4944.03071453108;0.0;0.0;0.0;0.0
2040-07-28 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.9;0.0;4899.883512995354;0.0;0.0;0.0;0.0
2040-07-28 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.43;0.0;4856.208518819704;0.0;0.0;0.0;0.0
2040-07-28 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.88;0.0;4812.085708393763;0.0;0.0;0.0;0.0
2040-07-28 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;4768.025104108343;0.0;0.0;0.0;0.0
2040-07-28 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.46;0.0;4724.326702853137;0.0;0.0;0.0;0.0
2040-07-28 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.56;0.0;4681.530486517995;0.0;0.0;0.0;0.0
2040-07-29 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.05;0.0;4648.246409993669;0.0;0.0;0.0;0.0
2040-07-29 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.87;0.0;4615.143997673169;0.0;0.0;0.0;0.0
2040-07-29 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.02;0.0;4581.893240473285;0.0;0.0;0.0;0.0
2040-07-29 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.47;0.0;4548.1941458112615;0.0;0.0;0.0;0.0
2040-07-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.68;0.0;4504.286736103971;0.0;0.0;0.0;0.0
2040-07-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7;0.0;4460.361521767166;0.0;0.0;0.0;0.0
2040-07-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.89999999999884;0.0;4416.238503691078;0.0;0.0;0.0;0.0
2040-07-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.31362623407591;6.357625953068321;5.2064461472245815;4.530601108876669;4.146841280603629;64.71881226015269;0.0;0.0;43.52;165.5604766890854;50.3386501748604;50.3386501748604;43.01097659659679;20.538934792795594;16.81993541448248;14.636551667918697;13.39677786757576;0.0;0.0;4581.578168454984;209.08047668909012;64.71881226015269;0.0;0.0
2040-07-29 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768148316;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876669;4.14684128060363;64.7188122601495;0.0;0.0;43.46;165.62047668907962;50.3386501748604;50.3386501748479;43.010976596596784;20.538934792795597;16.819935414483556;14.636551667918697;13.396777867575762;0.0;0.0;4746.969566235641;209.0804766890787;64.7188122601495;0.0;0.0
2040-07-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224779;4.530601108876669;4.146841280603629;64.71881226015289;0.0;0.0;43.03;166.05047668909083;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795594;16.819935414483197;14.636551667918697;13.39677786757576;0.0;0.0;4912.78269444642;209.08047668909083;64.71881226015287;0.0;0.0
2040-07-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.31362623407591;6.357625953068321;5.206446147224878;4.530601108876671;4.146841280603629;64.71881226015286;0.0;0.0;43.54;165.54047668909035;50.3386501748604;50.33865017485997;43.01097659659679;20.538934792795594;16.819935414483556;14.636551667918704;13.39677786757576;0.0;0.0;5078.077532000798;209.08047668909077;64.71881226015286;0.0;0.0
2040-07-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768148224;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876671;4.146841280603628;64.71881226014942;0.0;0.0;43.31;165.77047668906542;50.3386501748604;50.33865017484756;43.010976596596784;20.538934792795594;16.819935414483556;14.636551667918704;13.396777867575754;0.0;0.0;5243.594104813276;209.08047668907835;64.71881226014942;0.0;0.0
2040-07-29 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.31362623407591;6.357625953068323;5.206446147224879;4.53060110887667;4.14684128060363;64.71881226015299;0.0;0.0;43.25;165.83047668909035;50.3386501748604;50.3386501748604;43.01097659659679;20.5389347927956;16.81993541448356;14.6365516679187;13.396777867575762;0.0;0.0;5409.162401797138;209.0804766890912;64.71881226015299;0.0;0.0
2040-07-29 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224879;4.530601108876671;4.146841280599981;64.71881226014933;0.0;0.0;43.37;165.71047668907795;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.81993541448356;14.636551667918704;13.39677786756251;0.0;0.0;5574.602420366126;209.08047668907795;64.71881226014933;0.0;0.0
2040-07-29 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;5530.803690245108;0.0;0.0;0.0;0.0
2040-07-29 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.39;0.0;5487.1371500605965;0.0;0.0;0.0;0.0
2040-07-29 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.29;0.0;5443.572793203093;0.0;0.0;0.0;0.0
2040-07-29 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.99;0.0;5400.310614563433;0.0;0.0;0.0;0.0
2040-07-29 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.06;0.0;5356.980599032704;0.0;0.0;0.0;0.0
2040-07-29 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.11;0.0;5313.602750002753;0.0;0.0;0.0;0.0
2040-07-29 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.21;0.0;5270.1270698652515;0.0;0.0;0.0;0.0
2040-07-29 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.13;0.0;5226.733563511758;0.0;0.0;0.0;0.0
2040-07-29 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.91;0.0;5183.562226833596;0.0;0.0;0.0;0.0
2040-07-29 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.53000000000013;0.0;5140.773048722254;0.0;0.0;0.0;0.0
2040-07-30 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.57;0.0;5097.946010069819;0.0;0.0;0.0;0.0
2040-07-30 01:00:00;0.0;3.694822225952521e-12;3.694822225952521e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.79999999999649;3.510081114654895e-12;5054.891112769317;0.0;0.0;7.433982318616472e-13;7.433982318616472e-13
2040-07-30 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.89999999999999;0.0;5011.738368213677;0.0;0.0;0.0;0.0
2040-07-30 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.71;0.0;4968.777781295266;0.0;0.0;0.0;0.0
2040-07-30 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.41;0.0;4925.119342406202;0.0;0.0;0.0;0.0
2040-07-30 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.86;0.0;4881.013086439081;0.0;0.0;0.0;0.0
2040-07-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.669999999998595;0.0;4837.09903578476;0.0;0.0;0.0;0.0
2040-07-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.619999999995116;0.0;4793.237180832972;0.0;0.0;0.0;0.0
2040-07-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151526;15.581835768151759;13.31362623407591;6.357625953068323;5.2064461472248755;4.53060110887667;4.1468412806036286;64.71881226015269;0.0;0.0;43.39;165.6904766890864;50.338650174859445;50.3386501748604;43.01097659659679;20.5389347927956;16.81993541448355;14.6365516679187;13.396777867575757;0.0;0.0;4958.68799566302;209.08047668909026;64.71881226015269;0.0;0.0
2040-07-30 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.31362623407591;6.357625953068323;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015272;0.0;0.0;43.44;165.64047668909035;50.3386501748604;50.338650174859545;43.01097659659679;20.5389347927956;16.819935414483556;14.6365516679187;13.396777867575757;0.0;0.0;5124.080537952327;209.08047668909035;64.71881226015272;0.0;0.0
