;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-07-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151418;13.31362623407591;6.357625953068321;5.206446147224875;4.53060110887667;4.146841280603629;64.71881226015262;0.0;0.0;43.57;165.51047668908996;50.3386501748604;50.33865017485916;43.01097659659679;20.538934792795594;16.819935414483545;14.6365516679187;13.39677786757576;0.0;0.0;5289.3348106145195;209.08047668908998;64.7188122601526;0.0;0.0
2040-07-30 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015272;0.0;0.0;43.54;165.54047668909035;50.3386501748604;50.33865017485955;43.010976596596784;20.538934792795597;16.819935414483556;14.6365516679187;13.396777867575759;0.0;0.0;5454.610820563078;209.08047668909035;64.71881226015272;0.0;0.0
2040-07-30 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151759;13.31362623407591;6.357625953068321;5.206446147224878;4.530601108876669;4.146841280603629;64.71881226015296;0.0;0.0;44.2;164.88047668908965;50.3386501748604;50.3386501748604;43.01097659659679;20.538934792795594;16.819935414483556;14.636551667918697;13.39677786757576;0.0;0.0;5619.218566711142;209.0804766890912;64.71881226015296;0.0;0.0
2040-07-30 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081730907;15.492264081730886;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763284;4.123003295635123;64.34677823004571;0.0;0.0;44.05;165.77330019524186;50.51749390627844;50.51749390627842;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894912;13.444374093030726;0.0;0.0;5784.710905978048;209.82330019524187;64.34677823004573;0.0;0.0
2040-07-30 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081730706;15.492264081731017;13.237093277888587;6.321079342853578;5.176517057443361;4.5045570927632825;4.123003295635122;64.34677823004564;0.0;0.0;43.61;166.21330019523683;50.51749390627771;50.517493906278844;43.1637864856138;20.61190575496768;16.8796934731779;14.688552575894905;13.44437409303072;0.0;0.0;5950.634970627991;209.82330019524153;64.34677823004566;0.0;0.0
2040-07-30 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.16056032170127;6.284532732638837;5.146587967661847;4.4785130766498975;4.099165310666617;63.97474419993883;0.0;0.0;44.07;166.49987984085126;50.69724197364251;50.697241973642086;43.31736906861527;20.685245699958053;16.939753702711933;14.74081643013093;13.492210992157585;0.0;0.0;6116.837318720317;210.56987984085836;63.974744199938826;0.0;0.0
2040-07-30 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.26999999999566;0.0;6071.261476854381;0.0;0.0;0.0;0.0
2040-07-30 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.58;0.0;6037.377913780539;0.0;0.0;0.0;0.0
2040-07-30 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.95;0.0;5983.126044884849;0.0;0.0;0.0;0.0
2040-07-30 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.41999999999401;0.0;5923.406888582611;0.0;0.0;0.0;0.0
2040-07-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.93000000000004;0.0;5856.180718238176;0.0;0.0;0.0;0.0
2040-07-30 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.02;0.0;5802.867909202264;0.0;0.0;0.0;0.0
2040-07-30 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.1;0.0;5753.477765806803;0.0;0.0;0.0;0.0
2040-07-30 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.3;0.0;5711.8900919185135;0.0;0.0;0.0;0.0
2040-07-31 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.189999999999706;0.0;5672.414497413918;0.0;0.0;0.0;0.0
2040-07-31 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.8;0.0;5632.330876689035;0.0;0.0;0.0;0.0
2040-07-31 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.05;0.0;5590.999260145211;0.0;0.0;0.0;0.0
2040-07-31 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.49;0.0;5548.229710182204;0.0;0.0;0.0;0.0
2040-07-31 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.419999999999916;0.0;5501.532298696695;0.0;0.0;0.0;0.0
2040-07-31 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.64;0.0;5444.61722208176;0.0;0.0;0.0;0.0
2040-07-31 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.5;0.0;5388.844991220656;0.0;0.0;0.0;0.0
2040-07-31 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.660000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.660000000000004;0.0;5333.915548971096;0.0;0.0;0.0;0.0
2040-07-31 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.17;0.0;5279.4788531936465;0.0;0.0;0.0;0.0
2040-07-31 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.88;0.0;5225.334879250987;0.0;0.0;0.0;0.0
2040-07-31 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.91999999999982;0.0;5182.153612507025;0.0;0.0;0.0;0.0
2040-07-31 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.92;0.0;5138.974504826399;0.0;0.0;0.0;0.0
2040-07-31 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.47999999999956;0.0;5096.237556101159;0.0;0.0;0.0;0.0
2040-07-31 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.51;0.0;5053.472744223353;0.0;0.0;0.0;0.0
2040-07-31 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.59;0.0;5010.630070586141;0.0;0.0;0.0;0.0
2040-07-31 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.290000000000035;0.0;4967.089539082612;0.0;0.0;0.0;0.0
2040-07-31 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.11999999999831;0.0;4923.721184605659;0.0;0.0;0.0;0.0
2040-07-31 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24000000000002;0.0;4880.234998546425;0.0;0.0;0.0;0.0
2040-07-31 18:00:00;0.0;4.285694606216183e-12;4.285694606216183e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.479999999995925;4.071409875905374e-12;4836.510986796502;0.0;0.0;8.62281754770696e-13;8.62281754770696e-13
2040-07-31 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.05;0.0;4792.219161247162;0.0;0.0;0.0;0.0
2040-07-31 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.77;0.0;4748.2095502891;0.0;0.0;0.0;0.0
2040-07-31 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.95000000000016;0.0;4704.0221398115855;0.0;0.0;0.0;0.0
2040-07-31 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.88;1.0658141036401503e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.88000000000011;0.0;4659.906938704595;0.0;0.0;0.0;0.0
2040-07-31 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.56000000000002;0.0;4616.113943357659;0.0;0.0;0.0;0.0
2040-08-01 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.58;0.0;4572.303137660491;0.0;0.0;0.0;0.0
2040-08-01 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.39;0.0;4527.684522503608;0.0;0.0;0.0;0.0
2040-08-01 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.78000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.78000000000001;0.0;4482.6781382774825;0.0;0.0;0.0;0.0
2040-08-01 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.019999999991114;0.0;4437.434004370568;0.0;0.0;0.0;0.0
2040-08-01 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.38000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.38000000000001;0.0;4391.832132670349;0.0;0.0;0.0;0.0
2040-08-01 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.800000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.800000000000004;0.0;4345.812541063716;0.0;0.0;0.0;0.0
2040-08-01 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.970000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.970000000000006;0.0;4285.625250436662;0.0;0.0;0.0;0.0
2040-08-01 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.63;0.0;4231.78096917414;0.0;0.0;0.0;0.0
2040-08-01 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.41000000000089;0.0;4179.159380125681;0.0;0.0;0.0;0.0
2040-08-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;46.11;0.0;4132.840422156674;0.0;0.0;0.0;0.0
2040-08-01 10:00:00;0.0;3.275975981714988e-12;3.275975981714988e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.66999999999689;3.112177182629239e-12;4087.96378013557;0.0;0.0;6.591263675210555e-13;6.591263675210555e-13
2040-08-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.77;0.0;4043.9893819465606;0.0;0.0;0.0;0.0
2040-08-01 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.18;0.0;4000.6071824774635;0.0;0.0;0.0;0.0
2040-08-01 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.91;0.0;3957.4971521183397;0.0;0.0;0.0;0.0
2040-08-01 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.85;0.0;3914.4492772607337;0.0;0.0;0.0;0.0
2040-08-01 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;3870.7335547968705;0.0;0.0;0.0;0.0
2040-08-01 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.74;0.0;3826.800018119131;0.0;0.0;0.0;0.0
2040-08-01 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.009999999999614;0.0;3782.5986781182255;0.0;0.0;0.0;0.0
2040-08-01 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.42000000000007;0.0;3732.9895481843196;0.0;0.0;0.0;0.0
2040-08-01 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.46;0.0;3680.3428987069105;0.0;0.0;0.0;0.0
2040-08-01 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.15;0.0;3631.008881561975;0.0;0.0;0.0;0.0
2040-08-01 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.81;0.0;3586.0173311178974;0.0;0.0;0.0;0.0
2040-08-01 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.950000000007286;0.0;3540.888030251334;0.0;0.0;0.0;0.0
2040-08-01 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.03999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.03999999999999;0.0;3495.6709858498293;0.0;0.0;0.0;0.0
2040-08-02 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24000000000002;0.0;3451.2562023005294;0.0;0.0;0.0;0.0
2040-08-02 01:00:00;0.0;8.287172118128326e-12;8.287172118128326e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.659999999992124;7.87281351222191e-12;3406.4236394904224;0.0;0.0;1.667379030167419e-12;1.667379030167419e-12
2040-08-02 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.87;0.0;3361.383318308448;0.0;0.0;0.0;0.0
2040-08-02 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.25;0.0;3315.9652491425327;0.0;0.0;0.0;0.0
2040-08-02 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.69;0.0;3261.1094508800757;0.0;0.0;0.0;0.0
2040-08-02 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.919999999999646;0.0;3206.0263954075317;0.0;0.0;0.0;0.0
2040-08-02 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.13;0.0;3151.736094087761;0.0;0.0;0.0;0.0
2040-08-02 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.27;0.0;3098.3085072830568;0.0;0.0;0.0;0.0
2040-08-02 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.51;0.0;3045.6435918576926;0.0;0.0;0.0;0.0
2040-08-02 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.320625320546691;15.320625320546691;13.090439549297855;6.251048118106087;5.11916643584914;4.4546511142047525;4.0773245507926426;63.63388040934385;0.0;0.0;43.77;164.4741647564671;50.13729797555402;50.13729797555402;42.83893474203858;20.456780033429308;16.75265647521655;14.57800615948016;13.343191395195484;0.0;0.0;3209.9654744345667;208.24416475646814;63.633880409343845;0.0;0.0
2040-08-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.320625320546691;15.320625320546691;13.090439549297855;6.251048118106087;5.11916643584914;4.454651114204753;4.077324550792643;63.63388040934386;0.0;0.0;43.26;164.98416475646727;50.13729797555402;50.13729797555402;42.83893474203858;20.456780033429308;16.75265647521655;14.578006159480164;13.343191395195488;0.0;0.0;3374.789140917312;208.24416475646814;63.63388040934385;0.0;0.0
2040-08-02 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.320625320546691;15.320625320546348;13.090439549297853;6.251048118106075;5.119166435849139;4.454651114204752;4.077324550792643;63.633880409343504;0.0;0.0;43.13;165.11416475646692;50.13729797555402;50.13729797555286;42.838934742038575;20.456780033429265;16.752656475216547;14.578006159480157;13.343191395195488;0.0;0.0;3539.734566216733;208.2441647564669;63.633880409343504;0.0;0.0
2040-08-02 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.320625320546691;15.320625320546677;13.090439549297853;6.251048118106087;5.119166435849139;4.454651114204752;4.077324550792643;63.63388040934384;0.0;0.0;43.25;164.9941647564681;50.13729797555402;50.13729797555402;42.838934742038575;20.456780033429308;16.752656475216547;14.578006159480157;13.343191395195486;0.0;0.0;3704.5517442448904;208.24416475646814;63.63388040934384;0.0;0.0
2040-08-02 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.1;0.0;3661.2665166576785;0.0;0.0;0.0;0.0
2040-08-02 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.42;0.0;3617.6634533318456;0.0;0.0;0.0;0.0
2040-08-02 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.22999999999797;0.0;3574.252570159179;0.0;0.0;0.0;0.0
2040-08-02 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.47;0.0;3530.603857530671;0.0;0.0;0.0;0.0
2040-08-02 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7000000000001;0.0;3486.727327337794;0.0;0.0;0.0;0.0
2040-08-02 18:00:00;0.0;5.759135858266075e-13;5.759135858266075e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.97999999999945;5.471179065352771e-13;3442.5729909714278;0.0;0.0;1.1587381346831343e-13;1.1587381346831343e-13
2040-08-02 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06000000000002;0.0;3398.340862321876;0.0;0.0;0.0;0.0
2040-08-02 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.94;0.0;3354.23094527876;0.0;0.0;0.0;0.0
2040-08-02 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.92;0.0;3310.1432337314964;0.0;0.0;0.0;0.0
2040-08-02 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.77;0.0;3266.20772656981;0.0;0.0;0.0;0.0
2040-08-02 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.549999999992906;0.0;3222.4944161834883;0.0;0.0;0.0;0.0
2040-08-03 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.95;0.0;3178.383291462675;0.0;0.0;0.0;0.0
2040-08-03 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.059999999999945;0.0;3134.164372298102;0.0;0.0;0.0;0.0
2040-08-03 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.73;0.0;3090.2776640794873;0.0;0.0;0.0;0.0
2040-08-03 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.09;0.0;3039.0331501962833;0.0;0.0;0.0;0.0
2040-08-03 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.88;0.0;2985.001198538773;0.0;0.0;0.0;0.0
2040-08-03 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.42000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.42000000000001;0.0;2928.431948478866;0.0;0.0;0.0;0.0
2040-08-03 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.32;0.0;2873.9655268814035;0.0;0.0;0.0;0.0
2040-08-03 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.15999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.16;0.0;2819.66182860506;0.0;0.0;0.0;0.0
2040-08-03 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.98;0.0;2765.5408455136294;0.0;0.0;0.0;0.0
2040-08-03 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.19;0.0;2711.2125684713724;0.0;0.0;0.0;0.0
2040-08-03 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.46999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.46999999999999;0.0;2659.607007842931;0.0;0.0;0.0;0.0
2040-08-03 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.4861495375597792e-11;15.409203944237445;0.0;6.2871895436067256;5.148763708012913;0.0;8.006655242500273e-12;26.84515719587995;0.0;0.0;43.23;43.79835492415804;5.4299028682498e-11;49.95454711524724;0.0;20.382214903186437;16.69159290564081;0.0;2.925369161553218e-11;0.0;0.0;2703.2723824166965;87.02835492415805;26.845157195879956;0.0;0.0
2040-08-03 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.409203944237445;15.409203944237445;13.16612400045591;6.28718954362505;5.148763708012913;4.480406385707252;4.100898248960522;64.00178977523653;0.0;0.0;43.54;163.9451130763864;49.95454711524724;49.95454711524724;42.68278647528214;20.382214903253388;16.691592905640814;14.524869208053275;13.294555353662115;0.0;0.0;2867.082331873962;207.4851130763862;64.00178977523655;0.0;0.0
2040-08-03 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.54;0.0;2823.3989777573684;0.0;0.0;0.0;0.0
2040-08-03 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.19;0.0;2780.0678078084807;0.0;0.0;0.0;0.0
2040-08-03 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.47;0.0;2736.4588044180905;0.0;0.0;0.0;0.0
2040-08-03 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;2692.5019814778707;0.0;0.0;0.0;0.0
2040-08-03 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.91;0.0;2648.457356378797;0.0;0.0;0.0;0.0
2040-08-03 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.14;0.0;2604.184933510978;0.0;0.0;0.0;0.0
2040-08-03 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.03;0.0;2549.024724264302;0.0;0.0;0.0;0.0
2040-08-03 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.099999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.099999999999994;0.0;2494.797273028089;0.0;0.0;0.0;0.0
2040-08-03 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.150000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.150000000000006;0.0;2440.5225331644374;0.0;0.0;0.0;0.0
2040-08-03 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.6;0.0;2394.800507037779;0.0;0.0;0.0;0.0
2040-08-03 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.36;0.0;2351.3207670124266;0.0;0.0;0.0;0.0
2040-08-04 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.59999999999866;0.0;2307.603200974077;0.0;0.0;0.0;0.0
2040-08-04 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.83;0.0;2263.6578208140277;0.0;0.0;0.0;0.0
2040-08-04 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.83;0.0;2219.714637922987;0.0;0.0;0.0;0.0
2040-08-04 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.769999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.769999999999996;0.0;2167.833652191091;0.0;0.0;0.0;0.0
2040-08-04 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.14;0.0;2112.5852605084815;0.0;0.0;0.0;0.0
2040-08-04 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.93;0.0;2057.549631245456;0.0;0.0;0.0;0.0
2040-08-04 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.68;0.0;2002.7667537638938;0.0;0.0;0.0;0.0
2040-08-04 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.089999999991605;0.0;1958.576615426214;0.0;0.0;0.0;0.0
2040-08-04 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.98;0.0;1920.4986865954345;0.0;0.0;0.0;0.0
2040-08-04 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.1;0.0;1883.3026616610957;0.0;0.0;0.0;0.0
2040-08-04 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;31.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;31.83;0.0;1851.3784965280058;0.0;0.0;0.0;0.0
2040-08-04 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6.07;0.0;1845.2159276031796;0.0;0.0;0.0;0.0
2040-08-04 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;26.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;26.38;0.0;1818.7436668067992;0.0;0.0;0.0;0.0
2040-08-04 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.56;0.0;1775.0927296234588;0.0;0.0;0.0;0.0
2040-08-04 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.13;0.0;1731.8739749869776;0.0;0.0;0.0;0.0
2040-08-04 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.369999999983676;0.0;1688.4173812882445;0.0;0.0;0.0;0.0
2040-08-04 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.05;0.0;1644.2829604191802;0.0;0.0;0.0;0.0
2040-08-04 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;1600.5707462711591;0.0;0.0;0.0;0.0
2040-08-04 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;1556.9707177338455;0.0;0.0;0.0;0.0
2040-08-04 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;1513.0728691979589;0.0;0.0;0.0;0.0
2040-08-04 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.64;0.0;1469.3572155544991;0.0;0.0;0.0;0.0
2040-08-04 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.48;0.0;1425.8037476937213;0.0;0.0;0.0;0.0
2040-08-04 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.44;0.0;1382.2924575063364;0.0;0.0;0.0;0.0
2040-08-04 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.19;0.0;1339.033342883461;0.0;0.0;0.0;0.0
2040-08-05 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.32999999999999;0.0;1295.636391216317;0.0;0.0;0.0;0.0
2040-08-05 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.55000000000011;0.0;1252.021609396756;0.0;0.0;0.0;0.0
2040-08-05 02:00:00;0.0;7.47939721852737e-14;7.47939721852737e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63999999999993;7.105427357601002e-14;1208.3190083162863;0.0;0.0;1.5048547203677066e-14;1.5048547203677066e-14
2040-08-05 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.719999999999985;0.0;1164.5385923658646;0.0;0.0;0.0;0.0
2040-08-05 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.190000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.190000000000005;0.0;1111.2903654362462;0.0;0.0;0.0;0.0
2040-08-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.25999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.25999999999999;0.0;1056.9748009179743;0.0;0.0;0.0;0.0
2040-08-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.23;0.0;1002.6919521779284;0.0;0.0;0.0;0.0
2040-08-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.36000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.35999999999214;0.0;947.2818175803275;0.0;0.0;0.0;0.0
2040-08-05 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.50999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.50999999999999;0.0;892.7244534894467;0.0;0.0;0.0;0.0
2040-08-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.98;0.0;847.6998172667721;0.0;0.0;0.0;0.0
2040-08-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;804.0274322759088;0.0;0.0;0.0;0.0
2040-08-05 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.61999999999995;0.0;760.3672309042951;0.0;0.0;0.0;0.0
2040-08-05 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.99;0.0;716.3392125427498;0.0;0.0;0.0;0.0
2040-08-05 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.9700972992055862e-15;1.9700972992055862e-15;0.0;0.0;43.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;7.105427357601002e-15;43.519999999999996;0.0;672.7833955821227;7.105427357601002e-15;1.9700972992055862e-15;0.0;0.0
2040-08-05 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.49;0.0;629.2597564123436;0.0;0.0;0.0;0.0
2040-08-05 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.32;0.0;584.9082934245232;0.0;0.0;0.0;0.0
2040-08-05 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.95;0.0;540.9290480098516;0.0;0.0;0.0;0.0
2040-08-05 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.10000000000004;0.0;496.80200155745115;0.0;0.0;0.0;0.0
2040-08-05 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.330000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.330000000000005;0.0;452.4471614573733;0.0;0.0;0.0;0.0
2040-08-05 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.11999999999995;0.0;408.3045390993003;0.0;0.0;0.0;0.0
2040-08-05 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.5261114225470633e-14;0.0;0.0;0.0;2.5261114225470633e-14;0.0;0.0;44.1;0.0;0.0;0.0;0.0;9.237055564881302e-14;0.0;0.0;0.0;44.09999999999991;0.0;364.1841238723454;9.237055564881302e-14;2.5261114225470633e-14;8.186817176052366e-15;3.832034669538762e-14
2040-08-05 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.07;0.0;320.0959146661518;0.0;0.0;0.0;0.0
2040-08-05 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.09;7.105427357601002e-15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.09;0.0;275.98990987041884;0.0;0.0;0.0;0.0
2040-08-05 23:00:00;0.0;5.085735809093181e-13;5.085735809093181e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.05999999999952;4.831449018638522e-13;231.91611037492544;0.0;0.0;1.023250044789548e-13;1.023250044789548e-13
2040-08-06 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.17999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.18000000000043;0.0;187.72451456940627;0.0;0.0;0.0;0.0
2040-08-06 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.31;0.0;143.4051283436778;0.0;0.0;0.0;0.0
2040-08-06 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.16;0.0;99.23795808726061;0.0;0.0;0.0;0.0
2040-08-06 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.55999999999898;0.0;54.67299618935624;0.0;0.0;0.0;0.0
2040-08-06 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.98;0.0;1.6902625395467794;0.0;0.0;0.0;0.0
2040-08-06 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151487;15.581835768151524;13.31362623407591;6.357625953068321;5.206446147224878;4.53060110887667;4.146841280603629;64.71881226015242;0.0;0.0;53.90999999999999;155.17047668909035;50.3386501748593;50.338650174859545;43.01097659659679;20.538934792795594;16.819935414483556;14.6365516679187;13.39677786757576;1.0801329689519151e-12;0.0;156.86065471550907;209.08047668908924;64.71881226015242;0.0;0.0
2040-08-06 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151555;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015275;0.0;0.0;53.54999999999999;155.53047668909036;50.3386501748604;50.33865017485955;43.010976596596784;20.538934792795597;16.819935414483556;14.6365516679187;13.396777867575759;0.0;0.0;312.38328837186367;209.08047668909035;64.71881226015275;0.0;0.0
2040-08-06 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.39015919026323;6.394172563283063;5.2363752370063885;4.556645124990056;4.170679265572136;65.09084629025986;0.0;0.0;53.29999999999999;155.04145903202794;50.16072274757961;50.160722747579186;42.85894962757631;20.466337696646303;16.76048352562811;14.584817186094318;13.349425500924095;0.0;0.0;467.40912823947303;208.3414590320279;65.09084629025985;0.0;0.0
2040-08-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572321;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990057;4.170679265572135;65.09084629025976;0.0;0.0;52.83;155.51145903202752;50.16072274757961;50.16072274757876;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094321;13.349425500924092;0.0;0.0;622.8972168150885;208.3414590320275;65.09084629025975;0.0;0.0
2040-08-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.76097914099305;13.466692146450542;6.4307191734978035;5.266304326787906;4.582689141103441;4.194517250540639;65.4628803203667;0.0;0.0;52.879999999999995;154.72629357019716;49.98372278283039;49.98372278282954;42.70771511264628;20.39411901931421;16.701341535028337;14.53335237485539;13.302319962692989;0.0;0.0;777.592365524445;207.60629357019715;65.46288032036671;0.0;0.0
2040-08-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993186;13.466692146450544;6.430719173497804;5.266304326787907;4.582689141103439;4.19451725054064;65.46288032036684;0.0;0.0;53.38000000000001;154.22629357019775;49.98372278283039;49.98372278282997;42.707715112646284;20.394119019314214;16.70134153502834;14.533352374855387;13.302319962692993;0.0;0.0;931.7797794763665;207.6062935701976;65.46288032036684;0.0;0.0
2040-08-06 11:00:00;0.0;3.930423238336133e-12;3.930423238336133e-12;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572542;13.39015919026323;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572136;65.09084629025998;0.0;0.0;46.42;161.92145903203212;50.16072274757961;50.16072274757961;42.85894962757631;20.466337696646303;16.76048352562813;14.584817186094318;13.349425500924095;0.0;3.7339020764193265e-12;1093.6546495194202;208.34145903202838;65.09084629025998;7.908011555532299e-13;7.908011555532299e-13
2040-08-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151578;15.581835768151759;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876669;4.14684128060363;64.71881226015275;0.0;0.0;42.85;166.23047668908364;50.33865017485964;50.3386501748604;43.010976596596784;20.538934792795594;16.819935414483556;14.636551667918697;13.396777867575762;0.0;0.0;1259.8304434760346;209.08047668909043;64.71881226015275;0.0;0.0
2040-08-06 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015284;0.0;0.0;42.97;166.11047668909077;50.3386501748604;50.33865017485997;43.010976596596784;20.538934792795597;16.819935414483556;14.6365516679187;13.396777867575759;0.0;0.0;1425.8779286429515;209.08047668909077;64.71881226015284;0.0;0.0
2040-08-06 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888587;6.321079342853577;5.176517057443359;4.504557092763283;4.123003295635122;64.3467782300457;0.0;0.0;42.32;167.50330019524185;50.517493906278844;50.51749390627799;43.1637864856138;20.611905754967683;16.879693473177895;14.688552575894908;13.444374093030723;0.0;0.0;1593.3099349417612;209.82330019524184;64.34677823004571;0.0;0.0
2040-08-06 15:00:00;0.0;1.2565387327125982e-12;1.2565387327125982e-12;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888587;6.321079342853577;5.176517057443362;4.5045570927632825;4.123003295635123;64.34677823004583;0.0;0.0;41.43;168.39330019524346;50.517493906278844;50.51749390627842;43.1637864856138;20.611905754967683;16.879693473177905;14.688552575894905;13.444374093030726;0.0;1.1937117960769683e-12;1761.6235696402575;209.82330019524227;64.34677823004584;2.5281559302177476e-13;2.5281559302177476e-13
2040-08-06 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151558;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.146841280603629;64.71881226015276;0.0;0.0;42.67;166.41047668909033;50.338650174859566;50.3386501748604;43.010976596596784;20.538934792795594;16.819935414483556;14.6365516679187;13.39677786757576;0.0;0.0;1927.9459651508637;209.08047668909035;64.71881226015275;0.0;0.0
2040-08-06 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.710000000000036;0.0;1885.1395678526062;0.0;0.0;0.0;0.0
2040-08-06 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.72999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.72999999999999;0.0;1837.3153108742122;0.0;0.0;0.0;0.0
2040-08-06 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.849999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.849999999999994;0.0;1783.3734451086673;0.0;0.0;0.0;0.0
2040-08-06 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.03999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.03999999999736;0.0;1738.2442764364146;0.0;0.0;0.0;0.0
2040-08-06 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.75000000000001;0.0;1694.4073642225928;0.0;0.0;0.0;0.0
2040-08-06 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.98000000000002;0.0;1650.3426438543818;0.0;0.0;0.0;0.0
2040-08-06 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.88000000000001;0.0;1606.3801267221847;0.0;0.0;0.0;0.0
2040-08-07 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.92999999999785;0.0;1562.3698077158508;0.0;0.0;0.0;0.0
2040-08-07 01:00:00;0.0;2.266257357213793e-12;2.266257357213793e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7099999999956;2.1529444893531036e-12;1518.581689225467;0.0;0.0;4.559709802714151e-13;4.559709802714151e-13
2040-08-07 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.180000000000064;0.0;1475.3257601410057;0.0;0.0;0.0;0.0
2040-08-07 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.07999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.07999999999999;0.0;1423.1719938529989;0.0;0.0;0.0;0.0
2040-08-07 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.46;0.0;1368.640835253306;0.0;0.0;0.0;0.0
2040-08-07 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.960000000000335;0.0;1314.612403211543;0.0;0.0;0.0;0.0
2040-08-07 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.38000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.38000000000001;0.0;1261.1666725913824;0.0;0.0;0.0;0.0
2040-08-07 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563282383;5.236375237006392;4.556645124990058;4.170679265572136;65.09084629025918;0.0;0.0;53.05;155.2914590320255;50.16072274757961;50.160722747579186;42.858949627576294;20.466337696643848;16.760483525628125;14.584817186094325;13.349425500924095;0.0;0.0;1416.3950732897783;208.34145903202548;65.09084629025918;0.0;0.0
2040-08-07 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990058;4.170679265572135;65.09084629025999;0.0;0.0;52.91;155.4314590320284;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.76048352562813;14.584817186094325;13.349425500924092;0.0;0.0;1571.7557125681424;208.34145903202835;65.09084629025999;0.0;0.0
2040-08-07 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068323;5.206446147224879;4.53060110887667;4.146841280603629;64.71881226015284;0.0;0.0;44.78999999999999;164.29047668909078;50.3386501748604;50.33865017485997;43.010976596596784;20.5389347927956;16.81993541448356;14.6365516679187;13.39677786757576;0.0;0.0;1735.9676014716042;209.08047668909077;64.71881226015284;0.0;0.0
2040-08-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888587;6.321079342853578;5.176517057443362;4.504557092763284;4.123003295635123;64.34677823004596;0.0;0.0;42.24;167.58330019524186;50.517493906278844;50.517493906278844;43.1637864856138;20.61190575496768;16.879693473177902;14.68855257589491;13.444374093030724;0.0;0.0;1903.4641032867726;209.82330019524267;64.34677823004597;0.0;0.0
2040-08-07 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888588;6.321079342853578;5.176517057443362;4.504557092763284;4.123003295635123;64.34677823004597;0.0;0.0;42.67;167.15330019524185;50.517493906278844;50.517493906278844;43.163786485613805;20.61190575496768;16.879693473177902;14.68855257589491;13.444374093030724;0.0;0.0;2070.52223027685;209.82330019524267;64.34677823004597;0.0;0.0
2040-08-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888587;6.321079342853577;5.176517057443361;4.5045570927632825;4.123003295635123;64.3467782300457;0.0;0.0;42.53;167.29330019524187;50.517493906278844;50.51749390627799;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894905;13.444374093030726;0.0;0.0;2237.7120043605782;209.82330019524184;64.34677823004571;0.0;0.0
2040-08-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310249;13.16056032170127;6.284532732638835;5.146587967661846;4.478513076649897;4.099165310666618;63.97474419993896;0.0;0.0;42.13;168.43987984085925;50.69724197364251;50.69724197364251;43.31736906861527;20.68524569995805;16.93975370271193;14.740816430130927;13.492210992157586;0.0;0.0;2406.0399986012194;210.5698798408588;63.97474419993897;0.0;0.0
2040-08-07 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.16056032170127;6.284532732638837;5.146587967661846;4.478513076649895;4.099165310666618;63.97474419993883;0.0;0.0;42.8;167.76987984085872;50.69724197364251;50.697241973642086;43.31736906861527;20.685245699958053;16.93975370271193;14.740816430130923;13.492210992157586;0.0;0.0;2573.689576442148;210.56987984085836;63.97474419993883;0.0;0.0
2040-08-07 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.16056032170127;6.284532732638837;5.146587967661846;4.478513076649897;4.099165310666619;63.97474419993883;0.0;0.0;46.8;163.76987984085795;50.69724197364251;50.697241973642086;43.31736906861527;20.685245699958053;16.93975370271193;14.740816430130927;13.492210992157588;0.0;0.0;2737.3307718041838;210.56987984085836;63.97474419993883;0.0;0.0
2040-08-07 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068323;5.206446147224769;4.53060110887667;4.146841280603629;64.71881226015275;0.0;0.0;54.18;154.90047668909034;50.3386501748604;50.33865017485997;43.010976596596784;20.5389347927956;16.81993541448316;14.6365516679187;13.39677786757576;0.0;0.0;2892.0943819546837;209.08047668909037;64.71881226015273;0.0;0.0
2040-08-07 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151237;15.581835768151759;13.313626234075908;6.357625953068323;5.206446147224878;4.53060110887667;4.1468412806036286;64.7188122601524;0.0;0.0;52.93000000000001;156.15047668908937;50.3386501748584;50.3386501748604;43.010976596596784;20.5389347927956;16.819935414483556;14.6365516679187;13.396777867575759;0.0;0.0;3048.1002539246756;209.08047668908918;64.7188122601524;3.457852458233088;3.457852458233088
2040-08-07 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263107;6.394172563283064;5.236375237006394;4.556645124990056;4.170679265572135;65.09084629025973;0.0;0.0;54.199999999999996;154.1414590320275;50.16072274757961;50.160722747579186;42.85894962757586;20.466337696646303;16.760483525628132;14.584817186094318;13.349425500924093;0.0;0.0;3202.0893079440066;208.3414590320275;65.09084629025973;8.85595525524292;2.817041522596709e+17
2040-08-07 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.39015919026323;6.394172563283058;5.236375237006393;4.556645124990058;4.170679265572136;65.09084629025972;0.0;0.0;49.190000000000005;159.1514590320275;50.16072274757961;50.16072274757876;42.8589496275763;20.46633769664628;16.76048352562813;14.584817186094325;13.349425500924095;0.0;0.0;3361.080662510637;208.3414590320275;65.09084629025972;13.357144199268332;1.1531920812773146e+17
2040-08-07 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.160560321701272;6.284532732638835;5.146587967661847;4.478513076649897;4.099165310666511;63.97474419993873;0.0;0.0;44.75;165.819879840858;50.69724197364251;50.697241973642086;43.31736906861528;20.68524569995805;16.939753702711933;14.74081643013093;13.492210992157194;0.0;0.0;3526.7324883183696;210.56987984085796;63.974744199938726;9.52971601273956;2.744222625726445e+17
