;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-08-07 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888475;6.321079342853577;5.1765170574433546;4.5045570927632825;4.123003295635123;64.34677823004571;0.0;0.0;44.91;164.91330019524185;50.517493906278844;50.51749390627842;43.163786485613386;20.611905754967683;16.879693473177877;14.688552575894905;13.444374093030726;0.0;0.0;3691.4694518891956;209.8233001952418;64.34677823004573;5.505162303365808;1.8318008247663187e+17
2040-08-07 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310249;13.16056032170127;6.284532732638835;5.146587967661846;4.478513076649895;4.099165310666619;63.97474419993896;0.0;0.0;45.17;165.39987984085883;50.69724197364251;50.69724197364251;43.31736906861527;20.68524569995805;16.93975370271193;14.740816430130923;13.492210992157588;0.0;0.0;3856.68475825746;210.5698798408588;63.97474419993897;5.4555996314328405;5.4555996314328405
2040-08-07 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.317716931095955;15.317716931095928;13.087954526950911;6.249861450981058;5.118194639375622;4.453805465934124;4.076550532274297;63.62180047770789;0.0;0.0;45.72;165.6157397900098;50.88163200696266;50.88163200696266;43.474917897998445;20.760479637651024;17.001364978356904;14.794429990295228;13.54128327178376;0.0;0.0;4022.107663809557;211.33573979001068;63.62180047770789;3.9488340160844255;3.9488340160844255
2040-08-08 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.39015919026323;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572136;65.09084629025986;0.0;0.0;55.42;152.92145903202797;50.16072274757961;50.160722747579186;42.85894962757631;20.466337696646303;16.76048352562813;14.584817186094318;13.349425500924095;0.0;0.0;4174.828017458394;208.34145903202793;65.09084629025986;2.8861284640739076;2.8861284640739076
2040-08-08 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993186;13.466692146450542;6.4307191734978035;5.266304326787905;4.582689141103439;4.194517250540639;65.46288032036684;0.0;0.0;55.9;151.70629357019757;49.98372278283039;49.98372278282997;42.70771511264628;20.39411901931421;16.701341535028334;14.533352374855387;13.302319962692989;0.0;0.0;4326.325569627719;207.60629357019758;65.46288032036684;3.1432925352588064;5.054197679994096e+16
2040-08-08 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860458;15.852610247860447;13.544984738311818;6.4681060585732055;5.296921542269674;4.60933195781371;4.218903315327768;65.84346810801708;0.0;0.0;55.23;151.65458925267916;49.809963751166535;49.80996375116654;42.55924975613865;20.32322269196738;16.643282455571303;14.482829902840841;13.256076943827884;0.0;0.0;4477.7638426019175;206.88458925267912;65.84346810801708;1.8269230129048188;1.8269230129048188
2040-08-08 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.948366380066586;15.948366380066556;13.626801885712208;6.507176016717845;5.328917075594617;4.637174173917734;4.244387185637481;66.24118909771303;0.0;0.0;55.39;150.79578085869744;49.6417171896475;49.6417171896475;42.415494433045275;20.254575536269787;16.587065288666963;14.43391024603489;13.211300975385544;0.0;0.0;4628.335735268484;206.18578085869746;66.24118909771302;1.5315851216022904;3.8364942595035264e+17
2040-08-08 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.948366380066586;15.948366380066318;13.626801885712208;6.507176016717845;5.328917075595478;4.637174173917734;4.24438718563748;66.24118909771364;0.0;0.0;56.06;150.12578085869964;49.6417171896475;49.64171718964666;42.415494433045275;20.254575536269787;16.58706528867;14.43391024603489;13.21130097538554;0.0;0.0;4778.230099340421;206.18578085869964;66.24118909771366;9.09514801719884;9.09514801719884
2040-08-08 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.948366380066586;15.948366380066318;13.626801885712208;6.507176016717845;5.328917075595478;4.637174173917734;4.24438718563748;66.24118909771364;0.0;0.0;55.82999999999999;150.35578085869966;49.6417171896475;49.64171718964666;42.415494433045275;20.254575536269787;16.58706528867;14.43391024603489;13.21130097538554;0.0;0.0;4928.346968694153;206.18578085869964;66.24118909771366;3.717669300977632;3.121794151163175e+16
2040-08-08 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860548;13.54498473831127;6.4681060585732055;5.296921542269675;4.609331957813712;4.218903315327768;65.84346810801676;0.0;0.0;55.82999999999999;151.05458925267916;49.80996375116696;49.80996375116696;42.559249756136694;20.32322269196738;16.643282455571306;14.482829902840848;13.256076943827884;1.1086129514140099e-12;0.0;5079.1551405983955;206.884589252678;65.84346810801675;0.0;0.0
2040-08-08 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.76097914099305;13.466692146450542;6.4307191734978035;5.266304326787904;4.582689141103441;4.194517250540639;65.4628803203667;0.0;0.0;51.59;156.01629357019715;49.98372278283039;49.983722782829545;42.70771511264628;20.39411901931421;16.70134153502833;14.53335237485539;13.30231996269299;0.0;0.0;5234.917476411563;207.60629357019712;65.46288032036671;0.0;0.0
2040-08-08 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015272;0.0;0.0;42.83;166.25047668909033;50.3386501748604;50.338650174859545;43.010976596596784;20.538934792795594;16.819935414483556;14.6365516679187;13.396777867575757;0.0;0.0;5400.906207226833;209.08047668909035;64.71881226015272;0.0;0.0
2040-08-08 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731003;13.237093277888587;6.321079342853577;5.176517057443362;4.5045570927632825;4.123003295635123;64.34677823004594;0.0;0.0;42.68;167.14330019524272;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754967683;16.879693473177905;14.688552575894905;13.444374093030726;0.0;0.0;5567.779462111715;209.8233001952427;64.34677823004596;0.0;0.0
2040-08-08 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310249;13.160560321701265;6.284532732638835;5.146587967661846;4.478513076649895;4.099165310666619;63.97474419993896;0.0;0.0;42.69;167.8798798408588;50.69724197364251;50.69724197364251;43.31736906861526;20.68524569995805;16.93975370271193;14.740816430130923;13.492210992157588;0.0;0.0;5735.380952979467;210.5698798408588;63.97474419993896;0.0;0.0
2040-08-08 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.16056032170127;6.284532732638835;5.146587967661846;4.478513076649897;4.09916531066653;63.97474419993875;0.0;0.0;42.81;167.75987984085805;50.69724197364251;50.697241973642086;43.31736906861527;20.68524569995805;16.93975370271193;14.740816430130927;13.492210992157261;0.0;0.0;5902.854063772676;210.56987984085802;63.97474419993874;0.0;0.0
2040-08-08 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310249;13.160560321701272;6.284532732638837;5.146587967661847;4.4785130766498975;4.099165310666619;63.97474419993896;0.0;0.0;46.85000000000001;163.71987984085794;50.69724197364251;50.69724197364251;43.31736906861528;20.685245699958053;16.939753702711933;14.74081643013093;13.492210992157588;0.0;0.0;6066.278800910345;210.56987984085882;63.97474419993897;0.0;0.0
2040-08-08 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563283064;5.236375237006394;4.556645124990058;4.170679265572136;65.09084629025999;0.0;0.0;53.99000000000001;154.3514590320275;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.760483525628132;14.584817186094325;13.349425500924095;0.0;0.0;6220.3269460023275;208.34145903202835;65.09084629025999;0.0;0.0
2040-08-08 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572527;13.390159190263228;6.394172563283064;5.236375237006393;4.556645124990057;4.170679265572136;65.09084629025996;0.0;0.0;52.93000000000001;155.41145903202838;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646306;16.76048352562813;14.584817186094321;13.349425500924095;0.0;0.0;6375.427388687056;208.34145903202838;65.09084629025996;0.0;0.0
2040-08-08 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888352;6.321079342853577;5.176517057443354;4.504557092763284;4.123003295635123;64.34677823004571;0.0;0.0;43.16;166.6633001952418;50.517493906278844;50.517493906278844;43.16378648561294;20.611905754967683;16.879693473177873;14.688552575894912;13.444374093030726;0.0;0.0;6541.771917512862;209.8233001952418;64.34677823004573;0.0;0.0
2040-08-08 16:00:00;0.0;3.3806875427743714e-12;3.3806875427743714e-12;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.160560321701272;6.284532732638837;5.146587967661842;4.478513076649895;4.099165310666619;63.97474419993883;0.0;0.0;42.94;167.62987984086158;50.69724197364251;50.697241973642086;43.31736906861528;20.685245699958053;16.93975370271191;14.74081643013092;13.492210992157588;0.0;3.211653165635653e-12;6709.074708757848;210.56987984085833;63.97474419993883;6.801943336062035e-13;6.801943336062035e-13
2040-08-08 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.21;0.0;6658.529255022407;0.0;0.0;0.0;0.0
2040-08-08 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.67;0.0;6604.526328559656;0.0;0.0;0.0;0.0
2040-08-08 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.97;0.0;6551.226102243228;0.0;0.0;0.0;0.0
2040-08-08 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.46;0.0;6497.438540938116;0.0;0.0;0.0;0.0
2040-08-08 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.93999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.93999999999999;0.0;6452.173669011081;0.0;0.0;0.0;0.0
2040-08-08 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.27;0.0;6409.58106032763;0.0;0.0;0.0;0.0
2040-08-08 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.099165310666617;4.099165310666617;0.0;0.0;42.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.492210992157585;29.20778900784242;0.0;6380.052792266772;13.492210992157585;4.099165310666617;0.06586113620564182;0.06586113620564182
2040-08-09 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.38000000000001;0.0;6337.353789627146;0.0;0.0;0.0;0.0
2040-08-09 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.58;0.0;6294.456921937665;0.0;0.0;0.0;0.0
2040-08-09 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.78;0.0;6251.362199091568;0.0;0.0;0.0;0.0
2040-08-09 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.69;0.0;6208.359630981614;0.0;0.0;0.0;0.0
2040-08-09 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.4785130766457595;0.0;4.4785130766457595;0.0;0.0;43.28;0.0;0.0;0.0;0.0;0.0;0.0;14.740816430115693;0.0;28.539183569884308;0.0;6179.510029430181;14.740816430115693;4.4785130766457595;0.8241351176411001;6672970725948552.0
2040-08-09 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.72;0.0;6129.481053928708;0.0;0.0;0.0;0.0
2040-08-09 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876669;4.146841280603629;64.71881226015299;0.0;0.0;53.47;155.6104766890912;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795597;16.819935414483556;14.636551667918697;13.39677786757576;0.0;0.0;6284.785056565102;209.0804766890912;64.71881226015297;0.0;0.0
2040-08-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572291;13.39015919026323;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572129;65.09084629025972;0.0;0.0;53.17;155.1714590320275;50.16072274757961;50.16072274757876;42.85894962757631;20.466337696646303;16.76048352562813;14.584817186094318;13.349425500924072;0.0;0.0;6439.642276344301;208.3414590320275;65.09084629025972;0.0;0.0
2040-08-09 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563283064;5.236375237006394;4.556645124990058;4.170679265572135;65.09084629025986;0.0;0.0;53.02;155.32145903202797;50.16072274757961;50.160722747579186;42.8589496275763;20.466337696646306;16.760483525628132;14.584817186094325;13.349425500924093;0.0;0.0;6594.641753262512;208.34145903202793;65.09084629025986;0.0;0.0
2040-08-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.67140745457231;15.671407454572558;13.39015919026323;6.394172563283063;5.236375237006394;4.556645124990057;4.170679265572135;65.09084629025975;0.0;0.0;52.76;155.5814590320275;50.160722747578724;50.16072274757961;42.85894962757631;20.466337696646303;16.760483525628132;14.584817186094321;13.349425500924093;0.0;0.0;6749.893480206893;208.34145903202747;65.09084629025975;0.0;0.0
2040-08-09 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993186;13.466692146449116;6.4307191734978035;5.266304326787906;4.582689141103442;4.19451725054064;65.46288032036541;0.0;0.0;52.93000000000001;154.67629357019246;49.98372278283039;49.98372278282997;42.70771511264117;20.39411901931421;16.701341535028337;14.533352374855394;13.302319962692993;0.0;0.0;6904.23227910308;207.6062935701925;65.46288032036541;0.0;0.0
2040-08-09 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.85261024786034;13.544984738311818;6.4681060585732055;5.296921542269674;4.609331957813712;4.2189033153277675;65.84346810801709;0.0;0.0;52.68000000000001;154.20458925267914;49.80996375116696;49.809963751166116;42.55924975613865;20.32322269196738;16.643282455571303;14.482829902840844;13.256076943827882;0.0;0.0;7058.091656741804;206.88458925267912;65.84346810801709;0.0;0.0
2040-08-09 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.39015919026323;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572135;65.09084629025986;0.0;0.0;47.82000000000001;160.5214590320275;50.16072274757961;50.160722747579186;42.8589496275763;20.4663376966463;16.76048352562813;14.584817186094318;13.349425500924092;0.0;0.0;7218.260211190995;208.34145903202793;65.09084629025986;0.0;0.0
2040-08-09 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763283;4.123003295635122;64.3467782300457;0.0;0.0;43.02;166.80330019524172;50.517493906278844;50.517493906277984;43.1637864856138;20.61190575496768;16.8796934731779;14.688552575894906;13.44437409303072;0.0;0.0;7384.702598375677;209.8233001952418;64.34677823004571;0.0;0.0
2040-08-09 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730884;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763283;4.123003295635123;64.34677823004583;0.0;0.0;42.65;167.17330019524184;50.517493906278844;50.5174939062784;43.1637864856138;20.61190575496768;16.8796934731779;14.688552575894906;13.444374093030724;0.0;0.0;7551.506663441;209.8233001952422;64.34677823004584;0.0;0.0
2040-08-09 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888587;6.321079342853578;5.176517057443361;4.5045570927632825;4.123003295635123;64.34677823004596;0.0;0.0;42.83;166.99330019524223;50.517493906278844;50.517493906278844;43.1637864856138;20.61190575496768;16.8796934731779;14.688552575894905;13.444374093030724;0.0;0.0;7718.12238830307;209.82330019524267;64.34677823004597;0.0;0.0
2040-08-09 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.12;0.0;7674.616482183655;0.0;0.0;0.0;0.0
2040-08-09 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.95;0.0;7624.282751359546;0.0;0.0;0.0;0.0
2040-08-09 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.62;0.0;7575.2815372219775;0.0;0.0;0.0;0.0
2040-08-09 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.52000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.52000000000001;0.0;7526.382773145116;0.0;0.0;0.0;0.0
2040-08-09 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.85000000000005;0.0;7477.156454006458;0.0;0.0;0.0;0.0
2040-08-09 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.47;0.0;7428.312596183757;0.0;0.0;0.0;0.0
2040-08-09 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.45;0.0;7379.491180553948;0.0;0.0;0.0;0.0
2040-08-09 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.16;0.0;7330.962205994921;0.0;0.0;0.0;0.0
2040-08-10 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.68;0.0;7287.9156578846205;0.0;0.0;0.0;0.0
2040-08-10 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.73000000000003;0.0;7244.821262101726;0.0;0.0;0.0;0.0
2040-08-10 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.68;0.0;7201.77902103862;0.0;0.0;0.0;0.0
2040-08-10 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.8;0.0;7158.618932087569;0.0;0.0;0.0;0.0
2040-08-10 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.34;0.0;7110.921001140965;0.0;0.0;0.0;0.0
2040-08-10 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.02;0.0;7061.545455090907;0.0;0.0;0.0;0.0
2040-08-10 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.832720184325973e-13;0.0;4.832720184325973e-13;0.0;0.0;48.629999999999995;0.0;0.0;0.0;0.0;0.0;0.0;1.7550405573274475e-12;0.0;48.62999999999823;0.0;7012.562377818154;1.7550405573274475e-12;4.832720184325973e-13;0.0;0.0
2040-08-10 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888587;6.321079342853578;5.176517057443361;4.504557092763284;4.123003295635123;64.34677823004583;0.0;0.0;48.86;160.96330019524228;50.517493906278844;50.51749390627842;43.1637864856138;20.611905754967687;16.879693473177902;14.688552575894912;13.444374093030726;0.0;0.0;7173.175049894505;209.82330019524227;64.34677823004584;0.0;0.0
2040-08-10 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395309991;13.16056032170127;6.284532732638837;5.146587967661839;4.478513076649895;4.099165310666618;63.9747441999387;0.0;0.0;49.09;161.4798798408579;50.69724197364251;50.69724197364166;43.31736906861527;20.685245699958053;16.9397537027119;14.740816430130923;13.492210992157586;0.0;0.0;7334.296270982867;210.5698798408579;63.9747441999387;0.0;0.0
2040-08-10 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.16056032170127;6.284532732638837;5.146587967661846;4.4785130766498975;4.099165310666618;63.97474419993883;0.0;0.0;49.45;161.11987984085835;50.69724197364251;50.697241973642086;43.31736906861527;20.685245699958053;16.93975370271193;14.74081643013093;13.492210992157586;0.0;0.0;7495.049436010176;210.56987984085836;63.97474419993883;0.0;0.0
2040-08-10 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888587;6.321079342853577;5.176517057443318;4.504557092763283;4.123003295635122;64.34677823004579;0.0;0.0;50.709999999999994;159.11330019524212;50.517493906278844;50.51749390627842;43.1637864856138;20.61190575496768;16.879693473177745;14.688552575894908;13.44437409303072;0.0;0.0;7653.787983733618;209.82330019524213;64.3467782300458;0.0;0.0
2040-08-10 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888587;6.321079342853195;5.176517057443362;4.504557092763284;4.123003295635123;64.34677823004557;0.0;0.0;51.16;158.6633001952414;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754966287;16.879693473177905;14.688552575894912;13.444374093030726;0.0;0.0;7812.068594529673;209.8233001952413;64.34677823004559;0.0;0.0
2040-08-10 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888588;6.321079342853578;5.176517057443362;4.504557092763284;4.123003295635122;64.34677823004597;0.0;0.0;52.35;157.4733001952427;50.517493906278844;50.517493906278844;43.163786485613805;20.611905754967687;16.879693473177902;14.688552575894912;13.44437409303072;0.0;0.0;7969.151291295189;209.8233001952427;64.34677823004597;0.0;0.0
2040-08-10 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730989;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763284;4.123003295635123;64.34677823004593;0.0;0.0;51.33;158.49330019524183;50.517493906278844;50.51749390627884;43.1637864856138;20.61190575496768;16.8796934731779;14.68855257589491;13.444374093030724;0.0;0.0;8127.246133925867;209.82330019524267;64.34677823004594;0.0;0.0
2040-08-10 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068323;5.206446147224878;4.530601108876669;4.146841280603629;64.71881226015284;0.0;0.0;49.5;159.58047668909077;50.3386501748604;50.33865017485997;43.010976596596784;20.5389347927956;16.819935414483556;14.636551667918697;13.39677786757576;0.0;0.0;8286.420248308263;209.08047668909077;64.71881226015284;0.0;0.0
2040-08-10 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151096;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224879;4.530601108876669;4.146841280603629;64.71881226015216;0.0;0.0;48.78999999999999;160.29047668908828;50.33865017485789;50.33865017485997;43.010976596596784;20.538934792795597;16.81993541448356;14.636551667918697;13.39677786757576;0.0;0.0;8446.296403984936;209.08047668908824;64.71881226015215;0.0;0.0
2040-08-10 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.63;0.0;8394.244089164737;0.0;0.0;0.0;0.0
2040-08-10 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.1;0.0;8340.724376960277;0.0;0.0;0.0;0.0
2040-08-10 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.83;0.0;8287.477340741429;0.0;0.0;0.0;0.0
2040-08-10 19:00:00;0.0;9.52922851782976e-12;9.52922851782976e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.16999999999095;9.052767091938273e-12;8233.8929668744;0.0;0.0;1.9172807777873476e-12;1.9172807777873476e-12
2040-08-10 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.479999999982056;0.0;8188.001272226056;0.0;0.0;0.0;0.0
2040-08-10 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.47;0.0;8145.1218721624355;0.0;0.0;0.0;0.0
2040-08-10 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.7;0.0;8102.014616068817;0.0;0.0;0.0;0.0
2040-08-10 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.719999999985475;0.0;8058.889515338024;0.0;0.0;0.0;0.0
2040-08-11 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.7;0.0;8015.786570862257;0.0;0.0;0.0;0.0
2040-08-11 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.83;0.0;7972.555781533713;0.0;0.0;0.0;0.0
2040-08-11 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.99;0.0;7929.167153744637;0.0;0.0;0.0;0.0
2040-08-11 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.56;0.0;7879.21069538695;0.0;0.0;0.0;0.0
2040-08-11 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.09;0.0;7823.72673485218;0.0;0.0;0.0;0.0
2040-08-11 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.23;0.0;7769.1055485154375;0.0;0.0;0.0;0.0
2040-08-11 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11;0.0;7714.607093238012;0.0;0.0;0.0;0.0
2040-08-11 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.63;0.0;7660.59136288335;0.0;0.0;0.0;0.0
2040-08-11 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.38999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.38999999999999;0.0;7606.818333315205;0.0;0.0;0.0;0.0
2040-08-11 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.93999999999942;0.0;7552.49799239854;0.0;0.0;0.0;0.0
2040-08-11 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876671;4.146841280603629;64.71881226015299;0.0;0.0;47.97999999999999;161.10047668909036;50.3386501748604;50.3386501748604;43.010976596596784;20.538934792795594;16.819935414483556;14.636551667918704;13.39677786757576;0.0;0.0;7713.22084418801;209.0804766890912;64.71881226015299;0.0;0.0
2040-08-11 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763283;4.123003295635122;64.3467782300457;0.0;0.0;42.73;167.09330019524185;50.517493906278844;50.51749390627799;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894908;13.444374093030723;0.0;0.0;7879.928483341048;209.82330019524184;64.34677823004571;0.0;0.0
2040-08-11 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081730898;15.492264081730886;13.237093277888587;6.321079342853578;5.176517057443361;4.5045570927632825;4.123003295635123;64.34677823004571;0.0;0.0;43.06;166.76330019524184;50.51749390627841;50.51749390627842;43.1637864856138;20.611905754967687;16.879693473177902;14.688552575894905;13.444374093030726;0.0;0.0;8046.297787112132;209.82330019524184;64.34677823004571;0.0;0.0
2040-08-11 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310249;13.16056032170127;6.284532732638837;5.146587967661844;4.478513076649897;4.099165310666618;63.97474419993896;0.0;0.0;43.01;167.5598798408588;50.69724197364251;50.69724197364251;43.31736906861527;20.685245699958053;16.939753702711922;14.740816430130927;13.492210992157586;0.0;0.0;8213.455352063635;210.5698798408588;63.97474419993897;0.0;0.0
2040-08-11 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.95;0.0;8170.094679296032;0.0;0.0;0.0;0.0
2040-08-11 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.31;0.0;8121.376174562068;0.0;0.0;0.0;0.0
2040-08-11 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.74999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.74999999999999;0.0;8067.220105753339;0.0;0.0;0.0;0.0
2040-08-11 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.53;0.0;8013.286744748052;0.0;0.0;0.0;0.0
2040-08-11 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.33;0.0;7958.556080410814;0.0;0.0;0.0;0.0
2040-08-11 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.18;0.0;7903.978152606793;0.0;0.0;0.0;0.0
2040-08-11 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.849999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.849999999999994;0.0;7849.732953699147;0.0;0.0;0.0;0.0
2040-08-11 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.330000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.330000000000005;0.0;7797.010467051463;0.0;0.0;0.0;0.0
2040-08-11 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.02;0.0;7753.60061652811;0.0;0.0;0.0;0.0
2040-08-11 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.95;0.0;7710.262936497284;0.0;0.0;0.0;0.0
2040-08-12 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.59;0.0;7666.287423350459;0.0;0.0;0.0;0.0
2040-08-12 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.83;0.0;7622.074108979291;0.0;0.0;0.0;0.0
2040-08-12 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.41999999999725;0.0;7578.273005273844;0.0;0.0;0.0;0.0
2040-08-12 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.77;0.0;7525.124091623581;0.0;0.0;0.0;0.0
2040-08-12 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.14;0.0;7469.607835418999;0.0;0.0;0.0;0.0
2040-08-12 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.16;0.0;7408.074355027226;0.0;0.0;0.0;0.0
2040-08-12 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.51;0.0;7344.193951309475;0.0;0.0;0.0;0.0
2040-08-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.08;0.0;7280.74674161191;0.0;0.0;0.0;0.0
2040-08-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.47;0.0;7217.912704274829;0.0;0.0;0.0;0.0
2040-08-12 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.95;0.0;7159.601808639615;0.0;0.0;0.0;0.0
2040-08-12 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.89;0.0;7104.353828549183;0.0;0.0;0.0;0.0
2040-08-12 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.75;0.0;7051.248610857756;0.0;0.0;0.0;0.0
2040-08-12 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888588;6.3210793428532845;5.176517057443362;4.504557092763284;4.123003295635122;64.34677823004542;0.0;0.0;43.07;166.7533001952408;50.517493906278844;50.51749390627799;43.163786485613805;20.611905754966614;16.879693473177905;14.688552575894912;13.444374093030723;0.0;0.0;7217.6493486224535;209.82330019524076;64.34677823004542;0.0;0.0
2040-08-12 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.317716931095955;15.317716931095823;13.087954526950911;6.249861450981058;5.118194639375622;4.453805465934123;4.076550532274188;63.62180047770768;0.0;0.0;42.12;169.21573979000982;50.88163200696266;50.88163200696222;43.474917897998445;20.760479637651024;17.001364978356904;14.794429990295225;13.541283271783358;0.0;0.0;7386.5042059450325;211.33573979000982;63.62180047770769;0.0;0.0
2040-08-12 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.660000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.660000000000004;0.0;7335.474880734736;0.0;0.0;0.0;0.0
2040-08-12 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.54999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.54999999999999;0.0;7281.558106990699;0.0;0.0;0.0;0.0
2040-08-12 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.83000000000001;0.0;7227.364029085333;0.0;0.0;0.0;0.0
2040-08-12 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.56000000000003;0.0;7172.442660883863;0.0;0.0;0.0;0.0
2040-08-12 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.229999999999144;0.0;7117.85403875082;0.0;0.0;0.0;0.0
2040-08-12 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.400000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.400000000000006;0.0;7063.098146048882;0.0;0.0;0.0;0.0
2040-08-12 20:00:00;0.0;3.795046148680788e-11;3.795046148680788e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.63999999996395;3.6052938412467483e-11;7008.104991141616;0.0;0.0;7.635632851145745e-12;7.635632851145745e-12
2040-08-12 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.56;0.0;6953.194585892054;0.0;0.0;0.0;0.0
2040-08-12 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.63000000000011;0.0;6898.21692616276;0.0;0.0;0.0;0.0
2040-08-12 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.349999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.349999999999994;0.0;6843.522015316451;0.0;0.0;0.0;0.0
2040-08-13 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.57;0.0;6788.6098392156855;0.0;0.0;0.0;0.0
2040-08-13 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.52;9.237055564881302e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.520000000000095;0.0;6733.750408723725;0.0;0.0;0.0;0.0
2040-08-13 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48;0.0;6678.933721203288;0.0;0.0;0.0;0.0
2040-08-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.74999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.74999999998795;0.0;6616.849774517228;0.0;0.0;0.0;0.0
2040-08-13 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.94;0.0;6552.578932028503;0.0;0.0;0.0;0.0
2040-08-13 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.52000000000001;0.0;6487.731303081901;0.0;0.0;0.0;0.0
2040-08-13 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.09;0.0;6424.316916516747;0.0;0.0;0.0;0.0
2040-08-13 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.38999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.38999999999999;0.0;6362.605700670922;0.0;0.0;0.0;0.0
2040-08-13 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.17;0.0;6301.117570385888;0.0;0.0;0.0;0.0
2040-08-13 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.370000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.370000000000005;0.0;6245.432514507369;0.0;0.0;0.0;0.0
2040-08-13 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.349999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.349999999999994;0.0;6190.770242881643;0.0;0.0;0.0;0.0
2040-08-13 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.81;0.0;6136.650704369499;0.0;0.0;0.0;0.0
2040-08-13 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.69;0.0;6082.65387183428;0.0;0.0;0.0;0.0
2040-08-13 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.8440270666324;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350811;0.0;0.0;47.33;162.59384580239583;50.541701475657355;50.541701475656495;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000755;13.4508165269965;0.0;0.0;6244.943584943084;209.9238458023958;65.80781805350811;0.0;0.0
2040-08-13 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689939;13.460159459975202;6.427599634436945;5.263749644860221;4.5804660806037125;4.192482492055393;65.43112430573038;0.0;0.0;41.77;168.87615503084862;50.71560614693485;50.71560614693443;43.333060014338855;20.692738561933187;16.94588982689529;14.746156028437559;13.49709830537446;0.0;0.0;6413.507492794686;210.64615503084866;65.43112430573039;0.0;0.0
2040-08-13 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.22;0.0;6370.966817420046;0.0;0.0;0.0;0.0
2040-08-13 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.23;0.0;6327.418269079176;0.0;0.0;0.0;0.0
2040-08-13 17:00:00;8.774758495834801e-12;0.0;8.774758495834801e-12;4.558415125238518e-12;4.558415125238518e-12;0.0;4.558415125238518e-12;0.0;0.0;0.0;0.0;0.0;4.558415125238518e-12;0.0;0.0;0.0;0.0;2.4090238931982174e-12;55.21999999999999;0.0;0.0;0.0;0.0;0.0;1.6455885741232443e-11;0.0;0.0;55.21999999998113;0.0;6271.88189816574;1.6455885741232443e-11;4.558415125238518e-12;1.765481409361962e-12;1.765481409361962e-12
2040-08-13 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.27000000000001;0.0;6218.298304070812;0.0;0.0;0.0;0.0
2040-08-13 19:00:00;0.0;7.658902751772027e-12;7.658902751772027e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.249999999992724;7.275957614183426e-12;6164.737389155616;0.0;0.0;1.5409712336565317e-12;1.5409712336565317e-12
2040-08-13 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.25;0.0;6111.179152286151;0.0;0.0;0.0;0.0
2040-08-13 21:00:00;0.0;4.562432303301695e-13;4.562432303301695e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.97999999999956;4.334310688136611e-13;6057.8935933285375;0.0;0.0;9.17961379424301e-14;9.17961379424301e-14
2040-08-13 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.16;0.0;6004.430698648871;0.0;0.0;0.0;0.0
2040-08-13 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.78999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.78999999999999;0.0;5951.340477113938;0.0;0.0;0.0;0.0
2040-08-14 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.64;0.0;5898.402910090081;0.0;0.0;0.0;0.0
2040-08-14 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.81;0.0;5845.297989944577;0.0;0.0;0.0;0.0
2040-08-14 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.77;0.0;5792.23572504508;0.0;0.0;0.0;0.0
2040-08-14 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.81;0.0;5739.136113258828;0.0;0.0;0.0;0.0
2040-08-14 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.290000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.290000000000006;0.0;5685.559156453165;0.0;0.0;0.0;0.0
2040-08-14 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.239999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.239999999999995;0.0;5624.034878495342;0.0;0.0;0.0;0.0
2040-08-14 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.62;0.0;5558.133676751417;0.0;0.0;0.0;0.0
2040-08-14 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.06;0.0;5492.79577006758;0.0;0.0;0.0;0.0
2040-08-14 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.88;0.0;5427.641130279077;0.0;0.0;0.0;0.0
2040-08-14 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.28000000001066;0.0;5366.089748222552;0.0;0.0;0.0;0.0
2040-08-14 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.03999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.03999999999999;0.0;5304.781443735147;0.0;0.0;0.0;0.0
2040-08-14 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609868;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052384;4.264892157601364;66.5612055490636;0.0;0.0;61.01;147.48023163762542;50.196541549351004;50.19654154935016;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908423;13.358958067434067;0.0;0.0;5451.99643630059;208.49023163762544;66.5612055490636;0.0;0.0
2040-08-14 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.85;0.0;5390.873836478775;0.0;0.0;0.0;0.0
2040-08-14 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.22;0.0;5334.384292786951;0.0;0.0;0.0;0.0
2040-08-14 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.77;0.0;5280.347573572316;0.0;0.0;0.0;0.0
2040-08-14 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.73000000000005;0.0;5226.353556193637;0.0;0.0;0.0;0.0
2040-08-14 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.73;0.0;5172.362238515828;0.0;0.0;0.0;0.0
2040-08-14 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.81;0.0;5118.2936204039015;0.0;0.0;0.0;0.0
2040-08-14 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.190000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.190000000000005;0.0;5060.847705722881;0.0;0.0;0.0;0.0
2040-08-14 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.38999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.38999999999999;0.0;4999.204663337595;0.0;0.0;0.0;0.0
2040-08-14 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.16;0.0;4937.794703104425;0.0;0.0;0.0;0.0
2040-08-14 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.05000000000018;0.0;4876.497813369269;0.0;0.0;0.0;0.0
2040-08-14 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.09;0.0;4816.163988478601;0.0;0.0;0.0;0.0
2040-08-14 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.23;0.0;4762.693180279178;0.0;0.0;0.0;0.0
2040-08-15 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.74000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.74000000000001;0.0;4708.715045620163;0.0;0.0;0.0;0.0
2040-08-15 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.859999999998465;0.0;4654.619609867884;0.0;0.0;0.0;0.0
2040-08-15 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.029999999984966;0.0;4600.356878887396;0.0;0.0;0.0;0.0
2040-08-15 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.18;0.0;4545.946861043446;0.0;0.0;0.0;0.0
2040-08-15 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.87;0.0;4488.849563700388;0.0;0.0;0.0;0.0
2040-08-15 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.370000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.36999999999999;0.0;4425.255121222203;0.0;0.0;0.0;0.0
2040-08-15 06:00:00;0.0;7.180221329786275e-12;7.180221329786275e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.24999999999318;6.821210263296962e-12;4357.783858466149;0.0;0.0;1.4446605315529984e-12;1.4446605315529984e-12
2040-08-15 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.97000000000025;0.0;4277.595969273225;0.0;0.0;0.0;0.0
2040-08-15 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.8;0.0;4213.582089474761;0.0;0.0;0.0;0.0
2040-08-15 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.75;0.0;4149.621410370288;0.0;0.0;0.0;0.0
2040-08-15 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.78;0.0;4090.6339292997704;0.0;0.0;0.0;0.0
2040-08-15 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.970000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.970000000000006;0.0;4034.4593976033057;0.0;0.0;0.0;0.0
2040-08-15 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.61;0.0;3980.6476746334247;0.0;0.0;0.0;0.0
2040-08-15 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.330000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.3299999999999;0.0;3928.118642249693;0.0;0.0;0.0;0.0
2040-08-15 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.02;0.0;3884.9022363175804;0.0;0.0;0.0;0.0
2040-08-15 15:00:00;0.0;5.362727805684124e-12;5.362727805684124e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.34999999999491;5.094591415399918e-12;3841.35799120577;0.0;0.0;1.0789808345036457e-12;1.0789808345036457e-12
2040-08-15 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.400000000000006;0.0;3788.7659233062045;0.0;0.0;0.0;0.0
2040-08-15 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.8599999999858;0.0;3734.716485010039;0.0;0.0;0.0;0.0
2040-08-15 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.14;0.0;3680.389749185789;0.0;0.0;0.0;0.0
