;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-08-15 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.37;0.0;3625.8357296983295;0.0;0.0;0.0;0.0
2040-08-15 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.08;0.0;3571.574437911844;0.0;0.0;0.0;0.0
2040-08-15 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.95;0.0;3517.445859189949;0.0;0.0;0.0;0.0
2040-08-15 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.12;0.0;3463.1499868969895;0.0;0.0;0.0;0.0
2040-08-15 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.839999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.839999999999996;0.0;3409.1368293976443;0.0;0.0;0.0;0.0
2040-08-16 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.25;0.0;3355.7163725561745;0.0;0.0;0.0;0.0
2040-08-16 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.24;0.0;3304.3085867375466;0.0;0.0;0.0;0.0
2040-08-16 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.26000000000002;0.0;3254.8833713082095;0.0;0.0;0.0;0.0
2040-08-16 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.93000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.93000000000001;0.0;3205.7906271396446;0.0;0.0;0.0;0.0
2040-08-16 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.01999999999921;0.0;3155.6103376082883;0.0;0.0;0.0;0.0
2040-08-16 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.050000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.05000000000004;0.0;3101.4025570913936;0.0;0.0;0.0;0.0
2040-08-16 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.12;0.0;3047.127486963539;0.0;0.0;0.0;0.0
2040-08-16 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.54;0.0;2986.4351305891905;0.0;0.0;0.0;0.0
2040-08-16 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.8991013304630576e-12;0.0;3.8991013304630576e-12;0.0;0.0;62.94;0.0;0.0;0.0;0.0;0.0;0.0;1.3884005056752358e-11;0.0;62.939999999986114;0.0;2923.345808832675;1.3884005056752358e-11;3.8991013304630576e-12;0.0;0.0
2040-08-16 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.20000000000002;0.0;2858.999641542234;0.0;0.0;0.0;0.0
2040-08-16 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236162;4.240755602419374;66.18451180128599;0.0;0.0;64.63;144.57519082950392;50.36867661054455;50.36867661054412;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205502996;13.40476889410544;0.0;0.0;3003.4318823896606;209.20519082950395;66.184511801286;0.0;0.0
2040-08-16 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.538612701438402;5.354661497688425;4.659576731052387;4.264892157601364;66.56120554906387;0.0;0.0;64.22;144.27023163762541;50.196541549351004;50.196541549351004;42.8895543744131;20.480952312480923;16.772451862687753;14.59523192190843;13.358958067434068;0.0;0.0;3147.5519424331474;208.49023163762627;66.56120554906387;0.0;0.0
2040-08-16 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.22;0.0;3083.174564836026;0.0;0.0;0.0;0.0
2040-08-16 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.13;0.0;3022.8904061077837;0.0;0.0;0.0;0.0
2040-08-16 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.37;0.0;2968.3692615874784;0.0;0.0;0.0;0.0
2040-08-16 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.42;0.0;2914.800843124399;0.0;0.0;0.0;0.0
2040-08-16 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.54999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.54999999999999;0.0;2861.105103082243;0.0;0.0;0.0;0.0
2040-08-16 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.190000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.190000000000005;0.0;2807.772047827089;0.0;0.0;0.0;0.0
2040-08-16 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.53;0.0;2754.1016592246974;0.0;0.0;0.0;0.0
2040-08-16 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.47;0.0;2700.4939541417366;0.0;0.0;0.0;0.0
2040-08-16 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.66;0.0;2646.698929444029;0.0;0.0;0.0;0.0
2040-08-16 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.43;0.0;2593.136594497557;0.0;0.0;0.0;0.0
2040-08-16 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.489999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.489999999999995;0.0;2539.5169376678323;0.0;0.0;0.0;0.0
2040-08-16 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.87;0.0;2486.519961820949;0.0;0.0;0.0;0.0
2040-08-17 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.55;0.0;2443.8456358228564;0.0;0.0;0.0;0.0
2040-08-17 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.22;0.0;2398.5034435410653;0.0;0.0;0.0;0.0
2040-08-17 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.75;0.0;2343.6335183688884;0.0;0.0;0.0;0.0
2040-08-17 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.51999999997929;0.0;2289.9963366929906;0.0;0.0;0.0;0.0
2040-08-17 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.95;0.0;2235.931836876156;0.0;0.0;0.0;0.0
2040-08-17 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.849999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.849999999999994;0.0;2181.97004028431;0.0;0.0;0.0;0.0
2040-08-17 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.99000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.99000000000001;0.0;2127.8709417822956;0.0;0.0;0.0;0.0
2040-08-17 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.77;0.0;2073.994548235207;0.0;0.0;0.0;0.0
2040-08-17 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.91;0.0;2013.980848507795;0.0;0.0;0.0;0.0
2040-08-17 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.290000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.28999999999769;0.0;1952.5901494653717;0.0;0.0;0.0;0.0
2040-08-17 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.97;0.0;1890.5225199578986;0.0;0.0;0.0;0.0
2040-08-17 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.24;0.0;1828.1879938319007;0.0;0.0;0.0;0.0
2040-08-17 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.31;0.0;1765.786584432209;0.0;0.0;0.0;0.0
2040-08-17 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.35999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.35999999999999;0.0;1703.3382951029876;0.0;0.0;0.0;0.0
2040-08-17 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.32;0.0;1640.9331281882326;0.0;0.0;0.0;0.0
2040-08-17 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.90999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.90999999999999;0.0;1578.941081531823;0.0;0.0;0.0;0.0
2040-08-17 16:00:00;0.0;1.3462914993349266e-13;1.3462914993349266e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.150000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.14999999999988;1.2789769243681803e-13;1516.7121344777468;0.0;0.0;2.708738496661872e-14;2.708738496661872e-14
2040-08-17 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.290000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.28999999999769;0.0;1455.3462988710228;0.0;0.0;0.0;0.0
2040-08-17 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.98;0.0;1398.2935315560792;0.0;0.0;0.0;0.0
2040-08-17 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.61;0.0;1341.6136168794997;0.0;0.0;0.0;0.0
2040-08-17 20:00:00;0.0;2.01943724900239e-12;2.01943724900239e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.60999999999808;1.9184653865522705e-12;1284.9365361986577;0.0;0.0;4.0631077449928083e-13;4.0631077449928083e-13
2040-08-17 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.52000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.52000000000001;0.0;1228.3522893718477;0.0;0.0;0.0;0.0
2040-08-17 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.57;0.0;1171.7208717573792;0.0;0.0;0.0;0.0
2040-08-17 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.41;0.0;1115.252285713791;0.0;0.0;0.0;0.0
2040-08-18 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.580000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.580000000000005;0.0;1058.6165230995055;0.0;0.0;0.0;0.0
2040-08-18 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.61;0.0;1001.9535922733506;0.0;0.0;0.0;0.0
2040-08-18 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.07;0.0;942.8334945937369;0.0;0.0;0.0;0.0
2040-08-18 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.17000000000485;0.0;879.6163529190023;0.0;0.0;0.0;0.0
2040-08-18 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.559999999995;0.0;814.0123721013613;0.0;0.0;0.0;0.0
2040-08-18 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.82;0.0;748.1516714827562;0.0;0.0;0.0;0.0
2040-08-18 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.28;0.0;678.8342638991821;0.0;0.0;0.0;0.0
2040-08-18 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;7.622603419840778e-13;0.0;7.622603419840778e-13;0.0;0.0;70.41;0.0;0.0;0.0;0.0;0.0;0.0;2.7142732506035827e-12;0.0;70.40999999999728;0.0;608.3903221859899;2.7142732506035827e-12;7.622603419840778e-13;0.0;0.0
2040-08-18 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519381997;6.501608345771251;5.324357546745731;4.633206514236163;4.240755602419375;66.184511801286;0.0;0.0;70.54;138.66519082950393;50.36867661054455;50.36867661054412;43.036632157840565;20.551186035179622;16.829968315786637;14.645282205503001;13.404768894105443;0.0;0.0;747.0250934993845;209.20519082950395;66.184511801286;0.0;0.0
2040-08-18 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365782;13.615142519382;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419374;66.1845118012861;0.0;0.0;65.2;144.0051908295044;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179622;16.829968315786633;14.645282205503001;13.404768894105441;0.0;0.0;890.9929330742139;209.20519082950437;66.1845118012861;0.0;0.0
2040-08-18 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.8440270666324;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350811;0.0;0.0;58.53;151.39384580239582;50.541701475657355;50.541701475656495;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000758;13.4508165269965;0.0;0.0;1042.3422292299522;209.92384580239582;65.80781805350811;0.0;0.0
2040-08-18 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.464603990104099;5.294053595803037;4.606836297419936;4.216619047237381;65.80781805350836;0.0;0.0;53.92;156.0038458023929;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057893;14.695591210000753;13.45081652699649;0.0;0.0;1198.2939579208864;209.92384580239667;65.80781805350836;0.0;0.0
2040-08-18 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.4646039901040995;5.2940535958030335;4.606836297419939;4.216619047237383;65.80781805350836;0.0;0.0;54.07;155.85384580239588;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409016;16.88778208405788;14.695591210000762;13.450816526996496;0.0;0.0;1354.0878890253862;209.9238458023967;65.80781805350837;0.0;0.0
2040-08-18 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459975204;6.4275996344369455;5.263749644860342;4.580466080603714;4.192482492055393;65.43112430573063;0.0;0.0;54.58;156.06615503084862;50.71560614693485;50.71560614693485;43.33306001433886;20.69273856193319;16.945889826895726;14.746156028437566;13.497098305374458;0.0;0.0;1510.0863396617835;210.6461550308495;65.43112430573063;0.0;0.0
2040-08-18 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899494;13.460159459975204;6.4275996344369455;5.263749644860097;4.5804660806037125;4.192482492055393;65.43112430573036;0.0;0.0;54.19;156.45615503084863;50.71560614693485;50.71560614693485;43.33306001433886;20.69273856193319;16.94588982689484;14.746156028437559;13.49709830537446;0.0;0.0;1666.46699037564;210.64615503084863;65.43112430573036;0.0;0.0
2040-08-18 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899522;13.460159459975202;6.427599634436918;5.263749644860342;4.580466080603714;4.192482492055394;65.43112430573062;0.0;0.0;54.38;156.2661550308494;50.71560614693485;50.71560614693485;43.33306001433886;20.69273856193309;16.945889826895726;14.746156028437566;13.497098305374461;0.0;0.0;1822.6498220569706;210.6461550308494;65.4311243057306;0.0;0.0
2040-08-18 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.62;0.0;1767.938689565868;0.0;0.0;0.0;0.0
2040-08-18 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.62000000000003;0.0;1707.2302926313891;0.0;0.0;0.0;0.0
2040-08-18 18:00:00;3.83880466696757e-12;0.0;3.83880466696757e-12;1.988813021024299e-12;1.988813021024299e-12;0.0;1.988813021024299e-12;0.0;0.0;0.0;1.988813021024299e-12;0.0;0.0;0.0;0.0;0.0;0.0;1.0539055432597074e-12;62.199999999999996;0.0;0.0;0.0;7.081808781193439e-12;0.0;0.0;0.0;0.0;62.19999999999186;0.0;1644.9449311167662;7.081808781193439e-12;1.988813021024299e-12;7.723674989938751e-13;7.723674989938751e-13
2040-08-18 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.71;0.0;1585.1526838702102;0.0;0.0;0.0;0.0
2040-08-18 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.31;0.0;1526.7634262360168;0.0;0.0;0.0;0.0
2040-08-18 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.99000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.99000000000001;0.0;1468.697088064705;0.0;0.0;0.0;0.0
2040-08-18 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.96;0.0;1410.6636532103016;0.0;0.0;0.0;0.0
2040-08-18 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.509999999998584;0.0;1353.0831200276425;0.0;0.0;0.0;0.0
2040-08-19 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.31000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.31000000000001;0.0;1297.7054658716397;0.0;0.0;0.0;0.0
2040-08-19 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.5200000000001;0.0;1243.120580598346;0.0;0.0;0.0;0.0
2040-08-19 02:00:00;0.0;8.227336940380106e-14;8.227336940380106e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.769999999999925;7.815970093361102e-14;1188.2884245693162;0.0;0.0;1.6553401924044773e-14;1.6553401924044773e-14
2040-08-19 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.18;0.0;1133.049010148077;0.0;0.0;0.0;0.0
2040-08-19 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.55;0.0;1072.4423576975696;0.0;0.0;0.0;0.0
2040-08-19 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.711091279228194e-12;0.0;0.0;2.711091279228194e-12;0.0;0.0;68.58;0.0;0.0;0.0;0.0;0.0;9.72022462519817e-12;0.0;0.0;68.57999999999028;0.0;1003.8087355796944;9.72022462519817e-12;2.711091279228194e-12;0.0;0.0
2040-08-19 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236162;4.240755602419374;66.18451180128613;0.0;0.0;71.05;138.15519082950436;50.36867661054455;50.36867661054455;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205502996;13.404768894105441;0.0;0.0;1141.9137359724198;209.20519082950437;66.18451180128615;0.0;0.0
2040-08-19 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365542;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419374;66.18451180128586;0.0;0.0;68.0;141.2051908295035;50.36867661054455;50.368676610543694;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205503;13.40476889410544;0.0;0.0;1283.061831115122;209.20519082950352;66.18451180128588;0.0;0.0
2040-08-19 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419375;66.184511801286;0.0;0.0;66.18;143.02519082950394;50.36867661054455;50.36867661054412;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205503;13.404768894105443;0.0;0.0;1426.0228688530703;209.20519082950395;66.184511801286;0.0;0.0
2040-08-19 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236162;4.240755602419374;66.18451180128613;0.0;0.0;60.84;148.36519082950437;50.36867661054455;50.36867661054455;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205502996;13.404768894105441;0.0;0.0;1574.316758539132;209.20519082950437;66.18451180128615;0.0;0.0
2040-08-19 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365796;13.615142519381997;6.50160834577125;5.3243575467457305;4.633206514236162;4.240755602419375;66.18451180128612;0.0;0.0;58.82;150.3851908295046;50.36867661054455;50.36867661054455;43.036632157840565;20.55118603517962;16.829968315786633;14.645282205502996;13.404768894105443;0.0;0.0;1724.6232335307097;209.20519082950437;66.18451180128612;0.0;0.0
2040-08-19 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519381997;6.501608345771251;5.324357546745731;4.633206514236162;4.240755602419374;66.18451180128613;0.0;0.0;60.76;148.44519082950436;50.36867661054455;50.36867661054455;43.036632157840565;20.551186035179622;16.829968315786637;14.645282205502996;13.404768894105441;0.0;0.0;1872.9821931985375;209.20519082950437;66.18451180128615;0.0;0.0
2040-08-19 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519381997;6.501608345771252;5.324357546745725;4.633206514236162;4.240755602419374;66.18451180128613;0.0;0.0;59.19;150.01519082950435;50.36867661054455;50.36867661054455;43.036632157840565;20.551186035179626;16.829968315786616;14.645282205502996;13.404768894105441;0.0;0.0;2022.9037349183818;209.20519082950435;66.18451180128613;0.0;0.0
2040-08-19 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365197;13.615142519382;6.501608345771251;5.324357546745729;4.633206514236162;4.240755602419374;66.18451180128552;0.0;0.0;54.28;154.92519082950227;50.36867661054455;50.368676610542465;43.03663215784057;20.551186035179622;16.829968315786626;14.645282205502996;13.404768894105441;0.0;0.0;2177.7277805611384;209.2051908295023;66.18451180128552;0.0;0.0
2040-08-19 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771252;5.324357546745731;4.633206514236163;4.240755602419374;66.18451180128613;0.0;0.0;54.40999999999999;154.79519082950353;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179626;16.829968315786637;14.645282205503;13.40476889410544;0.0;0.0;2332.414085001614;209.20519082950437;66.18451180128615;0.0;0.0
2040-08-19 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609868;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052386;4.264892157601363;66.5612055490636;0.0;0.0;54.56;153.9302316376254;50.196541549351004;50.19654154935016;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908427;13.358958067434065;0.0;0.0;2486.2276959349892;208.49023163762544;66.5612055490636;0.0;0.0
2040-08-19 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.709999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.709999999999994;0.0;2431.3933845501924;0.0;0.0;0.0;0.0
2040-08-19 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.55;0.0;2370.7218148809648;0.0;0.0;0.0;0.0
2040-08-19 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.27;0.0;2309.3332787902204;0.0;0.0;0.0;0.0
2040-08-19 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.59000000000027;0.0;2248.627812126281;0.0;0.0;0.0;0.0
2040-08-19 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.94;0.0;2186.5753807356746;0.0;0.0;0.0;0.0
2040-08-19 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.27;0.0;2129.1960519666377;0.0;0.0;0.0;0.0
2040-08-19 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.96;0.0;2072.1295921640394;0.0;0.0;0.0;0.0
2040-08-19 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.85;0.0;2015.1759856844192;0.0;0.0;0.0;0.0
2040-08-20 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.16;0.0;1957.9152268851349;0.0;0.0;0.0;0.0
2040-08-20 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.16;0.0;1900.6573311237905;0.0;0.0;0.0;0.0
2040-08-20 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.51;0.0;1843.0522982572345;0.0;0.0;0.0;0.0
2040-08-20 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;3.2093001981215077e-12;0.0;0.0;0.0;3.2093001981215077e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.72;0.0;0.0;0.0;1.1183942660863977e-11;0.0;0.0;0.0;0.0;57.71999999998881;0.0;1785.2401456423327;1.1183942660863977e-11;3.2093001981215077e-12;0.0;0.0
2040-08-20 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.86;0.0;1720.2908836350507;0.0;0.0;0.0;0.0
2040-08-20 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.16;0.0;1651.0448690908688;0.0;0.0;0.0;0.0
2040-08-20 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609868;13.692634049085392;6.538612701438402;5.354661497688425;4.659576731052386;4.264892157601364;66.5612055490636;0.0;0.0;68.24;140.25023163762543;50.196541549351004;50.19654154935016;42.8895543744131;20.480952312480923;16.772451862687753;14.595231921908427;13.358958067434068;0.0;0.0;1791.2125484850399;208.49023163762544;66.5612055490636;0.0;0.0
2040-08-20 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609868;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052384;4.264892157601362;66.5612055490636;0.0;0.0;64.69;143.80023163762542;50.196541549351004;50.19654154935016;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908423;13.358958067434063;0.0;0.0;1934.923219495241;208.49023163762544;66.5612055490636;0.0;0.0
2040-08-20 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519381997;6.501608345771248;5.3243575467457305;4.633206514236162;4.240755602419375;66.18451180128599;0.0;0.0;58.09000000000001;151.11519082950392;50.36867661054455;50.36867661054412;43.036632157840565;20.551186035179615;16.829968315786633;14.645282205502996;13.404768894105443;0.0;0.0;2085.94166416377;209.20519082950395;66.18451180128599;0.0;0.0
2040-08-20 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365542;13.615142519381997;6.501608345771251;5.32435754674573;4.633206514236164;4.240755602419375;66.18451180128586;0.0;0.0;57.13000000000001;152.0751908295035;50.36867661054455;50.368676610543694;43.036632157840565;20.551186035179622;16.82996831578663;14.645282205503003;13.404768894105443;0.0;0.0;2237.9125579100655;209.20519082950352;66.18451180128588;0.0;0.0
2040-08-20 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365812;13.615142519382;6.501608345771251;5.324357546745731;4.633206514236164;4.240755602419375;66.18451180128613;0.0;0.0;56.37;152.83519082950352;50.36867661054455;50.36867661054455;43.03663215784057;20.551186035179622;16.829968315786637;14.645282205503003;13.404768894105443;0.0;0.0;2390.635853111673;209.20519082950437;66.18451180128615;0.0;0.0
2040-08-20 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.538612701438401;5.354661497688424;4.659576731052387;4.264892157601364;66.56120554906387;0.0;0.0;55.24;153.25023163762543;50.196541549351004;50.196541549351004;42.8895543744131;20.48095231248092;16.77245186268775;14.59523192190843;13.358958067434068;0.0;0.0;2543.7665529566434;208.49023163762627;66.56120554906387;0.0;0.0
2040-08-20 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899257;13.460159459975202;6.427599634436945;5.26374964486034;4.580466080603713;4.192482492055393;65.43112430573038;0.0;0.0;48.0;162.6461550308486;50.71560614693485;50.715606146934;43.333060014338855;20.692738561933187;16.94588982689572;14.746156028437563;13.497098305374458;0.0;0.0;2706.285519659844;210.64615503084863;65.43112430573038;0.0;0.0
2040-08-20 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.753333496899257;13.460159459975204;6.427599634436945;5.26374964486034;4.5804660806037125;4.192482492055393;65.43112430573036;0.0;0.0;44.65;165.99615503084942;50.71560614693485;50.715606146934;43.33306001433887;20.692738561933187;16.945889826895723;14.746156028437559;13.49709830537446;0.0;0.0;2872.14636041471;210.64615503084866;65.43112430573038;0.0;0.0
2040-08-20 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.662639927166387;15.662639927166254;13.382667930271813;6.390595278769797;5.233445693917649;4.55409586378749;4.168345936873404;65.0544305579528;0.0;0.0;44.85;166.52207392035592;50.89037988771109;50.89037988771066;43.4823923712478;20.764048906029164;17.004287956797747;14.79697353900212;13.54361137185779;0.0;0.0;3038.5248270170455;211.37207392035637;65.0544305579528;0.0;0.0
2040-08-20 15:00:00;0.0;1.271497527149653e-13;1.271497527149653e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.13999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.13999999999987;1.2079226507921703e-13;2985.232900775695;0.0;0.0;2.5582530246251018e-14;2.5582530246251018e-14
2040-08-20 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.79;0.0;2930.2936391306557;0.0;0.0;0.0;0.0
2040-08-20 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.09;0.0;2875.0571244486946;0.0;0.0;0.0;0.0
2040-08-20 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.34999999999506;0.0;2815.5633715924773;0.0;0.0;0.0;0.0
2040-08-20 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.76000000000002;0.0;2754.6625934238928;0.0;0.0;0.0;0.0
2040-08-20 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.659999999995364;0.0;2693.8648602942217;0.0;0.0;0.0;0.0
2040-08-20 21:00:00;0.0;4.996237341976283e-12;4.996237341976283e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.72999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.72999999999524;4.746425474877469e-12;2634.0001670512115;0.0;0.0;1.0052429532056282e-12;1.0052429532056282e-12
2040-08-20 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.38;0.0;2573.4884670428587;0.0;0.0;0.0;0.0
2040-08-20 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.72999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.72999999999999;0.0;2513.6297926195066;0.0;0.0;0.0;0.0
2040-08-21 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.32999999999988;0.0;2458.1741111298757;0.0;0.0;0.0;0.0
2040-08-21 01:00:00;0.0;8.227336940380106e-14;8.227336940380106e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.87999999999971;7.815970093361102e-14;2403.1712024243193;0.0;0.0;1.6553401924044773e-14;1.6553401924044773e-14
2040-08-21 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.48;0.0;2348.5710438641927;0.0;0.0;0.0;0.0
2040-08-21 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.72;0.0;2293.7336153119995;0.0;0.0;0.0;0.0
2040-08-21 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.8;0.0;2230.8189286312336;0.0;0.0;0.0;0.0
2040-08-21 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.77;0.0;2165.937387684802;0.0;0.0;0.0;0.0
2040-08-21 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.05;0.0;2101.779090815418;0.0;0.0;0.0;0.0
2040-08-21 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.6;0.0;2038.074001860877;0.0;0.0;0.0;0.0
2040-08-21 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.279999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.27999999999439;0.0;1981.6920981607896;0.0;0.0;0.0;0.0
2040-08-21 09:00:00;0.0;3.739698609263685e-14;3.739698609263685e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.289999999999964;3.552713678800501e-14;1927.3030135558815;0.0;0.0;7.524273601838533e-15;7.524273601838533e-15
2040-08-21 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.73;0.0;1873.4766484052038;0.0;0.0;0.0;0.0
2040-08-21 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663267;13.537650989678358;6.464603990104099;5.294053595803036;4.606836297419936;4.216619047237384;65.80781805350814;0.0;0.0;46.03;163.89384580239584;50.541701475657355;50.541701475657355;43.18447021861695;20.621782811409012;16.88778208405789;14.695591210000755;13.450816526996503;0.0;0.0;2037.2768203751793;209.9238458023958;65.80781805350814;0.0;0.0
2040-08-21 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.753333496899522;15.75333349689952;13.460159459975202;6.427599634436788;5.26374964486034;4.5804660806037125;4.192482492055394;65.43112430573048;0.0;0.0;43.45;167.19615503084893;50.71560614693485;50.715606146934846;43.33306001433886;20.69273856193262;16.945889826895723;14.746156028437559;13.497098305374461;0.0;0.0;2204.3711115650094;210.64615503084892;65.43112430573048;0.0;0.0
2040-08-21 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.48;0.0;2160.780893009431;0.0;0.0;0.0;0.0
2040-08-21 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.69;0.0;2116.9828539647806;0.0;0.0;0.0;0.0
2040-08-21 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;2073.2470048220825;0.0;0.0;0.0;0.0
2040-08-21 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.97;0.0;2022.1733424718411;0.0;0.0;0.0;0.0
2040-08-21 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.09;0.0;1966.9822338047175;0.0;0.0;0.0;0.0
2040-08-21 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.910000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.90999999999983;0.0;1911.9738846930275;0.0;0.0;0.0;0.0
2040-08-21 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.299999999999805;0.0;1856.578285998793;0.0;0.0;0.0;0.0
2040-08-21 20:00:00;0.0;1.495879443705474e-13;1.495879443705474e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.86000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.85999999999956;1.4210854715202004e-13;1801.625457084493;0.0;0.0;3.009709440735413e-14;3.009709440735413e-14
2040-08-21 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.67000000000015;0.0;1746.8653758116388;0.0;0.0;0.0;0.0
2040-08-21 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.13000000000005;0.0;1691.6480325428481;0.0;0.0;0.0;0.0
2040-08-21 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.03;0.0;1637.533450141221;0.0;0.0;0.0;0.0
2040-08-22 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.17000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.17000000000003;0.0;1593.2815734687128;0.0;0.0;0.0;0.0
2040-08-22 01:00:00;0.0;1.091991993904996e-12;1.091991993904996e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.13999999999896;1.0373923942097463e-12;1549.0619093900405;0.0;0.0;2.197087891736852e-13;2.197087891736852e-13
2040-08-22 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.27000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.27000000000001;0.0;1504.714456294571;0.0;0.0;0.0;0.0
2040-08-22 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.17999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.17999999999999;0.0;1448.459220571756;0.0;0.0;0.0;0.0
2040-08-22 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.46;0.0;1389.9267976107276;0.0;0.0;0.0;0.0
2040-08-22 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.27;0.0;1330.5873012708469;0.0;0.0;0.0;0.0
2040-08-22 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.83;0.0;1272.690771905784;0.0;0.0;0.0;0.0
2040-08-22 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.74000000000001;-0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.74000000000001;0.0;1214.8871373671886;0.0;0.0;0.0;0.0
2040-08-22 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.537650989678601;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350826;0.0;0.0;54.48;155.44384580239628;50.541701475657355;50.54170147565693;43.184470218617825;20.621782811409012;16.88778208405789;14.695591210000758;13.450816526996501;0.0;0.0;1370.2702388127166;209.92384580239627;65.80781805350826;0.0;0.0
2040-08-22 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6.501608345771251;0.0;4.633206514236163;4.240755602419373;15.375570462426786;0.0;0.0;54.8;0.0;0.0;0.0;0.0;20.551186035179622;0.0;14.645282205503;13.404768894105436;6.198762865211938;0.0;1364.002962435564;48.60123713478806;15.375570462426786;0.0;0.0
2040-08-22 10:00:00;0.0;5.983517774821896e-14;5.983517774821896e-14;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.8440270666324;13.5376509896786;6.464603990104099;5.294053595803036;4.606836297419937;4.2166190472373835;65.80781805350811;0.0;0.0;48.85;161.07384580239588;50.541701475657355;50.541701475656495;43.18447021861782;20.621782811409012;16.88778208405789;14.695591210000758;13.4508165269965;0.0;5.684341886080802e-14;1525.0086080898382;209.92384580239582;65.80781805350811;1.2038837762941654e-14;1.2038837762941654e-14
2040-08-22 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.615142519381997;6.5016083457709115;0.0;0.0;4.240755602419375;24.357506467572286;0.0;0.0;52.36;24.63258708712442;0.0;0.0;43.036632157840565;20.551186035178414;0.0;0.0;13.404768894105443;0.0;0.0;1549.564944746558;76.99258708712442;24.357506467572286;0.0;0.0
2040-08-22 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.39;0.0;1494.0974664993203;0.0;0.0;0.0;0.0
2040-08-22 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.5376509896786;6.464603990104099;5.294053595803037;4.606836297419936;4.216619047237383;65.80781805350837;0.0;0.0;46.07;163.8538458023967;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057893;14.695591210000753;13.450816526996496;0.0;0.0;1657.876607428392;209.9238458023967;65.80781805350837;0.0;0.0
2040-08-22 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.464603990104099;5.294053595802925;4.606836297419936;4.2166190472373835;65.80781805350814;0.0;0.0;43.93;165.99384580239584;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409012;16.88778208405749;14.695591210000753;13.4508165269965;0.0;0.0;1823.7875594004163;209.92384580239585;65.80781805350814;0.0;0.0
2040-08-22 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.84;0.0;1779.8563700224463;0.0;0.0;0.0;0.0
2040-08-22 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.910000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.910000000000004;0.0;1728.857377203945;0.0;0.0;0.0;0.0
2040-08-22 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.53;0.0;1674.2409343350848;0.0;0.0;0.0;0.0
2040-08-22 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55;-0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55;0.0;1619.607222288368;0.0;0.0;0.0;0.0
2040-08-22 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.669999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.669999999999995;0.0;1571.8562419272534;0.0;0.0;0.0;0.0
2040-08-22 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.46;0.0;1527.317649115157;0.0;0.0;0.0;0.0
2040-08-22 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.27000000000001;-0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.27000000000001;0.0;1482.9712832327014;0.0;0.0;0.0;0.0
2040-08-22 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.37;0.0;1438.5271346685404;0.0;0.0;0.0;0.0
2040-08-22 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.42999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.42999999999999;0.0;1394.0252083118066;0.0;0.0;0.0;0.0
2040-08-23 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.08;0.0;1349.875507051391;0.0;0.0;0.0;0.0
2040-08-23 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.12;0.0;1305.688013276023;0.0;0.0;0.0;0.0
2040-08-23 02:00:00;0.0;1.623777136142292e-11;1.623777136142292e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.209999999984575;1.5425882793351775e-11;1261.4127288753746;0.0;0.0;3.2670395979182913e-12;3.2670395979182913e-12
2040-08-23 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.83;0.0;1208.5196582389158;0.0;0.0;0.0;0.0
2040-08-23 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.60999999998216;0.0;1152.8492322560217;0.0;0.0;0.0;0.0
2040-08-23 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.4;0.0;1097.391589794406;0.0;0.0;0.0;0.0
2040-08-23 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.21000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.21000000000001;0.0;1042.1267202149163;0.0;0.0;0.0;0.0
2040-08-23 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.059999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.059999999999995;0.0;987.0146138789057;0.0;0.0;0.0;0.0
2040-08-23 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.68;0.0;932.2852631482118;0.0;0.0;0.0;0.0
2040-08-23 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730987;13.237093277888587;6.321079342853578;5.176517057443362;4.504557092763283;4.123003295635122;64.34677823004593;0.0;0.0;44.04;165.7833001952527;50.517493906278844;50.51749390627884;43.1637864856138;20.611905754967687;16.879693473177905;14.688552575894908;13.444374093030723;0.0;0.0;1098.0219490803072;209.8233001952427;64.34677823004594;0.0;0.0
2040-08-23 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731003;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763284;4.123003295635123;64.34677823004594;0.0;0.0;44.09;165.73330019524272;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894912;13.444374093030724;0.0;0.0;1263.700348178096;209.8233001952427;64.34677823004596;0.0;0.0
2040-08-23 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888587;6.321079342853577;5.176517057443361;4.5045570927632825;4.123003295635123;64.34677823004583;0.0;0.0;44.07;165.75330019524228;50.517493906278844;50.51749390627842;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894905;13.444374093030726;0.0;0.0;1429.3904633559293;209.82330019524227;64.34677823004584;0.0;0.0
2040-08-23 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763283;4.123003295635122;64.3467782300457;0.0;0.0;43.65;166.17330019524184;50.517493906278844;50.51749390627799;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894908;13.444374093030723;0.0;0.0;1595.4922940280035;209.82330019524184;64.34677823004571;0.0;0.0
2040-08-23 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.2;0.0;1552.212519413302;0.0;0.0;0.0;0.0
2040-08-23 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.27;0.0;1508.8649087873314;0.0;0.0;0.0;0.0
2040-08-23 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.34;0.0;1465.4494655418869;0.0;0.0;0.0;0.0
2040-08-23 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;1421.8561930686055;0.0;0.0;0.0;0.0
2040-08-23 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.29;0.0;1378.4951002589494;0.0;0.0;0.0;0.0
2040-08-23 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.940000000000055;0.0;1334.4861755039365;0.0;0.0;0.0;0.0
2040-08-23 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.01;0.0;1290.4094511951612;0.0;0.0;0.0;0.0
2040-08-23 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.9;0.0;1246.4449307226014;0.0;0.0;0.0;0.0
2040-08-23 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.64;0.0;1202.742608476065;0.0;0.0;0.0;0.0
2040-08-23 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.49999999999984;0.0;1159.1824713456415;0.0;0.0;0.0;0.0
2040-08-23 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.76;0.0;1116.3645122220742;0.0;0.0;0.0;0.0
2040-08-24 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.17;0.0;1073.1386939964577;0.0;0.0;0.0;0.0
2040-08-24 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.3;0.0;1029.7850370617632;0.0;0.0;0.0;0.0
