;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-08-24 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.67000000000003;0.0;986.0635478099047;0.0;0.0;0.0;0.0
2040-08-24 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.290000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.290000000000006;0.0;932.724244632507;0.0;0.0;0.0;0.0
2040-08-24 04:00:00;0.0;5.497356955617617e-12;5.497356955617617e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.11000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.109999999994784;5.222489107836736e-12;877.5676084202805;0.0;0.0;1.1060682194702644e-12;1.1060682194702644e-12
2040-08-24 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.86000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.86000000000001;0.0;822.663730039867;0.0;0.0;0.0;0.0
2040-08-24 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.16;0.0;774.4625968533603;0.0;0.0;0.0;0.0
2040-08-24 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.15;0.0;729.2738737235177;0.0;0.0;0.0;0.0
2040-08-24 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.26;0.0;683.9774100298315;0.0;0.0;0.0;0.0
2040-08-24 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731003;13.237093277888588;6.321079342853577;5.176517057443362;4.504557092763284;4.123003295635123;64.34677823004596;0.0;0.0;44.49;165.33330019524578;50.517493906278844;50.517493906278844;43.163786485613805;20.611905754967683;16.879693473177905;14.688552575894912;13.444374093030726;0.0;0.0;849.2765113545757;209.8233001952427;64.34677823004596;0.0;0.0
2040-08-24 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310234;13.160560321701272;6.284532732638835;5.146587967661846;4.4785130766498975;4.099165310666595;63.97474419993893;0.0;0.0;44.93999999999999;165.62987984085873;50.69724197364251;50.69724197364251;43.31736906861528;20.68524569995805;16.93975370271193;14.74081643013093;13.492210992157501;0.0;0.0;1014.8639273698667;210.56987984085873;63.974744199938925;0.0;0.0
2040-08-24 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310249;13.160560321701272;6.284532732638835;5.146587967661846;4.478513076649895;4.099165310666617;63.97474419993896;0.0;0.0;44.92;165.64987984085795;50.69724197364251;50.69724197364251;43.31736906861528;20.685245699958045;16.93975370271193;14.74081643013092;13.492210992157585;0.0;0.0;1180.4630640143562;210.5698798408588;63.97474419993897;0.0;0.0
2040-08-24 12:00:00;0.0;2.37470861688244e-12;2.37470861688244e-12;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.160560321701272;6.284532732638835;5.146587967661846;4.478513076649895;4.099165310666618;63.97474419993883;0.0;0.0;44.91;165.65987984085885;50.69724197364251;50.697241973642086;43.31736906861528;20.685245699958045;16.93975370271193;14.74081643013092;13.492210992157586;0.0;2.255973186038318e-12;1346.063920702016;210.56987984085833;63.97474419993883;4.777913737167469e-13;4.777913737167469e-13
2040-08-24 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.93;0.0;1302.0666175059782;0.0;0.0;0.0;0.0
2040-08-24 14:00:00;0.0;1.0471156105938318e-13;1.0471156105938318e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.6099999999999;9.947598300641403e-14;1258.391514175103;0.0;0.0;2.1067966085147894e-14;2.1067966085147894e-14
2040-08-24 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.85;0.0;1214.4785945993945;0.0;0.0;0.0;0.0
2040-08-24 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.0;0.0;1170.4178706696646;0.0;0.0;0.0;0.0
2040-08-24 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24;0.0;1126.119349776131;0.0;0.0;0.0;0.0
2040-08-24 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.10999999998747;0.0;1081.953043808655;0.0;0.0;0.0;0.0
2040-08-24 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.279999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.279999999999994;0.0;1037.618946156458;0.0;0.0;0.0;0.0
2040-08-24 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.32000000000001;0.0;993.2470652091441;0.0;0.0;0.0;0.0
2040-08-24 21:00:00;0.0;3.874327759197177e-12;3.874327759197177e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.17999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.17999999999631;3.680611371237319e-12;949.0174028558873;0.0;0.0;7.79514745150472e-13;7.79514745150472e-13
2040-08-24 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.12;0.0;904.8499519857409;0.0;0.0;0.0;0.0
2040-08-24 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.01;0.0;860.7947094881416;0.0;0.0;0.0;0.0
2040-08-25 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.79;0.0;816.9616697526673;0.0;0.0;0.0;0.0
2040-08-25 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.02;0.0;772.9008216691797;0.0;0.0;0.0;0.0
2040-08-25 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.99;0.0;728.8721766280962;0.0;0.0;0.0;0.0
2040-08-25 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.17999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.18000000000316;0.0;684.6557330192616;0.0;0.0;0.0;0.0
2040-08-25 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.73;0.0;639.8915002326139;0.0;0.0;0.0;0.0
2040-08-25 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.39;0.0;595.4695056576002;0.0;0.0;0.0;0.0
2040-08-25 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.299999999995464;0.0;552.1397321823194;0.0;0.0;0.0;0.0
2040-08-25 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.19;0.0;508.9221251957103;0.0;0.0;0.0;0.0
2040-08-25 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888587;6.321079342853577;5.176517057443149;4.504557092763283;4.123003295635123;64.34677823004562;0.0;0.0;44.04;165.7833001952415;50.517493906278844;50.51749390627842;43.1637864856138;20.611905754967683;16.879693473177127;14.688552575894908;13.444374093030726;0.0;0.0;674.6799792846921;209.8233001952415;64.34677823004563;0.0;0.0
2040-08-25 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888587;6.321079342853577;5.176517057443357;4.504557092763283;4.123003295635122;64.34677823004583;0.0;0.0;43.72;166.10330019524227;50.517493906278844;50.51749390627842;43.1637864856138;20.611905754967683;16.879693473177888;14.688552575894908;13.444374093030723;0.0;0.0;840.74954548097;209.82330019524227;64.34677823004583;0.0;0.0
2040-08-25 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763283;4.123003295635122;64.3467782300457;0.0;0.0;43.78;166.04330019524184;50.517493906278844;50.51749390627799;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894908;13.444374093030723;0.0;0.0;1006.7508081989379;209.82330019524184;64.34677823004571;0.0;0.0
2040-08-25 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730756;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763283;4.123003295635122;64.3467782300457;0.0;0.0;43.59;166.23330019524184;50.517493906278844;50.51749390627799;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894908;13.444374093030723;0.0;0.0;1172.9337708537698;209.82330019524184;64.34677823004571;0.0;0.0
2040-08-25 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888588;6.321079342853578;5.176517057443361;4.504557092763284;4.123003295635123;64.34677823004597;0.0;0.0;44.62;165.20330019523456;50.517493906278844;50.517493906278844;43.163786485613805;20.61190575496768;16.8796934731779;14.68855257589491;13.444374093030724;0.0;0.0;1338.078424360469;209.82330019524267;64.34677823004597;0.0;0.0
2040-08-25 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888587;6.321079342853577;5.176517057443361;4.504557092763283;4.123003295635123;64.34677823004596;0.0;0.0;43.12;166.70330019524272;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754967683;16.879693473177902;14.688552575894908;13.444374093030726;0.0;0.0;1504.7148206344937;209.8233001952427;64.34677823004597;0.0;0.0
2040-08-25 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151759;13.313626234075397;6.357625953068321;5.206446147224878;4.530601108876669;4.146841280603629;64.71881226015245;0.0;0.0;43.48;165.60047668908933;50.3386501748604;50.3386501748604;43.01097659659493;20.538934792795597;16.819935414483556;14.636551667918697;13.39677786757576;0.0;0.0;1670.2400615825513;209.08047668908935;64.71881226015243;0.0;0.0
2040-08-25 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;1626.636549579472;0.0;0.0;0.0;0.0
2040-08-25 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.79;0.0;1582.7652177519933;0.0;0.0;0.0;0.0
2040-08-25 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.98000000000002;0.0;1538.7060794911056;0.0;0.0;0.0;0.0
2040-08-25 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.31;0.0;1494.319144187131;0.0;0.0;0.0;0.0
2040-08-25 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.950000000000045;0.0;1450.2944282299218;0.0;0.0;0.0;0.0
2040-08-25 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.16000000000004;0.0;1407.0619135085067;0.0;0.0;0.0;0.0
2040-08-25 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.1;0.0;1363.8915604128313;0.0;0.0;0.0;0.0
2040-08-25 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.31;0.0;1320.5133658348107;0.0;0.0;0.0;0.0
2040-08-25 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.67;0.0;1276.777340166519;0.0;0.0;0.0;0.0
2040-08-26 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.01999999999646;0.0;1232.693501299514;0.0;0.0;0.0;0.0
2040-08-26 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.91;0.0;1188.721866624449;0.0;0.0;0.0;0.0
2040-08-26 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.12;0.0;1144.542430531118;0.0;0.0;0.0;0.0
2040-08-26 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.42000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.42000000000001;0.0;1100.0652034095913;0.0;0.0;0.0;0.0
2040-08-26 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.08;0.0;1054.930200149421;0.0;0.0;0.0;0.0
2040-08-26 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.03999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.03999999999999;0.0;1009.8374536394135;0.0;0.0;0.0;0.0
2040-08-26 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24000000000001;0.0;965.5469617667316;0.0;0.0;0.0;0.0
2040-08-26 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993317;13.466692146450542;6.4307191734978035;5.266304326787906;4.582689141103439;4.19451725054064;65.46288032036696;0.0;0.0;44.06;163.54629357019712;49.98372278283039;49.98372278283039;42.70771511264628;20.39411901931421;16.701341535028337;14.533352374855383;13.302319962692993;0.0;0.0;1129.0449779888404;207.606293570198;65.46288032036696;0.0;0.0
2040-08-26 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.1468412806036286;64.71881226015272;0.0;0.0;38.31;170.7704766890903;50.3386501748604;50.338650174859545;43.010976596596784;20.538934792795594;16.819935414483556;14.6365516679187;13.396777867575757;0.0;0.0;1299.7590024290312;209.08047668909035;64.71881226015272;0.0;0.0
2040-08-26 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310234;13.160560321701272;6.284532732638837;5.146587967661847;4.4785130766498975;4.099165310666617;63.97474419993895;0.0;0.0;33.1;177.46987984085806;50.69724197364251;50.69724197364251;43.31736906861528;20.685245699958053;16.939753702711933;14.74081643013093;13.492210992157585;0.0;0.0;1477.163894319768;210.56987984085882;63.974744199938954;0.0;0.0
2040-08-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310018;13.16056032170127;6.284532732638835;5.146587967661846;4.478513076649897;4.099165310666617;63.97474419993873;0.0;0.0;32.49;178.07987984085793;50.69724197364251;50.69724197364166;43.31736906861527;20.685245699958045;16.93975370271193;14.740816430130927;13.492210992157585;0.0;0.0;1655.1699159659056;210.56987984085794;63.974744199938726;0.0;0.0
2040-08-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.317716931095955;15.31771693109345;13.087954526950911;6.249861450981058;5.118194639375622;4.453805465934125;4.076550532274297;63.62180047770541;0.0;0.0;32.48;178.8557397900015;50.88163200696266;50.88163200695348;43.474917897998445;20.760479637651024;17.001364978356904;14.794429990295232;13.541283271783762;0.0;0.0;1833.9428972601088;211.3357397900015;63.62180047770542;0.0;0.0
2040-08-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.317716931095955;15.317716931095823;13.087954526950911;6.249861450981058;5.118194639375622;4.453805465934123;4.076550532274297;63.62180047770779;0.0;0.0;36.18;175.15573979001027;50.88163200696266;50.88163200696223;43.474917897998445;20.760479637651024;17.001364978356904;14.794429990295225;13.541283271783762;0.0;0.0;2009.006939905256;211.33573979001022;63.621800477707794;0.0;0.0
2040-08-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081731017;13.237093277888588;6.321079342853578;5.176517057443362;4.504557092763284;4.123003295635122;64.34677823004597;0.0;0.0;42.83;166.99330019524157;50.517493906278844;50.517493906278844;43.163786485613805;20.61190575496768;16.879693473177902;14.68855257589491;13.44437409303072;0.0;0.0;2175.8997897535023;209.82330019524267;64.34677823004597;0.0;0.0
2040-08-26 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395309991;13.160560321701272;6.284532732638835;5.146587967661847;4.4785130766498975;4.099165310666619;63.974744199938705;0.0;0.0;43.65;166.9198798408569;50.69724197364251;50.69724197364166;43.31736906861528;20.685245699958045;16.939753702711933;14.74081643013093;13.492210992157588;0.0;0.0;2342.710874604885;210.56987984085796;63.974744199938705;0.0;0.0
2040-08-26 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.313626234075908;6.357625953068323;5.206446147224879;4.53060110887667;4.14684128060363;64.71881226015272;0.0;0.0;43.99;165.0904766890893;50.3386501748604;50.338650174859545;43.010976596596784;20.5389347927956;16.81993541448356;14.6365516679187;13.396777867575762;0.0;0.0;2507.6842157502438;209.08047668909035;64.71881226015272;0.0;0.0
2040-08-26 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.89999999999999;0.0;2463.658831539456;0.0;0.0;0.0;0.0
2040-08-26 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.07;0.0;2419.465648597879;0.0;0.0;0.0;0.0
2040-08-26 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.24;0.0;2375.104675315449;0.0;0.0;0.0;0.0
2040-08-26 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.92;0.0;2331.065920081684;0.0;0.0;0.0;0.0
2040-08-26 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.81999999999863;0.0;2287.129366785681;0.0;0.0;0.0;0.0
2040-08-26 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.780000000000044;0.0;2244.2350103173408;0.0;0.0;0.0;0.0
2040-08-26 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.920000000000016;0.0;2201.2027985668246;0.0;0.0;0.0;0.0
2040-08-26 23:00:00;0.0;8.975276662232845e-14;8.975276662232845e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.969999999999914;8.526512829121202e-14;2159.1227384268964;0.0;0.0;1.8058256644412483e-14;1.8058256644412483e-14
2040-08-27 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;5.296921542269675;4.609331957813712;0.0;9.906253500083388;0.0;0.0;41.32;0.0;0.0;0.0;0.0;0.0;16.643282455571306;14.482829902840844;0.0;10.19388764158785;0.0;2148.820894648387;31.12611235841215;9.906253500083388;0.0;0.0
2040-08-27 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.948366380066226;15.94836638006657;13.62680188571221;6.507176016717845;5.328917075595479;4.637174173917735;4.244387185637481;66.24118909771354;0.0;0.0;41.84;164.34578085869924;49.64171718964623;49.6417171896475;42.41549443304528;20.254575536269787;16.587065288670004;14.433910246034893;13.211300975385544;0.0;0.0;2313.0592344623537;206.18578085869925;66.24118909771354;0.0;0.0
2040-08-27 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.948366380066586;15.948366380066455;13.62680188571221;6.507176016717844;5.328917075595471;4.637174173917735;4.244387185637481;66.24118909771379;0.0;0.0;42.94;163.24578085870007;49.6417171896475;49.641717189647096;42.41549443304528;20.254575536269783;16.587065288669976;14.433910246034893;13.211300975385544;0.0;0.0;2476.1893623593305;206.18578085870007;66.24118909771379;0.0;0.0
2040-08-27 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.11;0.0;2431.95555289121;0.0;0.0;0.0;0.0
2040-08-27 04:00:00;0.0;2.4756804793325593e-12;2.4756804793325593e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.580000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.57999999999765;2.3518964553659316e-12;2387.253955113568;0.0;0.0;4.981069124417109e-13;4.981069124417109e-13
2040-08-27 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.948366380066567;15.94836638006657;13.626801885712208;6.507176016717845;5.328917075595326;4.637174173917734;4.24438718563748;66.24118909771373;0.0;0.0;44.99;161.1957808586999;49.64171718964744;49.6417171896475;42.415494433045275;20.254575536269787;16.587065288669464;14.43391024603489;13.21130097538554;0.0;0.0;2548.330373274512;206.18578085869987;66.24118909771373;0.0;0.0
2040-08-27 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.85261024786034;13.544984738311818;6.4681060585732055;5.296921542269674;4.609331957813712;4.2189033153277675;65.84346810801709;0.0;0.0;44.0;162.88458925267912;49.80996375116696;49.809963751166116;42.55924975613865;20.32322269196738;16.643282455571303;14.482829902840844;13.256076943827882;0.0;0.0;2711.087546008527;206.88458925267912;65.84346810801709;0.0;0.0
2040-08-27 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.85261024786031;13.54498473831182;6.4681060585732055;5.296921542269671;4.609331957813713;4.2189033153277675;65.84346810801706;0.0;0.0;42.81;164.07458925267912;49.80996375116696;49.809963751166116;42.559249756138655;20.32322269196738;16.643282455571295;14.482829902840848;13.256076943827882;0.0;0.0;2875.0265808839063;206.88458925267912;65.84346810801706;0.0;0.0
2040-08-27 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888587;6.321079342853577;5.176517057443244;4.5045570927632825;4.123003295635123;64.34677823004571;0.0;0.0;32.47;177.35330019524184;50.517493906278844;50.51749390627842;43.1637864856138;20.611905754967683;16.879693473177475;14.688552575894905;13.444374093030726;0.0;0.0;3052.236129750104;209.82330019524184;64.34677823004573;0.0;0.0
2040-08-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224878;4.530601108876671;4.1468412806036286;64.71881226015284;0.0;0.0;32.2;176.88047668909033;50.3386501748604;50.33865017485997;43.010976596596784;20.538934792795594;16.819935414483556;14.636551667918704;13.396777867575757;0.0;0.0;3228.9639946327065;209.08047668909077;64.71881226015286;0.0;0.0
2040-08-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730886;13.237093277888587;6.321079342853577;5.1765170574432835;4.5045570927632825;4.123003295635123;64.34677823004576;0.0;0.0;32.3;177.52330019524197;50.517493906278844;50.51749390627842;43.1637864856138;20.611905754967683;16.879693473177618;14.688552575894905;13.444374093030726;0.0;0.0;3406.325846628217;209.82330019524198;64.34677823004577;0.0;0.0
2040-08-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.402692395310249;15.402692395310119;13.160560321701272;6.284532732638835;5.146587967661846;4.478513076649897;4.099165310666618;63.97474419993883;0.0;0.0;33.43;177.13987984085838;50.69724197364251;50.697241973642086;43.31736906861528;20.68524569995805;16.93975370271193;14.740816430130927;13.492210992157586;0.0;0.0;3583.2954101767436;210.56987984085836;63.97474419993883;0.0;0.0
2040-08-27 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.492264081731017;15.492264081730989;13.237093277888587;6.321079342853577;5.176517057443357;4.5045570927632825;4.123003295635123;64.34677823004593;0.0;0.0;36.89;172.93330019524268;50.517493906278844;50.517493906278844;43.1637864856138;20.611905754967683;16.879693473177888;14.688552575894905;13.444374093030726;0.0;0.0;3756.049545601478;209.8233001952427;64.34677823004594;0.0;0.0
2040-08-27 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860447;13.544984738311818;6.468106058573206;5.296921542269674;4.609331957813713;4.2189033153277675;65.8434681080172;0.0;0.0;47.72999999999999;159.15458925267956;49.80996375116696;49.80996375116654;42.55924975613865;20.323222691967384;16.643282455571303;14.482829902840848;13.256076943827882;0.0;0.0;3915.016332376877;206.88458925267955;65.8434681080172;0.0;0.0
2040-08-27 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.390159190263228;6.394172563283062;5.236375237006394;4.556645124990057;4.170679265572135;65.09084629025999;0.0;0.0;42.15;166.19145903202838;50.16072274757961;50.16072274757961;42.8589496275763;20.4663376966463;16.760483525628132;14.584817186094321;13.349425500924092;0.0;0.0;4081.0120405922867;208.34145903202835;65.09084629025999;0.0;0.0
2040-08-27 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140992413;13.466692146450542;6.4307191734978035;5.266304326787906;4.582689141103439;4.19451725054064;65.46288032036605;0.0;0.0;42.05;165.55629357019714;49.98372278283039;49.98372278282726;42.70771511264628;20.39411901931421;16.701341535028337;14.533352374855383;13.302319962692993;2.2733957109718964e-12;0.0;4246.364283560452;207.60629357019485;65.46288032036605;0.0;0.0
2040-08-27 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993186;13.466692146450542;6.43071917349771;5.266304326787907;4.582689141103442;4.194517250540636;65.46288032036674;0.0;0.0;43.72;163.88629357019724;49.98372278283039;49.98372278282997;42.70771511264628;20.394119019313877;16.70134153502834;14.533352374855394;13.302319962692977;0.0;0.0;4410.038258916472;207.60629357019724;65.46288032036675;0.0;0.0
2040-08-27 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.28;0.0;4366.537757003526;0.0;0.0;0.0;0.0
2040-08-27 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.519999999989295;0.0;4322.799430115676;0.0;0.0;0.0;0.0
2040-08-27 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.81;0.0;4278.773290144156;0.0;0.0;0.0;0.0
2040-08-27 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.63;0.0;4234.929351479648;0.0;0.0;0.0;0.0
2040-08-27 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.4;0.0;4191.317605012075;0.0;0.0;0.0;0.0
2040-08-27 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.05;0.0;4149.0580391318235;0.0;0.0;0.0;0.0
2040-08-27 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;32.9;0.0;4115.950586229881;0.0;0.0;0.0;0.0
2040-08-28 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.42;0.0;4082.324788700569;0.0;0.0;0.0;0.0
2040-08-28 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.49;0.0;4048.6306724611345;0.0;0.0;0.0;0.0
2040-08-28 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;33.7000000000001;0.0;4014.7282409275113;0.0;0.0;0.0;0.0
2040-08-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.88000000000001;0.0;3972.647504515465;0.0;0.0;0.0;0.0
2040-08-28 04:00:00;0.0;7.329809274156822e-13;7.329809274156822e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.69999999999931;6.963318810448982e-13;3928.7488721402397;0.0;0.0;1.4747576259603527e-13;1.4747576259603527e-13
2040-08-28 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.279999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.2799999999977;0.0;3884.2724346966324;0.0;0.0;0.0;0.0
2040-08-28 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.960000000000036;0.0;3840.1182210748975;0.0;0.0;0.0;0.0
2040-08-28 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993317;13.466692146450544;6.4307191734978035;5.266304326787665;4.582689141103439;4.194517250540637;65.46288032036672;0.0;0.0;45.03000000000001;162.57629357019712;49.98372278283039;49.98372278283039;42.707715112646284;20.39411901931421;16.701341535027474;14.533352374855387;13.302319962692984;0.0;0.0;4002.502508734041;207.60629357019712;65.46288032036672;0.0;0.0
2040-08-28 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993317;13.466692146450544;6.430719173497804;5.266304326787907;4.582689141103441;4.194517250540639;65.46288032036696;0.0;0.0;45.03999999999999;162.56629357019756;49.983722782830384;49.98372278283039;42.707715112646284;20.394119019314214;16.701341535028337;14.53335237485539;13.302319962692989;0.0;0.0;4164.868677178802;207.606293570198;65.46288032036698;0.0;0.0
2040-08-28 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860579;13.544984738311818;6.4681060585732055;5.296921542269674;4.609331957813712;4.218903315327768;65.84346810801733;0.0;0.0;44.71;162.17458925267914;49.80996375116696;49.80996375116696;42.55924975613865;20.32322269196738;16.643282455571303;14.482829902840844;13.256076943827885;0.0;0.0;4326.835022997618;206.88458925267997;65.84346810801733;0.0;0.0
2040-08-28 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860564;13.54498473831182;6.4681060585732055;5.296921542269482;4.609331957813712;4.218903315327768;65.84346810801713;0.0;0.0;44.81;162.0745892526793;49.80996375116696;49.80996375116696;42.559249756138655;20.32322269196738;16.64328245557062;14.482829902840844;13.256076943827885;0.0;0.0;4488.693270499147;206.8845892526793;65.84346810801712;0.0;0.0
2040-08-28 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860564;13.544984738311818;6.468106058573206;5.296921542269674;4.60933195781371;4.2189033153277675;65.84346810801732;0.0;0.0;39.48;167.40458925267998;49.80996375116696;49.80996375116696;42.55924975613865;20.323222691967384;16.643282455571303;14.482829902840841;13.256076943827882;0.0;0.0;4655.873425088302;206.88458925267997;65.84346810801732;0.0;0.0
2040-08-28 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.044122512272597;16.044122512270434;13.708619033112605;6.546245974862488;5.360912608921284;4.66501639002176;4.269871055947195;66.63891008740836;0.0;0.0;54.86000000000001;150.63063567264817;49.47435258968494;49.474352589677466;42.27249268653275;20.186288234299777;16.531142816528565;14.385247029873488;13.166759726051174;0.0;0.0;4806.271267089696;205.49063567264815;66.63891008740836;0.0;0.0
2040-08-28 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.948366380066586;15.948366380066451;13.62680188571221;6.507176016717845;5.328917075595477;4.637174173917735;4.24438718563748;66.24118909771379;0.0;0.0;49.88;156.30578085870007;49.6417171896475;49.64171718964708;42.41549443304528;20.254575536269787;16.587065288669997;14.433910246034893;13.21130097538554;0.0;0.0;4962.336734385042;206.1857808587001;66.24118909771379;0.0;0.0
2040-08-28 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.044122512272597;16.044122512272565;13.708619033112603;6.546245974862488;5.360912608921284;4.66501639002176;4.269871055947194;66.6389100874105;0.0;0.0;49.82;155.67063567265478;49.47435258968494;49.47435258968494;42.27249268653274;20.186288234299777;16.531142816528565;14.385247029873488;13.166759726051172;0.0;0.0;5117.759253220985;205.49063567265563;66.6389100874105;0.0;0.0
2040-08-28 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.044122512272597;16.044122512272327;13.708619033112603;6.546245974862488;5.360912608921284;4.6650163900217585;4.269871055946999;66.63891008741005;0.0;0.0;49.63;155.8606356726541;49.47435258968494;49.4743525896841;42.27249268653274;20.186288234299777;16.531142816528565;14.385247029873481;13.16675972605049;0.0;0.0;5273.364000930977;205.4906356726541;66.63891008741005;0.0;0.0
2040-08-28 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.88;0.0;5222.220332730931;0.0;0.0;0.0;0.0
2040-08-28 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.05;0.0;5170.909221714294;0.0;0.0;0.0;0.0
2040-08-28 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;7.710467873344628e-13;0.0;7.710467873344628e-13;0.0;0.0;49.74999999999999;0.0;0.0;0.0;0.0;0.0;0.0;2.7213786779611837e-12;0.0;49.74999999999727;0.0;5120.900676253211;2.7213786779611837e-12;7.710467873344628e-13;2.4459360069810447e-13;1.8180640036968173e-12
2040-08-28 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.21;0.0;5070.4346312193975;0.0;0.0;0.0;0.0
2040-08-28 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.79;0.0;5019.391109487837;0.0;0.0;0.0;0.0
2040-08-28 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.69;0.0;4968.450139932361;0.0;0.0;0.0;0.0
2040-08-28 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.08;0.0;4918.121717425364;0.0;0.0;0.0;0.0
2040-08-28 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;6.5084505121498874e-12;0.0;0.0;0.0;0.0;0.0;0.0;5.729676724364244e-12;0.0;0.0;0.0;0.0;49.36;2.006974050493015e-11;0.0;0.0;0.0;0.0;0.0;2.006974050493015e-11;0.0;49.36;0.0;4868.515811339513;2.006974050493015e-11;5.729676724364244e-12;0.0;0.0
2040-08-29 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.89000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.89000000000001;0.0;4818.382385548946;0.0;0.0;0.0;0.0
2040-08-29 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.150000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.150000000000006;0.0;4767.991466429668;0.0;0.0;0.0;0.0
2040-08-29 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.540000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.540000000000006;0.0;4718.213066856347;0.0;0.0;0.0;0.0
2040-08-29 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;39.4;0.0;4678.577156203004;0.0;0.0;0.0;0.0
2040-08-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;41.49;0.0;4636.853227345194;0.0;0.0;0.0;0.0
2040-08-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.49;0.0;4586.131384683827;0.0;0.0;0.0;0.0
2040-08-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.07;0.0;4535.832078114591;0.0;0.0;0.0;0.0
2040-08-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151787;13.31362623407591;6.357625953068323;5.206446147224878;4.53060110887667;4.146841280603629;64.71881226015299;0.0;0.0;49.0;160.0804766890912;50.3386501748604;50.3386501748604;43.01097659659679;20.5389347927956;16.819935414483556;14.6365516679187;13.39677786757576;0.0;0.0;4695.685763199776;209.0804766890912;64.71881226015299;0.0;0.0
2040-08-29 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.31362623407591;6.357625953068323;5.206446147224767;4.530601108876671;4.146841280603629;64.71881226015275;0.0;0.0;48.49;160.59047668909034;50.3386501748604;50.33865017485997;43.01097659659679;20.5389347927956;16.819935414483155;14.636551667918704;13.39677786757576;0.0;0.0;4856.041455600706;209.08047668909037;64.71881226015275;0.0;0.0
2040-08-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224874;4.530601108876669;4.146841280603629;64.71881226015284;0.0;0.0;48.26;160.82047668909075;50.3386501748604;50.33865017485997;43.010976596596784;20.538934792795594;16.819935414483542;14.636551667918697;13.39677786757576;0.0;0.0;5016.619130217017;209.08047668909077;64.71881226015284;0.0;0.0
2040-08-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151524;13.313626234075908;6.357625953068323;5.206446147224879;4.530601108876671;4.14684128060363;64.71881226015272;0.0;0.0;48.43999999999999;160.64047668909035;50.3386501748604;50.338650174859545;43.010976596596784;20.5389347927956;16.81993541448356;14.636551667918704;13.396777867575762;0.0;0.0;5177.008775949577;209.08047668909035;64.71881226015273;0.0;0.0
2040-08-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151759;13.31362623407591;6.357625953068321;5.206446147224879;4.53060110887667;4.1468412806036286;64.71881226015296;0.0;0.0;48.5;160.58047668909035;50.3386501748604;50.3386501748604;43.01097659659679;20.538934792795594;16.81993541448356;14.6365516679187;13.396777867575757;0.0;0.0;5337.3304021998565;209.0804766890912;64.71881226015296;0.0;0.0
2040-08-29 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572527;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990058;4.170679265572135;65.09084629025996;0.0;0.0;48.3;160.04145903202752;50.16072274757961;50.16072274757961;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094325;13.349425500924093;0.0;0.0;5497.104994711784;208.34145903202835;65.09084629025996;0.0;0.0
2040-08-29 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563283063;5.236375237006394;4.556645124990057;4.170679265572135;65.09084629025986;0.0;0.0;48.36;159.98145903202752;50.16072274757961;50.160722747579186;42.858949627576294;20.4663376966463;16.760483525628132;14.584817186094321;13.349425500924093;0.0;0.0;5656.811598494082;208.34145903202793;65.09084629025986;0.0;0.0
2040-08-29 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454571556;15.671407454572423;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572135;65.09084629025885;0.0;0.0;48.37;159.9714590320243;50.160722747576;50.160722747579186;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094318;13.349425500924092;0.0;0.0;5816.500216946185;208.34145903202432;65.09084629025885;0.0;0.0
2040-08-29 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.52000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.52000000000001;0.0;5767.689391935337;0.0;0.0;0.0;0.0
2040-08-29 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.76;0.0;5718.64100746574;0.0;0.0;0.0;0.0
2040-08-29 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.67;0.0;5669.685075415367;0.0;0.0;0.0;0.0
2040-08-29 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.78999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.78999999999999;0.0;5620.611591161595;0.0;0.0;0.0;0.0
2040-08-29 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.83;0.0;5571.500560582037;0.0;0.0;0.0;0.0
2040-08-29 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.88999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.88999999999999;0.0;5522.331985554009;0.0;0.0;0.0;0.0
2040-08-29 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.87;0.0;5473.185868954732;0.0;0.0;0.0;0.0
2040-08-29 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.88;0.0;5425.032209661283;0.0;0.0;0.0;0.0
2040-08-29 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.53;0.0;5377.230958050799;0.0;0.0;0.0;0.0
2040-08-30 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.18999999999898;0.0;5329.7720965028975;0.0;0.0;0.0;0.0
2040-08-30 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.230000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.230000000000004;0.0;5281.275607898073;0.0;0.0;0.0;0.0
2040-08-30 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.98;0.0;5232.031544117678;0.0;0.0;0.0;0.0
2040-08-30 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.99;0.0;5182.779942540473;0.0;0.0;0.0;0.0
2040-08-30 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.18;0.0;5133.340803543344;0.0;0.0;0.0;0.0
2040-08-30 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.17000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.17000000000001;0.0;5084.914136503166;0.0;0.0;0.0;0.0
2040-08-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.07000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.07000000000001;0.0;5036.589890796342;0.0;0.0;0.0;0.0
2040-08-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.6;0.0;4979.738061301802;0.0;0.0;0.0;0.0
2040-08-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.15;0.0;4920.339074398737;0.0;0.0;0.0;0.0
2040-08-30 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9954681690954e-13;0.0;0.0;0.0;0.0;2.9954681690954e-13;0.0;0.0;58.910000000000004;0.0;0.0;0.0;1.0729195309977513e-12;0.0;0.0;0.0;0.0;58.90999999999893;0.0;4861.183057445018;1.0729195309977513e-12;2.9954681690954e-13;0.0;0.0
2040-08-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563283064;5.236375237006394;4.556645124990058;4.170679265572136;65.09084629025999;0.0;0.0;52.91;155.4314590320273;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.760483525628132;14.584817186094325;13.349425500924095;0.0;0.0;5016.371457324173;208.34145903202835;65.09084629025999;0.0;0.0
2040-08-30 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151787;15.581835768151656;13.313626234075908;6.357625953068321;5.206446147224878;4.53060110887667;4.14684128060363;64.71881226015284;0.0;0.0;47.870000000000005;161.21047668909077;50.3386501748604;50.33865017485997;43.010976596596784;20.538934792795597;16.819935414483556;14.6365516679187;13.396777867575762;0.0;0.0;5177.331115440398;209.08047668909077;64.71881226015284;0.0;0.0
2040-08-30 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563283063;5.2363752370063255;4.556645124990058;4.170679265572135;65.09084629025993;0.0;0.0;48.330000000000005;160.01145903202814;50.16072274757961;50.16072274757961;42.85894962757631;20.466337696646303;16.760483525627883;14.584817186094325;13.349425500924093;0.0;0.0;5337.083707916654;208.34145903202813;65.09084629025993;0.0;0.0
2040-08-30 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572135;65.09084629025986;0.0;0.0;47.88;160.4614590320275;50.16072274757961;50.160722747579186;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094318;13.349425500924093;0.0;0.0;5497.2783127632865;208.34145903202793;65.09084629025986;0.0;0.0
2040-08-30 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.96;0.0;5449.0434488476485;0.0;0.0;0.0;0.0
2040-08-30 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.63999999999646;0.0;5401.130996675206;0.0;0.0;0.0;0.0
2040-08-30 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.14;0.0;5352.720940125372;0.0;0.0;0.0;0.0
2040-08-30 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.8;0.0;5303.653304078366;0.0;0.0;0.0;0.0
2040-08-30 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.17;0.0;5254.218121413162;0.0;0.0;0.0;0.0
2040-08-30 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.58;0.0;5204.375410507092;0.0;0.0;0.0;0.0
2040-08-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.339999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.339999999999996;0.0;5154.775191736567;0.0;0.0;0.0;0.0
2040-08-30 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.52;0.0;5104.99745297698;0.0;0.0;0.0;0.0
2040-08-30 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.68000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.68000000000001;0.0;5056.062203104332;0.0;0.0;0.0;0.0
2040-08-30 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.5;0.0;5006.309399994177;0.0;0.0;0.0;0.0
2040-08-31 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.36;0.0;4961.699084524176;0.0;0.0;0.0;0.0
2040-08-31 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;38.08000000000053;0.0;4923.370999569949;0.0;0.0;0.0;0.0
2040-08-31 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.79;0.0;4885.334831019971;0.0;0.0;0.0;0.0
2040-08-31 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;37.82;0.0;4847.27056427842;0.0;0.0;0.0;0.0
2040-08-31 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.64999999999999;0.0;4799.378200750207;0.0;0.0;0.0;0.0
2040-08-31 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.96;0.0;4750.178231840169;0.0;0.0;0.0;0.0
2040-08-31 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.71;0.0;4701.230722928577;0.0;0.0;0.0;0.0
2040-08-31 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.15;0.0;4652.845661392431;0.0;0.0;0.0;0.0
2040-08-31 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.97999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.97999999999999;0.0;4604.633019109364;0.0;0.0;0.0;0.0
2040-08-31 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.08;0.0;4555.322787458408;0.0;0.0;0.0;0.0
2040-08-31 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.86000000000003;0.0;4507.235021319035;0.0;0.0;0.0;0.0
2040-08-31 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.71;0.0;4459.299659567968;0.0;0.0;0.0;0.0
2040-08-31 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.51;0.0;4411.566694584989;0.0;0.0;0.0;0.0
2040-08-31 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.68;0.0;4363.66611625026;0.0;0.0;0.0;0.0
2040-08-31 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.92999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.92999999999999;0.0;4315.517932944447;0.0;0.0;0.0;0.0
2040-08-31 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.15;0.0;4259.152157047801;0.0;0.0;0.0;0.0
