;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-08-31 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.63;0.0;4199.309199439948;0.0;0.0;0.0;0.0
2040-08-31 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.17;0.0;4139.929233979977;0.0;0.0;0.0;0.0
2040-08-31 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.26;0.0;4079.462237518277;0.0;0.0;0.0;0.0
2040-08-31 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.57;0.0;4018.6882644064017;0.0;0.0;0.0;0.0
2040-08-31 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.5700000000003;0.0;3957.9173299931804;0.0;0.0;0.0;0.0
2040-08-31 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.49;0.0;3897.2294341266806;0.0;0.0;0.0;0.0
2040-08-31 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.64000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.64000000000001;0.0;3847.394572654972;0.0;0.0;0.0;0.0
2040-08-31 23:00:00;0.0;4.592349892175805e-12;4.592349892175805e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.049999999995634;4.362732397567015e-12;3799.1522029263433;0.0;0.0;9.239807983057719e-13;9.239807983057719e-13
2040-09-01 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.26;0.0;3750.702245316195;0.0;0.0;0.0;0.0
2040-09-01 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;48.49;0.0;3702.0247102039293;0.0;0.0;0.0;0.0
2040-09-01 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.35000000000005;0.0;3642.4896089684153;0.0;0.0;0.0;0.0
2040-09-01 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.46000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.46000000000001;0.0;3582.847484487967;0.0;0.0;0.0;0.0
2040-09-01 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.88;0.0;3520.7883421137426;0.0;0.0;0.0;0.0
2040-09-01 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.08;0.0;3450.532302696637;0.0;0.0;0.0;0.0
2040-09-01 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.1;0.0;3380.259776081502;0.0;0.0;0.0;0.0
2040-09-01 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.96;0.0;3316.130763092697;0.0;0.0;0.0;0.0
2040-09-01 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.46999999999503;0.0;3254.494956554548;0.0;0.0;0.0;0.0
2040-09-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.98;0.0;3200.3522318067203;0.0;0.0;0.0;0.0
2040-09-01 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.83;0.0;3145.36221419513;0.0;0.0;0.0;0.0
2040-09-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.76;0.0;3091.4449460844203;0.0;0.0;0.0;0.0
2040-09-01 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.61000000000031;0.0;3037.680373837116;0.0;0.0;0.0;0.0
2040-09-01 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.099999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.099999999999994;0.0;2987.428489818424;0.0;0.0;0.0;0.0
2040-09-01 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.44;0.0;2943.839118393933;0.0;0.0;0.0;0.0
2040-09-01 15:00:00;0.0;7.419933037431023e-12;7.419933037431023e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.34999999999295;7.048936385559472e-12;2899.34192643802;0.0;0.0;1.4928905271311218e-12;1.4928905271311218e-12
2040-09-01 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.23999999998364;0.0;2855.956959341698;0.0;0.0;0.0;0.0
2040-09-01 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;47.050000000000026;0.0;2808.7641614937247;0.0;0.0;0.0;0.0
2040-09-01 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.21;0.0;2758.4137232856474;0.0;0.0;0.0;0.0
2040-09-01 19:00:00;0.0;2.7598975736365994e-12;2.7598975736365994e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.37999999999738;2.6219026949547697e-12;2707.8958025994857;0.0;0.0;5.552913918156837e-13;5.552913918156837e-13
2040-09-01 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;49.87;0.0;2657.890407809356;0.0;0.0;0.0;0.0
2040-09-01 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.7;0.0;2604.057513288963;0.0;0.0;0.0;0.0
2040-09-01 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.42999999999506;0.0;2550.497310413299;0.0;0.0;0.0;0.0
2040-09-01 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.02000000000001;0.0;2497.3497855477726;0.0;0.0;0.0;0.0
2040-09-02 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.28;0.0;2443.9449180585034;0.0;0.0;0.0;0.0
2040-09-02 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;50.47;0.0;2393.3527208126006;0.0;0.0;0.0;0.0
2040-09-02 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.27000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.27000000000001;0.0;2348.9630531765597;0.0;0.0;0.0;0.0
2040-09-02 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.994547894792491e-13;0.0;2.994547894792491e-13;0.0;0.0;44.14;0.0;0.0;0.0;0.0;0.0;0.0;1.0800249583553523e-12;0.0;44.13999999999892;0.0;2304.7056050239016;1.0800249583553523e-12;2.994547894792491e-13;5.77671901453055e-14;2.8058913774205653e-13
2040-09-02 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;56.75;0.0;2247.84036974365;0.0;0.0;0.0;0.0
2040-09-02 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.39;0.0;2184.337977725163;0.0;0.0;0.0;0.0
2040-09-02 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.48;0.0;2120.748760826277;0.0;0.0;0.0;0.0
2040-09-02 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860579;13.544984738311818;6.4681060585732055;5.29692154226958;4.609331957813713;4.218903315327768;65.84346810801725;0.0;0.0;62.94;143.94458925267963;49.80996375116696;49.80996375116696;42.55924975613865;20.32322269196738;16.64328245557097;14.482829902840848;13.256076943827884;0.0;0.0;2264.587312640915;206.88458925267963;65.84346810801725;0.0;0.0
2040-09-02 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.26;0.0;2198.214083275283;0.0;0.0;0.0;0.0
2040-09-02 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247859552;15.852610247860579;13.544984738311818;6.4681060585732055;5.296921542269674;4.60933195781371;4.218903315327768;65.84346810801631;0.0;0.0;57.13000000000001;149.7545892526763;49.80996375116331;49.80996375116696;42.55924975613865;20.32322269196738;16.643282455571303;14.482829902840841;13.256076943827884;0.0;0.0;2347.8587618237957;206.8845892526763;65.84346810801631;0.0;0.0
2040-09-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860579;13.544984738311818;6.4681060585732055;5.296921542269674;4.60933195781371;4.218903315327768;65.84346810801733;0.0;0.0;54.48;152.40458925267998;49.80996375116696;49.80996375116696;42.55924975613865;20.32322269196738;16.643282455571303;14.482829902840841;13.256076943827885;0.0;0.0;2500.1459581383847;206.88458925267997;65.84346810801733;0.0;0.0
2040-09-02 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.39015919026323;6.394172563283064;5.236375237006394;4.556645124990058;4.170679265572136;65.09084629025999;0.0;0.0;47.76;160.5814590320284;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.760483525628132;14.584817186094325;13.349425500924095;0.0;0.0;2660.602409872506;208.34145903202835;65.09084629025999;0.0;0.0
2040-09-02 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993303;13.466692146450542;6.430719173497804;5.266304326787907;4.582689141103441;4.194517250540639;65.46288032036695;0.0;0.0;48.84;158.766293570198;49.98372278283039;49.98372278283039;42.70771511264628;20.394119019314214;16.70134153502834;14.53335237485539;13.30231996269299;0.0;0.0;2819.2356733222105;207.606293570198;65.46288032036696;0.0;0.0
2040-09-02 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.852610247860579;15.852610247860579;13.544984738311818;6.4681060585732055;5.296921542269674;4.609331957813713;4.2189033153277675;65.84346810801733;0.0;0.0;54.29;152.59458925267916;49.80996375116696;49.80996375116696;42.55924975613865;20.32322269196738;16.643282455571303;14.482829902840848;13.256076943827882;0.0;0.0;2971.6893007912236;206.88458925267997;65.84346810801733;0.0;0.0
2040-09-02 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.581835768151553;15.581835768151787;13.313626234075908;6.357625953068323;5.206446147224879;4.530601108876671;4.1468412806036286;64.71881226015275;0.0;0.0;46.18;162.90047668909034;50.338650174859545;50.3386501748604;43.010976596596784;20.5389347927956;16.81993541448356;14.636551667918704;13.396777867575757;0.0;0.0;3134.441193015274;209.08047668909035;64.71881226015276;0.0;0.0
2040-09-02 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.09;0.0;3091.1944709556233;0.0;0.0;0.0;0.0
2040-09-02 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.92;0.0;3047.119911232075;0.0;0.0;0.0;0.0
2040-09-02 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.53;0.0;2991.437555236513;0.0;0.0;0.0;0.0
2040-09-02 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.03;0.0;2929.2579833587515;0.0;0.0;0.0;0.0
2040-09-02 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.13;0.0;2866.9815204595748;0.0;0.0;0.0;0.0
2040-09-02 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.47;0.0;2808.368171383543;0.0;0.0;0.0;0.0
2040-09-02 21:00:00;0.0;1.8728410635192535e-11;1.8728410635192535e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.55999999998221;1.779199010343291e-11;2753.667752974992;0.0;0.0;3.7681562198007375e-12;3.7681562198007375e-12
2040-09-02 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.349999999999994;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.349999999999994;0.0;2699.180069587343;0.0;0.0;0.0;0.0
2040-09-02 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.29999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.29999999999999;0.0;2645.7451105838622;0.0;0.0;0.0;0.0
2040-09-03 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.900000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;45.900000000000006;0.0;2599.7128233283343;0.0;0.0;0.0;0.0
2040-09-03 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;42.959999999999994;0.0;2556.622837687158;0.0;0.0;0.0;0.0
2040-09-03 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;43.0;0.0;2513.495006545274;0.0;0.0;0.0;0.0
2040-09-03 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;44.06;0.0;2469.3093317949465;0.0;0.0;0.0;0.0
2040-09-03 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;51.15;0.0;2418.035866328357;0.0;0.0;0.0;0.0
2040-09-03 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.449999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.449999999999996;0.0;2363.46496453504;0.0;0.0;0.0;0.0
2040-09-03 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.0;0.0;2302.346791286813;0.0;0.0;0.0;0.0
2040-09-03 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.33;0.0;2238.901673947249;0.0;0.0;0.0;0.0
2040-09-03 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140991822;13.466692146450542;6.4307191734978035;5.266304326787903;4.582689141103439;4.194517250540639;65.46288032036547;0.0;0.0;61.90999999999999;145.69629357019272;49.98372278283039;49.98372278282514;42.70771511264628;20.39411901931421;16.701341535028327;14.533352374855387;13.30231996269299;0.0;0.0;2384.486022433744;207.60629357019272;65.46288032036547;0.0;0.0
2040-09-03 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572321;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990057;4.170679265572135;65.09084629025976;0.0;0.0;56.71;151.6314590320275;50.16072274757961;50.16072274757876;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094321;13.349425500924092;0.0;0.0;2535.99825716465;208.3414590320275;65.09084629025975;0.0;0.0
2040-09-03 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572542;13.390159190263228;6.394172563283063;5.2363752370063885;4.556645124990056;4.170679265572135;65.09084629025998;0.0;0.0;53.26;155.08145903202836;50.16072274757961;50.16072274757961;42.8589496275763;20.466337696646303;16.76048352562811;14.584817186094318;13.349425500924093;0.0;0.0;2690.9529162838203;208.34145903202833;65.09084629025996;0.0;0.0
2040-09-03 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.760979140993317;15.760979140993317;13.466692146450544;6.4307191734978035;5.266304326787907;4.582689141103442;4.19451725054064;65.46288032036698;0.0;0.0;52.67;154.936293570197;49.98372278283039;49.98372278283039;42.707715112646284;20.39411901931421;16.701341535028337;14.533352374855394;13.302319962692993;0.0;0.0;2845.7546622082027;207.606293570198;65.46288032036698;0.0;0.0
2040-09-03 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572423;13.390159190263228;6.394172563283063;5.23637523700639;4.556645124990058;4.170679265572135;65.09084629025986;0.0;0.0;52.62;155.72145903202795;50.16072274757961;50.160722747579186;42.8589496275763;20.466337696646303;16.760483525628118;14.584817186094325;13.349425500924093;0.0;0.0;3001.3338335071203;208.3414590320279;65.09084629025986;0.0;0.0
2040-09-03 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.671407454572558;15.671407454572558;13.390159190263228;6.394172563283063;5.236375237006393;4.556645124990056;4.170679265572136;65.09084629025999;0.0;0.0;52.8;155.54145903202752;50.16072274757961;50.16072274757961;42.858949627576294;20.4663376966463;16.76048352562813;14.584817186094318;13.349425500924095;0.0;0.0;3156.725225847487;208.34145903202835;65.09084629025999;0.0;0.0
2040-09-03 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;52.64;0.0;3103.9273895861947;0.0;0.0;0.0;0.0
2040-09-03 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.41;0.0;3050.3621932167152;0.0;0.0;0.0;0.0
2040-09-03 16:00:00;0.0;8.376924884750655e-13;8.376924884750655e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.74000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.73999999999921;7.958078640513122e-13;2996.469675107055;0.0;0.0;1.6854372868118315e-13;1.6854372868118315e-13
2040-09-03 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.400000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.40000000000009;0.0;2937.9198516232996;0.0;0.0;0.0;0.0
2040-09-03 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.91;0.0;2877.862955630712;0.0;0.0;0.0;0.0
2040-09-03 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.35;0.0;2818.3690624829214;0.0;0.0;0.0;0.0
2040-09-03 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.25000000000012;0.0;2757.9781440297975;0.0;0.0;0.0;0.0
2040-09-03 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.56999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.56999999999999;0.0;2698.2702451225955;0.0;0.0;0.0;0.0
2040-09-03 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.25;0.0;2638.8853316103396;0.0;0.0;0.0;0.0
2040-09-03 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;58.94;0.0;2579.813387343759;0.0;0.0;0.0;0.0
2040-09-04 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.720000000000006;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;55.720000000000006;0.0;2523.964396674391;0.0;0.0;0.0;0.0
2040-09-04 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.77;0.0;2470.068198454557;0.0;0.0;0.0;0.0
2040-09-04 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;54.11999999998241;0.0;2415.824695044652;0.0;0.0;0.0;0.0
2040-09-04 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.64000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;53.64000000000001;0.0;2362.0639038099;0.0;0.0;0.0;0.0
2040-09-04 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.35;0.0;2300.5958006147052;0.0;0.0;0.0;0.0
2040-09-04 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.91;0.0;2231.5707708246746;0.0;0.0;0.0;0.0
2040-09-04 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.68999999999542;0.0;2163.7691922861377;0.0;0.0;0.0;0.0
2040-09-04 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.95;0.0;2095.711003826523;0.0;0.0;0.0;0.0
2040-09-04 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.52999999999179;0.0;2028.0762182763365;0.0;0.0;0.0;0.0
2040-09-04 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.64000000000001;0.0;1960.3348144654178;0.0;0.0;0.0;0.0
2040-09-04 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636363132;15.934720636365542;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236162;4.240755602419375;66.18451180128318;0.0;0.0;66.84;142.3651908295035;50.368676610535005;50.368676610543694;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205502996;13.404768894105443;9.522224857865567e-12;0.0;2102.6019885541887;209.20519082949397;66.1845118012832;0.0;0.0
2040-09-04 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519382;6.501608345771251;5.324357546745731;4.633206514236162;4.240755602419374;66.184511801286;0.0;0.0;64.11;145.09519082950393;50.36867661054455;50.36867661054412;43.03663215784057;20.551186035179622;16.829968315786637;14.645282205502996;13.404768894105441;0.0;0.0;2247.5920492842647;209.20519082950395;66.184511801286;0.0;0.0
2040-09-04 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632654;13.5376509896786;6.464603990104099;5.294053595803034;4.606836297419939;4.2166190472373835;65.80781805350838;0.0;0.0;61.17;148.7538458023967;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057882;14.695591210000762;13.450816526996501;0.0;0.0;2396.2335154841976;209.9238458023967;65.80781805350837;0.0;0.0
2040-09-04 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365542;13.615142519381997;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419374;66.18451180128586;0.0;0.0;61.71;147.4951908295035;50.36867661054455;50.368676610543694;43.036632157840565;20.551186035179622;16.829968315786633;14.645282205503;13.40476889410544;0.0;0.0;2543.608894637927;209.20519082950352;66.18451180128588;0.0;0.0
2040-09-04 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365567;15.934720636365812;13.615142519381997;6.501608345771251;5.324357546745731;4.633206514236164;4.240755602419373;66.1845118012859;0.0;0.0;60.41;148.7951908295035;50.36867661054367;50.36867661054455;43.036632157840565;20.551186035179622;16.829968315786637;14.645282205503003;13.404768894105437;0.0;0.0;2692.276905022707;209.2051908295035;66.1845118012859;0.0;0.0
2040-09-04 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.11;0.0;2631.03229117745;0.0;0.0;0.0;0.0
2040-09-04 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.09;0.0;2569.8107395628913;0.0;0.0;0.0;0.0
2040-09-04 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.309999999999995;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.309999999999995;0.0;2506.3722490259133;0.0;0.0;0.0;0.0
2040-09-04 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.8;0.0;2432.446930413462;0.0;0.0;0.0;0.0
2040-09-04 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.29;0.0;2356.035308066941;0.0;0.0;0.0;0.0
2040-09-04 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.44999999999375;0.0;2281.467506301544;0.0;0.0;0.0;0.0
2040-09-04 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.33;0.0;2206.023432926229;0.0;0.0;0.0;0.0
2040-09-04 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.27000000000001;0.0;2134.6431317545826;0.0;0.0;0.0;0.0
2040-09-04 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.01;0.0;2066.5263995979944;0.0;0.0;0.0;0.0
2040-09-05 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.0;0.0;2002.4230732780147;0.0;0.0;0.0;0.0
2040-09-05 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.249999999999574;0.0;1941.072952124351;0.0;0.0;0.0;0.0
2040-09-05 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.26;0.0;1881.7158984767448;0.0;0.0;0.0;0.0
2040-09-05 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.57;0.0;1817.0518126818156;0.0;0.0;0.0;0.0
2040-09-05 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.12999999999437;0.0;1743.830960091187;0.0;0.0;0.0;0.0
2040-09-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.73;0.0;1667.0137685431805;0.0;0.0;0.0;0.0
2040-09-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.4560373916332253e-13;0.0;3.4560373916332253e-13;0.0;0.0;75.34;1.2221946152381341e-12;0.0;0.0;0.0;0.0;0.0;1.2221946152381341e-12;0.0;75.34;0.0;1591.5904178547546;1.2221946152381341e-12;3.4560373916332253e-13;0.0;0.0
2040-09-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.69263404908539;6.538612701438401;5.354661497688422;4.659576731052387;4.264892157601364;66.56120554906387;0.0;0.0;75.34;133.15023163762626;50.196541549351004;50.196541549351004;42.889554374413095;20.48095231248092;16.772451862687742;14.59523192190843;13.358958067434068;0.0;0.0;1724.6610699714881;208.49023163762627;66.56120554906387;0.0;0.0
2040-09-05 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.538612701438401;5.354661497688424;4.659576731052386;4.264892157601364;66.56120554906387;0.0;0.0;75.23;133.26023163762542;50.196541549351004;50.196541549351004;42.8895543744131;20.48095231248092;16.77245186268775;14.595231921908427;13.358958067434067;0.0;0.0;1857.835068555615;208.49023163762627;66.56120554906387;0.0;0.0
2040-09-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609589;16.02541420609868;13.69263404908539;6.538612701438402;5.354661497688352;4.659576731052387;4.264892157601364;66.56120554906046;0.0;0.0;74.88;133.61023163761433;50.196541549340175;50.19654154935016;42.889554374413095;20.480952312480923;16.772451862687493;14.59523192190843;13.358958067434067;0.0;0.0;1991.3524084398016;208.49023163761433;66.56120554906047;0.0;0.0
2040-09-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.538612701438402;5.354661497688425;4.659576731052386;4.264892157601364;66.56120554906387;0.0;0.0;75.28;133.21023163762504;50.196541549351004;50.196541549351004;42.8895543744131;20.480952312480923;16.772451862687753;14.595231921908427;13.358958067434068;0.0;0.0;2124.4630724570047;208.49023163762627;66.56120554906387;0.0;0.0
2040-09-05 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.117906907689726;16.117906907689708;13.771662815443998;6.576351130263637;5.38556660264581;4.686470066512041;4.2895075212092335;66.94537195145415;0.0;0.0;74.79;132.99298858138025;50.026264241011475;50.02626424101147;42.74406391532286;20.4114765811983;16.715556150965707;14.545721801698047;13.313641650172393;0.0;0.0;2257.349837884762;207.7829885813803;66.94537195145415;0.0;0.0
2040-09-05 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.692634049085392;6.538612701438402;5.354661497688425;4.659576731052387;4.264892157601363;66.56120554906387;0.0;0.0;74.96;133.53023163762543;50.196541549351004;50.196541549351004;42.8895543744131;20.480952312480923;16.772451862687753;14.59523192190843;13.358958067434065;0.0;0.0;2390.7672020305017;208.49023163762627;66.56120554906387;0.0;0.0
2040-09-05 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.117906907689726;16.117906907689587;13.771662815444;6.576351130263637;5.385566602645824;4.686470066512042;4.2895075212092335;66.94537195145405;0.0;0.0;71.92;135.86298858137945;50.026264241011475;50.02626424101104;42.74406391532286;20.4114765811983;16.715556150965757;14.545721801698049;13.313641650172393;0.0;0.0;2526.5106522517817;207.7829885813799;66.94537195145406;0.0;0.0
2040-09-05 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519382;6.501608345771251;5.3243575467457305;4.633206514236163;4.240755602419374;66.18451180128599;0.0;0.0;68.99;140.2151908295035;50.36867661054455;50.36867661054412;43.03663215784057;20.551186035179622;16.829968315786633;14.645282205503;13.404768894105441;0.0;0.0;2666.599517548673;209.20519082950395;66.184511801286;0.0;0.0
2040-09-05 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.844027066632535;13.5376509896786;6.464603990104099;5.294053595802909;4.606836297419937;4.2166190472373835;65.80781805350813;0.0;0.0;70.06;139.86384580239582;50.541701475657355;50.54170147565693;43.18447021861782;20.621782811409012;16.887782084057434;14.695591210000758;13.4508165269965;0.0;0.0;2806.330033375191;209.92384580239582;65.80781805350813;0.41167865225315387;2935633901676398.5
2040-09-05 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.84402706663267;15.84402706663264;13.5376509896786;6.464603990104099;5.294053595803033;4.606836297419936;4.2166190472373835;65.80781805350836;0.0;0.0;74.5;135.42384580239667;50.541701475657355;50.541701475657355;43.18447021861782;20.621782811409012;16.887782084057875;14.695591210000753;13.4508165269965;0.0;0.0;2941.6135626759187;209.92384580239667;65.80781805350836;10.258057519040014;7.377746233124408e+17
2040-09-05 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.934720636365812;15.934720636365677;13.615142519382;6.501608345771251;5.324357546745729;4.633206514236164;4.240755602419374;66.18451180128599;0.0;0.0;82.94;126.26519082950394;50.36867661054455;50.36867661054412;43.03663215784057;20.551186035179622;16.829968315786626;14.645282205503003;13.40476889410544;0.0;0.0;3067.731672827289;209.20519082950395;66.184511801286;13.38390396191281;2.3100269736586035e+17
2040-09-05 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.025414206098947;16.02541420609895;13.692634049085392;6.538612701438402;5.354661497688425;4.659576731051568;4.264892157601363;66.56120554906305;0.0;0.0;88.33;120.16023163762338;50.19654154935099;50.196541549351004;42.8895543744131;20.480952312480923;16.772451862687753;14.595231921905537;13.358958067434065;0.0;0.0;3187.738517881271;208.49023163762337;66.56120554906305;13.182879018100587;1.1615873263462129e+18
2040-09-05 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.025414206098713;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052386;4.264892157601363;66.56120554906363;0.0;0.0;87.31;121.1802316376254;50.196541549351004;50.19654154935016;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908427;13.358958067434065;0.0;0.0;3308.7593625930003;208.49023163762544;66.56120554906363;11.216213968808356;1.591698512833493e+17
2040-09-05 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.214003275793907;16.214003275794152;13.85377067143934;6.615559909828946;5.417675820899946;4.714411210185422;4.31508193953201;67.34450610347373;0.0;0.0;91.47;115.61748309043962;49.85881289329261;49.858812893293454;42.60098804871241;20.343153884824854;16.659604693310396;14.497033362611509;13.269077314394378;0.0;0.0;3424.2114077153105;207.08748309043963;67.34450610347372;5.631112770883724;5.079672801675641e+17
2040-09-05 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.117906907689726;16.117906907689587;13.771662815443998;6.576351130263638;5.385566602645824;4.686470066512042;4.2895075212092335;66.94537195145405;0.0;0.0;77.65;130.1329885813799;50.026264241011475;50.02626424101105;42.74406391532286;20.411476581198304;16.715556150965757;14.54572180169805;13.313641650172393;0.0;0.0;3554.173185726305;207.78298858137993;66.94537195145405;2.7874011095083944;2.7874011095083944
2040-09-05 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.02541420609895;13.69263404908539;6.538612701438401;5.354661497688424;4.659576731052384;4.264892157601364;66.56120554906387;0.0;0.0;67.79;140.70023163762627;50.196541549351004;50.196541549351004;42.889554374413095;20.48095231248092;16.77245186268775;14.595231921908423;13.358958067434068;0.0;0.0;3694.695708704645;208.49023163762627;66.56120554906387;0.0;0.0
2040-09-05 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.02541420609895;16.025414206098816;13.69263404908539;6.538612701438402;5.354661497688424;4.659576731052387;4.264892157601364;66.56120554906374;0.0;0.0;67.88;140.61023163762593;50.196541549351004;50.19654154935058;42.889554374413095;20.480952312480923;16.77245186268775;14.59523192190843;13.358958067434068;0.0;0.0;3835.121205556836;208.49023163762584;66.56120554906374;0.0;0.0
2040-09-06 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.391099884335546;14.00508776196226;6.687818019297952;5.476850103631865;4.765904121737981;4.3622131978690675;68.08007297317022;0.0;0.0;68.49;140.22420567433988;50.25046600399602;50.25046600399601;42.935629178736704;20.502954310028407;16.79046994305419;14.610911088191882;13.37330914633666;0.0;0.0;3975.1536551708973;208.71420567433987;68.08007297317022;0.0;0.0
2040-09-06 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.4874136242211;14.087381347462827;6.727115489855627;5.509031953537962;4.793908468800696;4.387845466004192;68.4801099741035;0.0;0.0;68.86;139.16599315391568;50.08477052701926;50.08477052701926;42.79405358507946;20.43534803561968;16.73510518433423;14.562733189072885;13.329212105772225;0.0;0.0;4114.120890642054;208.025993153917;68.48010997410351;0.0;0.0
2040-09-06 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.487413624220824;14.087381347462827;6.727115489855626;5.509031953537958;4.793908468800695;4.38784546600419;68.48010997410321;0.0;0.0;68.92;139.10599315391616;50.08477052701926;50.084770527018414;42.79405358507947;20.435348035619675;16.735105184334223;14.562733189072885;13.329212105772221;0.0;0.0;4253.021177751438;208.02599315391615;68.48010997410323;0.0;0.0
2040-09-06 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.487413624220963;14.087381347462827;6.727115489855627;5.509031953537962;4.793908468800694;4.387845466004191;68.48010997410337;0.0;0.0;69.24;138.7859931539166;50.08477052701926;50.08477052701883;42.79405358507947;20.43534803561968;16.73510518433423;14.562733189072882;13.329212105772225;0.0;0.0;4391.594519846468;208.02599315391657;68.48010997410337;0.0;0.0
2040-09-06 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.487413624220295;14.087381347462829;6.727115489855626;5.509031953537962;4.793908468800694;4.387845466004192;68.4801099741027;0.0;0.0;74.24;133.78599315391435;50.08477052701926;50.08477052701659;42.794053585079475;20.435348035619675;16.73510518433423;14.562733189072882;13.329212105772227;0.0;0.0;4525.16093327439;208.02599315391433;68.4801099741027;6.339297253939478;6.339297253939478
2040-09-06 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562663806;16.2972715626641;13.924917798455315;6.649534637168466;5.445498720448429;4.738622439108683;4.33724238163238;67.69035910214117;0.0;0.0;77.33;132.07274328739186;50.41623975094915;50.4162397509503;43.07727164880319;20.570592519778252;16.845860854560158;14.659111745222855;13.417427017127945;0.0;0.0;4657.007418515118;209.40274328739184;67.69035910214117;10.28610679725292;10.28610679725292
2040-09-06 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024653;6.6117575390668435;5.414561948087869;4.71170154696863;4.312601795503903;67.30579905758714;0.0;0.0;76.84;133.25319255738577;50.58247375240283;50.5824737524024;43.2193073752519;20.63841852036267;16.90140555348303;14.707446226635703;13.461667376846806;0.0;0.0;4790.027760701578;210.09319255738535;67.30579905758714;4.214312960231316;4.214312960231316
2040-09-06 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967656;13.845808054024651;6.611757539066844;5.4145619480878695;4.711701546968633;4.312601795503903;67.30579905758725;0.0;0.0;76.15;133.94319255738537;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;16.901405553483034;14.70744622663571;13.461667376846805;0.0;0.0;4923.731451870928;210.09319255738578;67.30579905758725;0.0;0.0
2040-09-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024651;6.6117575390668435;5.414561948087869;4.71170154696863;4.312601795503902;67.30579905758727;0.0;0.0;75.94;134.15319255738575;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;16.90140555348303;14.707446226635703;13.461667376846803;0.0;0.0;5057.638457855719;210.09319255738575;67.30579905758725;0.0;0.0
2040-09-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455315;6.6495346371684665;5.445498720448564;4.738622439108682;4.337242381632379;67.69035910214167;0.0;0.0;75.81;133.59274328739346;50.4162397509503;50.4162397509503;43.07727164880319;20.570592519778256;16.845860854560627;14.659111745222852;13.417427017127942;0.0;0.0;5190.978319220219;209.40274328739346;67.69035910214167;0.0;0.0
2040-09-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562663997;13.924917798455315;6.649534637168466;5.445498720448564;4.738622439108683;4.337242381632379;67.69035910214153;0.0;0.0;75.24;134.16274328739306;50.4162397509503;50.41623975094987;43.07727164880319;20.570592519778252;16.845860854560627;14.659111745222855;13.417427017127944;0.0;0.0;5324.881513591653;209.402743287393;67.69035910214153;0.0;0.0
2040-09-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.391099884335272;14.005087761962258;6.687818019297952;5.4768501036318735;4.7659041217379805;4.3622131978690675;68.08007297316995;0.0;0.0;72.7;136.01420567433905;50.25046600399602;50.25046600399517;42.9356291787367;20.502954310028407;16.79046994305422;14.610911088191878;13.373309146336657;0.0;0.0;5460.6294751903115;208.714205674339;68.08007297316996;0.0;0.0
2040-09-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.4874136242211;14.087381347462829;6.727115489855627;5.509031953537962;4.793908468800695;4.387845466004192;68.48010997410351;0.0;0.0;69.45;138.5759931539161;50.08477052701926;50.08477052701926;42.79405358507947;20.43534803561968;16.73510518433423;14.562733189072882;13.329212105772225;0.0;0.0;5598.932436870468;208.025993153917;68.48010997410351;0.0;0.0
2040-09-06 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696741;13.845808054024651;6.6117575390668435;5.414561948087869;4.711701546968633;4.312601795503903;67.305799057587;0.0;0.0;62.69;147.4031925573849;50.58247375240283;50.58247375240197;43.219307375251894;20.63841852036267;16.90140555348303;14.70744622663571;13.461667376846805;0.0;0.0;5746.055682806009;210.0931925573849;67.305799057587;0.0;0.0
2040-09-06 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455315;6.649534637168466;5.445498720448565;4.738622439108683;4.33724238163238;67.69035910214167;0.0;0.0;65.88;143.5227432873935;50.4162397509503;50.4162397509503;43.07727164880319;20.570592519778252;16.845860854560637;14.659111745222855;13.417427017127945;0.0;0.0;5889.291123309262;209.40274328739346;67.69035910214167;0.0;0.0
2040-09-06 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562663997;13.924917798454167;6.649534637168466;5.445498720448565;4.738622439108684;4.337242381632379;67.69035910214039;0.0;0.0;61.61;147.79274328738904;50.4162397509503;50.41623975094987;43.07727164879918;20.570592519778252;16.845860854560634;14.659111745222859;13.417427017127942;0.0;0.0;6036.789402040485;209.40274328738903;67.69035910214039;0.0;0.0
2040-09-06 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.589999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.589999999999996;0.0;5974.897562570383;0.0;0.0;0.0;0.0
2040-09-06 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.56000000000003;0.0;5913.038817692241;0.0;0.0;0.0;0.0
2040-09-06 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.24;3.410605131648481e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.24;0.0;5850.503165751356;0.0;0.0;0.0;0.0
2040-09-06 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.4;0.0;5784.810640593052;0.0;0.0;0.0;0.0
2040-09-06 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.80999999991286;0.0;5716.711400061053;0.0;0.0;0.0;0.0
2040-09-06 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.24999999997522;0.0;5649.17556449105;0.0;0.0;0.0;0.0
2040-09-06 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135572818;16.019509135574648;13.687588565163315;6.5362033428636;5.352688403366279;4.657859762688528;4.2633206232469485;66.53667896847614;0.0;0.0;66.65;144.83480738197778;50.91752183025868;50.91752183026526;43.505583327937075;20.7751232313506;17.013357046238372;14.80486537645085;13.550834739469662;7.275957614183426e-12;0.0;5793.727913094796;211.48480738197048;66.53667896847615;0.0;0.0
2040-09-06 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163315;6.536203342863601;5.3526884033664786;4.657859762688526;4.263320623246949;66.53667896847844;0.0;0.0;66.26;145.22480738197777;50.91752183026569;50.91752183026569;43.505583327937075;20.7751232313506;17.013357046239083;14.804865376450845;13.550834739469664;0.0;0.0;5938.663034081119;211.4848073819786;66.53667896847844;0.0;0.0
2040-09-07 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;0.0;0.0;0.0;0.0;4.287961209375426;20.400057820646662;0.0;0.0;66.48;0.0;0.0;50.74957047114933;0.0;0.0;0.0;0.0;13.506137334139494;2.2242921947111753;0.0;5936.141808734704;64.25570780528882;20.400057820646662;0.0;0.0
2040-09-07 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611270964;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828579;4.287961209375426;66.92123901303259;0.0;0.0;67.74;143.0472251046889;50.74957047114933;50.74957047114847;43.36208023535857;20.706596522722744;16.95723851697183;14.756031553198442;13.506137334139494;0.0;0.0;6078.892226748962;210.7872251046889;66.92123901303259;0.0;0.0
2040-09-07 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611270964;13.766698309593213;6.573980440965223;5.383625175727175;4.684780654828579;4.2879612093754265;66.92123901303182;0.0;0.0;69.63;141.15722510468618;50.74957047114933;50.74957047114847;43.36208023535584;20.706596522722748;16.957238516971834;14.756031553198445;13.506137334139497;0.0;0.0;6219.745507242314;210.7872251046862;66.92123901303181;0.0;0.0
2040-09-07 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.30999999999926;0.0;6145.124519966951;0.0;0.0;0.0;0.0
2040-09-07 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.74;0.0;6066.077263740953;0.0;0.0;0.0;0.0
2040-09-07 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.18999999999755;0.0;5981.583959877766;0.0;0.0;0.0;0.0
2040-09-07 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.26;0.0;5888.024880679764;0.0;0.0;0.0;0.0
2040-09-07 07:00:00;0.0;8.466677651372983e-12;8.466677651372983e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.58999999999196;8.043343768804334e-12;5799.140479435738;0.0;0.0;1.703495543456244e-12;1.703495543456244e-12
2040-09-07 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.83;0.0;5722.020522411766;0.0;0.0;0.0;0.0
2040-09-07 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433541;14.00508776196226;6.687818019297952;5.4768501036318735;4.765904121735936;4.3622131978690675;68.08007297316804;0.0;0.0;71.4;137.3142056743324;50.25046600399602;50.25046600399559;42.935629178736704;20.502954310028407;16.79046994305422;14.610911088184793;13.37330914633666;0.0;0.0;5859.048627059979;208.7142056743324;68.08007297316806;0.0;0.0
2040-09-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455315;6.6495346371684665;5.445498720448565;4.738622439108684;4.337242381632379;67.69035910214167;0.0;0.0;63.63;145.7727432873935;50.4162397509503;50.4162397509503;43.07727164880319;20.570592519778256;16.845860854560637;14.659111745222859;13.417427017127942;0.0;0.0;6004.528417916019;209.40274328739346;67.69035910214167;0.0;0.0
2040-09-07 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455315;6.6495346371684665;5.445498720448564;4.738622439108683;4.337242381632377;67.69035910214167;0.0;0.0;62.50000000000001;146.90274328739346;50.4162397509503;50.4162397509503;43.07727164880319;20.570592519778256;16.84586085456063;14.659111745222855;13.417427017127938;0.0;0.0;6151.130934782516;209.40274328739346;67.69035910214167;0.0;0.0
2040-09-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455317;6.6495346371684665;5.445498720448565;4.738622439108683;4.337242381632379;67.69035910214168;0.0;0.0;61.96;147.44274328739758;50.4162397509503;50.4162397509503;43.0772716488032;20.570592519778256;16.845860854560637;14.659111745222855;13.417427017127942;0.0;0.0;6298.266121523175;209.40274328739346;67.69035910214167;0.0;0.0
2040-09-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696767;13.845808054024651;6.6117575390668435;5.4145619480878695;4.711701546968633;4.312601795503903;67.30579905758727;0.0;0.0;62.35999999999999;147.7331925573858;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;16.901405553483034;14.70744622663571;13.461667376846805;0.0;0.0;6445.684400774485;210.09319255738578;67.30579905758727;0.0;0.0
2040-09-07 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024653;6.6117575390668435;5.4145619480875595;4.711701546968632;4.312601795503903;67.30579905758697;0.0;0.0;61.13999999999999;148.95319255738468;50.58247375240283;50.58247375240283;43.2193073752519;20.63841852036267;16.901405553481943;14.707446226635707;13.461667376846805;0.0;0.0;6594.315309111831;210.09319255738467;67.30579905758697;0.0;0.0
2040-09-07 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967656;13.845808054024651;6.6117575390668435;5.414561948087675;4.71170154696863;4.312601795503902;67.30579905758705;0.0;0.0;61.33;148.76319255738508;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;16.90140555348235;14.707446226635703;13.461667376846803;0.0;0.0;6742.748785903761;210.09319255738507;67.30579905758705;0.0;0.0
2040-09-07 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.33;0.0;6681.081648464466;0.0;0.0;0.0;0.0
2040-09-07 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.58;0.0;6618.167594382043;0.0;0.0;0.0;0.0
2040-09-07 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.83;0.0;6549.0066860023235;0.0;0.0;0.0;0.0
2040-09-07 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.99999999999665;0.0;6475.679235668026;0.0;0.0;0.0;0.0
