;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-09-07 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.29;0.0;6400.06545170624;0.0;0.0;0.0;0.0
2040-09-07 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.98;0.0;6324.765448433655;0.0;0.0;0.0;0.0
2040-09-07 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.90999999999781;0.0;6250.539210161234;0.0;0.0;0.0;0.0
2040-09-07 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.05000000000004;0.0;6178.176683200726;0.0;0.0;0.0;0.0
2040-09-08 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.52;0.0;6108.347774366564;0.0;0.0;0.0;0.0
2040-09-08 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.82;0.0;6041.222356977846;0.0;0.0;0.0;0.0
2040-09-08 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.97;0.0;5973.950295859997;0.0;0.0;0.0;0.0
2040-09-08 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.4;0.0;5906.251598345204;0.0;0.0;0.0;0.0
2040-09-08 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.6299999999992;0.0;5832.326285765288;0.0;0.0;0.0;0.0
2040-09-08 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.58;0.0;5755.454669451;0.0;0.0;0.0;0.0
2040-09-08 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.83;0.0;5674.336896717517;0.0;0.0;0.0;0.0
2040-09-08 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.24;0.0;5588.813179872691;0.0;0.0;0.0;0.0
2040-09-08 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.5;0.0;5506.033739213688;0.0;0.0;0.0;0.0
2040-09-08 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.03000000000006;0.0;5430.728437526715;0.0;0.0;0.0;0.0
2040-09-08 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.43;0.0;5363.0269011048385;0.0;0.0;0.0;0.0
2040-09-08 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;59.9;0.0;5302.858749759784;0.0;0.0;0.0;0.0
2040-09-08 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.21;0.0;5242.383606822295;0.0;0.0;0.0;0.0
2040-09-08 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.19;0.0;5181.931487641976;0.0;0.0;0.0;0.0
2040-09-08 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.38;0.0;5121.292391067593;0.0;0.0;0.0;0.0
2040-09-08 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.72;0.0;5058.31632644804;0.0;0.0;0.0;0.0
2040-09-08 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.3;0.0;4987.7634106317;0.0;0.0;0.0;0.0
2040-09-08 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.81;0.0;4910.704022461168;0.0;0.0;0.0;0.0
2040-09-08 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.44;0.0;4834.018487260046;0.0;0.0;0.0;0.0
2040-09-08 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.49;0.0;4757.286786335683;0.0;0.0;0.0;0.0
2040-09-08 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.88;0.0;4681.168921996365;0.0;0.0;0.0;0.0
2040-09-08 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.7;0.0;4615.234863550265;0.0;0.0;0.0;0.0
2040-09-08 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.56;0.0;4552.444101807087;0.0;0.0;0.0;0.0
2040-09-08 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.68999999998172;0.0;4489.526479602016;0.0;0.0;0.0;0.0
2040-09-09 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.31;0.0;4426.992003278019;0.0;0.0;0.0;0.0
2040-09-09 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.03;0.0;4363.740653677855;0.0;0.0;0.0;0.0
2040-09-09 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.0;0.0;4299.52246664517;0.0;0.0;0.0;0.0
2040-09-09 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.68;0.0;4221.627490521855;0.0;0.0;0.0;0.0
2040-09-09 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.13;0.0;4135.286409147302;0.0;0.0;0.0;0.0
2040-09-09 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.56;0.0;4049.519644826871;0.0;0.0;0.0;0.0
2040-09-09 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.64;0.0;3963.67716884463;0.0;0.0;0.0;0.0
2040-09-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.73;0.0;3884.748984986187;0.0;0.0;0.0;0.0
2040-09-09 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.21;0.0;3808.344747536938;0.0;0.0;0.0;0.0
2040-09-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.487413624220824;14.087381347462829;6.727115489855626;5.509031953537958;4.793908468800695;4.387845466004191;68.48010997410323;0.0;0.0;76.22;131.80599315391618;50.08477052701926;50.084770527018414;42.794053585079475;20.435348035619675;16.735105184334223;14.562733189072885;13.329212105772225;0.0;0.0;3939.9603234534775;208.02599315391615;68.48010997410323;0.0;0.0
2040-09-09 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433555;14.005087761962258;6.687818019297952;5.476850103631874;4.765904121737981;4.362213197869068;68.08007297317022;0.0;0.0;71.89;136.82420567433883;50.25046600399602;50.25046600399602;42.9356291787367;20.50295431002841;16.790469943054223;14.610911088191882;13.373309146336661;0.0;0.0;4076.587531111644;208.7142056743399;68.08007297317023;0.0;0.0
2040-09-09 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.2972715626641;13.924917798455315;6.649534637168466;5.445498720448564;4.738622439108684;4.337242381632379;67.69035910214164;0.0;0.0;62.38;147.02274328739347;50.4162397509503;50.41623975095029;43.07727164880319;20.570592519778252;16.845860854560627;14.659111745222859;13.417427017127944;0.0;0.0;4223.406445022483;209.40274328739346;67.69035910214163;0.0;0.0
2040-09-09 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024651;6.6117575390668435;5.414561948087867;4.711701546968632;4.312601795503903;67.30579905758714;0.0;0.0;64.91;145.18319255738533;50.58247375240283;50.5824737524024;43.219307375251894;20.63841852036267;16.901405553483023;14.707446226635707;13.461667376846805;0.0;0.0;4368.378467257617;210.09319255738532;67.30579905758714;0.0;0.0
2040-09-09 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024651;6.6117575390668435;5.414561948087869;4.71170154696863;4.312601795503903;67.30579905758714;0.0;0.0;68.24;141.85319255738534;50.58247375240283;50.5824737524024;43.219307375251894;20.63841852036267;16.90140555348303;14.707446226635703;13.461667376846805;0.0;0.0;4510.013240891638;210.09319255738535;67.30579905758714;0.0;0.0
2040-09-09 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.44;0.0;4433.347740229593;0.0;0.0;0.0;0.0
2040-09-09 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;8.222761269776321e-13;0.0;0.0;0.0;0.0;0.0;0.0;7.287661055186053e-13;0.0;0.0;0.0;0.0;76.57;0.0;0.0;0.0;0.0;0.0;0.0;2.5437429940211587e-12;0.0;76.56999999999745;0.0;4356.5560728425835;2.5437429940211587e-12;7.287661055186053e-13;0.0;0.0
2040-09-09 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.69;0.0;4279.648245038941;0.0;0.0;0.0;0.0
2040-09-09 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.12;0.0;4202.314262626689;0.0;0.0;0.0;0.0
2040-09-09 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.06;0.0;4125.044146913558;0.0;0.0;0.0;0.0
2040-09-09 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.72;0.0;4048.117894706212;0.0;0.0;0.0;0.0
2040-09-09 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.57999999999983;0.0;3971.335488811477;0.0;0.0;0.0;0.0
2040-09-09 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.91;0.0;3895.226922037031;0.0;0.0;0.0;0.0
2040-09-09 22:00:00;0.0;5.998476569258951e-12;5.998476569258951e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.0099999999943;5.6985527407960035e-12;3828.0221606909345;0.0;0.0;1.2068934857349009e-12;1.2068934857349009e-12
2040-09-09 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.42;0.0;3764.4107595828996;0.0;0.0;0.0;0.0
2040-09-10 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.63;0.0;3700.59253904492;0.0;0.0;0.0;0.0
2040-09-10 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.92999999999506;0.0;3636.477509417968;0.0;0.0;0.0;0.0
2040-09-10 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.11999999999034;0.0;3569.175685542507;0.0;0.0;0.0;0.0
2040-09-10 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.33;0.0;3490.6672267582203;0.0;0.0;0.0;0.0
2040-09-10 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.49;0.0;3402.0026933968825;0.0;0.0;0.0;0.0
2040-09-10 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.68;0.0;3305.152593262213;0.0;0.0;0.0;0.0
2040-09-10 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.48741362421768;16.4874136242211;14.087381347462827;6.727115489855627;5.509031953537962;4.793908468800696;4.387845466004191;68.48010997410009;0.0;0.0;97.23;110.79599315390524;50.08477052700749;50.08477052701926;42.79405358507947;20.43534803561968;16.73510518433423;14.562733189072889;13.329212105772225;0.0;0.0;3415.783328786455;208.02599315390526;68.48010997410009;0.0;0.0
2040-09-10 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.391099884335272;14.00508776196226;6.687818019297952;5.476850103631874;4.765904121737979;4.3622131978690675;68.08007297316995;0.0;0.0;87.61;121.10420567433904;50.25046600399602;50.25046600399517;42.935629178736704;20.502954310028407;16.790469943054223;14.610911088191875;13.37330914633666;0.0;0.0;3536.7167452943545;208.71420567433904;68.08007297316995;0.0;0.0
2040-09-10 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433555;14.005087761962258;6.687818019297952;5.4768501036318735;4.765904121737979;4.3622131978690675;68.08007297317022;0.0;0.0;81.18;127.53420567433987;50.25046600399602;50.25046600399602;42.9356291787367;20.502954310028407;16.79046994305422;14.610911088191875;13.37330914633666;0.0;0.0;3664.0741151314296;208.71420567433987;68.08007297317023;0.0;0.0
2040-09-10 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.391099884335517;14.00508776196226;6.687818019297952;5.476850103631874;4.765904121737981;4.362213197869068;68.08007297317019;0.0;0.0;76.79;131.92420567433902;50.25046600399602;50.25046600399602;42.935629178736704;20.50295431002841;16.790469943054223;14.610911088191882;13.373309146336661;0.0;0.0;3795.8151171000227;208.7142056743399;68.0800729731702;0.0;0.0
2040-09-10 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433541;14.005087761962258;6.687818019297952;5.4768501036318735;4.7659041217379805;4.3622131978690675;68.08007297317009;0.0;0.0;72.24;136.47420567433687;50.25046600399602;50.25046600399559;42.9356291787367;20.502954310028407;16.79046994305422;14.610911088191878;13.37330914633666;0.0;0.0;3932.0995320185066;208.71420567433947;68.0800729731701;0.0;0.0
2040-09-10 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.2972715626641;13.924917798455317;6.6495346371684665;5.445498720448565;4.738622439108682;4.337242381632379;67.69035910214164;0.0;0.0;64.41;144.9927432873926;50.4162397509503;50.41623975095029;43.0772716488032;20.570592519778256;16.845860854560634;14.659111745222852;13.417427017127944;0.0;0.0;4076.895670329299;209.40274328739346;67.69035910214164;0.0;0.0
2040-09-10 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024651;6.6117575390668435;5.414561948087867;4.711701546968633;4.312601795503903;67.30579905758714;0.0;0.0;64.9;145.19319255738532;50.58247375240283;50.5824737524024;43.219307375251894;20.63841852036267;16.901405553483023;14.70744622663571;13.461667376846806;0.0;0.0;4221.885018103168;210.09319255738532;67.30579905758714;0.0;0.0
2040-09-10 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433555;14.005087761962258;6.687818019297952;5.476850103627049;4.7659041217379805;4.3622131978690675;68.0800729731654;0.0;0.0;77.17;131.54420567432317;50.25046600399602;50.25046600399602;42.9356291787367;20.502954310028407;16.7904699430375;14.610911088191878;13.373309146336657;0.0;0.0;4353.2181295265855;208.71420567432315;68.08007297316541;0.0;0.0
2040-09-10 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433555;14.005087761962258;6.687818019297952;5.476850103631874;4.765904121737981;4.3622131978690675;68.08007297317022;0.0;0.0;77.78;130.93420567433904;50.25046600399602;50.25046600399602;42.9356291787367;20.50295431002841;16.790469943054223;14.610911088191882;13.373309146336657;0.0;0.0;4483.934674294462;208.7142056743399;68.08007297317023;0.0;0.0
2040-09-10 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.23;4.547473508864641e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.23;0.0;4405.480477560748;0.0;0.0;0.0;0.0
2040-09-10 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.01;0.0;4325.250203536865;0.0;0.0;0.0;0.0
2040-09-10 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.62999999993531;0.0;4234.403941026712;0.0;0.0;0.0;0.0
2040-09-10 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.22000000000003;0.0;4137.972220829641;0.0;0.0;0.0;0.0
2040-09-10 19:00:00;4.373924985260349e-10;0.0;4.373924985260349e-10;2.2629947858886376e-10;2.2629947858886376e-10;2.2629947858886376e-10;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.2629947858886376e-10;1.2008172234345693e-10;86.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.96999999987992;0.0;4050.7953222187193;0.0;0.0;3.124038184633448e-11;-1200339.0725789438
2040-09-10 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.32999999987959;0.0;3964.2627824524434;0.0;0.0;0.0;0.0
2040-09-10 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.11;0.0;3885.9545693133527;0.0;0.0;0.0;0.0
2040-09-10 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.26;0.0;3815.5002715849405;0.0;0.0;0.0;0.0
2040-09-10 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.670000000000044;0.0;3752.6394965713203;0.0;0.0;0.0;0.0
2040-09-11 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.84;0.0;3688.6118645964916;0.0;0.0;0.0;0.0
2040-09-11 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.04000000000005;0.0;3624.3874340032617;0.0;0.0;0.0;0.0
2040-09-11 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.56;0.0;3558.6462146315616;0.0;0.0;0.0;0.0
2040-09-11 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.84;0.0;3483.62828232083;0.0;0.0;0.0;0.0
2040-09-11 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.14;0.0;3400.3141009067153;0.0;0.0;0.0;0.0
2040-09-11 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.86;0.0;3308.2840852016698;0.0;0.0;0.0;0.0
2040-09-11 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.92000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.92000000000002;0.0;3213.1986709974094;0.0;0.0;0.0;0.0
2040-09-11 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433553;14.005087761962258;6.687818019297952;5.476850103631143;4.765904121737979;4.362213197869068;68.08007297316948;0.0;0.0;90.4;118.31420567433905;50.25046600399602;50.25046600399602;42.9356291787367;20.502954310028407;16.79046994305169;14.610911088191875;13.373309146336661;1.6908380600353481e-12;0.0;3331.3522167381966;208.71420567433736;68.08007297316948;0.0;0.0
2040-09-11 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455315;6.649534637168466;5.445498720448562;4.738622439108683;4.337242381632379;67.69035910214167;0.0;0.0;80.11;129.29274328739345;50.4162397509503;50.4162397509503;43.07727164880319;20.570592519778252;16.845860854560623;14.659111745222855;13.417427017127942;0.0;0.0;3460.4783924147528;209.40274328739343;67.69035910214167;0.0;0.0
2040-09-11 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611270964;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828577;4.2879612093754265;66.92123901303258;0.0;0.0;66.45;144.33722510468888;50.74957047114933;50.74957047114847;43.36208023535857;20.706596522722744;16.95723851697183;14.756031553198438;13.506137334139495;0.0;0.0;3604.6425935998204;210.7872251046889;66.92123901303259;0.0;0.0
2040-09-11 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574772;13.687588565163315;6.5362033428636;5.352688403366471;4.657859762688528;4.263320623246949;66.53667896847843;0.0;0.0;61.99000000000001;149.49480738197775;50.91752183026569;50.917521830265684;43.505583327937075;20.775123231350598;17.013357046239054;14.80486537645085;13.550834739469664;0.0;0.0;3753.9571688521187;211.4848073819786;66.53667896847843;0.0;0.0
2040-09-11 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574513;13.687588565163315;6.5362033428636;5.352688403366473;4.657859762688527;4.263320623246949;66.53667896847816;0.0;0.0;62.70000000000001;148.78480738197777;50.91752183026569;50.917521830264825;43.505583327937075;20.7751232313506;17.013357046239065;14.804865376450849;13.550834739469666;0.0;0.0;3902.5542783756537;211.48480738197776;66.53667896847817;0.0;0.0
2040-09-11 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163315;6.5362033428636;5.3526884033664786;4.657859762688524;4.263320623246949;66.53667896847844;0.0;0.0;63.4;148.08480738197778;50.91752183026569;50.91752183026569;43.505583327937075;20.775123231350598;17.013357046239083;14.804865376450838;13.550834739469664;0.0;0.0;4050.443958043713;211.4848073819786;66.53667896847844;0.0;0.0
2040-09-11 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271205;13.766698309593986;6.573980440965222;5.383625175724084;4.684780654828579;4.2879612093754265;66.92123901302975;0.0;0.0;69.06;141.72722510467588;50.749570471149326;50.74957047114932;43.36208023535857;20.70659652272274;16.957238516960892;14.756031553198444;13.506137334139495;0.0;0.0;4191.96866095049;210.78722510467884;66.92123901302973;0.0;0.0
2040-09-11 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562663887;13.924917798455315;6.649534637168466;5.445498720448565;4.738622439108683;4.337242381632379;67.69035910214143;0.0;0.0;76.49;132.9127432873926;50.4162397509503;50.416239750949444;43.07727164880319;20.570592519778252;16.845860854560634;14.659111745222855;13.417427017127942;0.0;0.0;4324.6718058048455;209.4027432873926;67.69035910214141;0.0;0.0
2040-09-11 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.48741362422107;14.087381347462829;6.727115489855626;5.509031953537738;4.793908468800694;4.387845466004191;68.48010997410326;0.0;0.0;76.73;131.29599315391624;50.08477052701926;50.08477052701926;42.794053585079475;20.435348035619675;16.735105184333463;14.562733189072882;13.329212105772225;0.0;0.0;4455.751565368471;208.02599315391623;68.48010997410324;0.0;0.0
2040-09-11 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.68004110398779;16.680041103992068;14.251968518463972;6.805710430970975;5.5733956533501345;4.849917162926124;4.439110002274439;69.2801839759655;0.0;0.0;77.47;129.19096287222783;49.75612299895485;49.7561229989694;42.51324646990332;20.30125484629153;16.62529234317303;14.46717507402371;13.241748140911977;0.0;0.0;4584.719740662431;206.6609628722278;69.28018397596549;2.039839487906597;2.039839487906597
2040-09-11 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.68004110399221;16.68004110399221;14.251968518463974;6.805710430970975;5.5733956533501345;4.849917162926123;4.439110002274439;69.28018397597006;0.0;0.0;78.12;128.54096287224235;49.75612299896982;49.75612299896982;42.51324646990333;20.30125484629153;16.62529234317303;14.467175074023704;13.241748140911977;0.0;0.0;4713.031467547655;206.6609628722432;69.28018397597006;8.202969310518649;8.202969310518649
2040-09-11 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433555;14.00508776196226;6.687818019297952;5.476850103631874;4.7659041217379805;4.362213197869068;68.08007297317022;0.0;0.0;66.6;142.11420567432538;50.25046600399602;50.25046600399602;42.935629178736704;20.50295431002841;16.790469943054223;14.610911088191878;13.373309146336661;0.0;0.0;4854.910021648617;208.7142056743399;68.08007297317023;8.422243001196072;3.0338301942578746e+17
2040-09-11 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696741;13.845808054024653;6.6117575390668435;5.4145619480878695;4.711701546968633;4.312601795503903;67.305799057587;0.0;0.0;63.76;146.3331925573849;50.58247375240283;50.58247375240197;43.2193073752519;20.63841852036267;16.901405553483034;14.70744622663571;13.461667376846805;0.0;0.0;5001.000468704895;210.09319255738492;67.305799057587;4.964520949621859;2.017481428226031e+17
2040-09-11 20:00:00;0.0;2.489143394325909e-11;2.489143394325909e-11;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433553;14.00508776196226;6.687818019297952;5.476850103631874;4.7659041217379805;4.362213197869068;68.0800729731702;0.0;0.0;69.61;139.10420567433903;50.25046600399602;50.25046600399602;42.935629178736704;20.50295431002841;16.790469943054223;14.610911088191878;13.373309146336661;0.0;2.3646862246096134e-11;5139.854624355823;208.7142056743399;68.08007297317022;2.9525627833046575;3.907027997307597e+16
2040-09-11 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611270964;13.766698309593984;6.573980440965222;5.3836251757271745;4.684780654828579;4.287961209375426;66.92123901303259;0.0;0.0;58.85000000000001;151.93722510468888;50.749570471149326;50.749570471148466;43.36208023535857;20.70659652272274;16.95723851697183;14.756031553198442;13.506137334139494;0.0;0.0;5291.534856729294;210.7872251046889;66.92123901303259;0.03645636723524737;0.03645636723524737
2040-09-11 22:00:00;0.0;3.274854072132209e-11;3.274854072132209e-11;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163315;6.5362033428636;5.3526884033664786;4.657859762688526;4.263320623246949;66.53667896847844;0.0;0.0;51.72999999999999;159.75480738200977;50.91752183026569;50.91752183026569;43.505583327937075;20.775123231350598;17.013357046239083;14.804865376450845;13.550834739469664;0.0;3.1111113685255987e-11;5451.025087368435;211.4848073819786;66.53667896847844;6.589006393130004e-12;6.589006393130004e-12
2040-09-11 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.29727156266386;13.924917798455315;6.649534637168466;5.445498720448452;4.738622439108682;4.337242381632379;67.69035910214129;0.0;0.0;61.48;147.92274328739222;50.4162397509503;50.416239750949444;43.07727164880319;20.570592519778252;16.845860854560236;14.659111745222852;13.417427017127944;0.0;0.0;5598.675279401459;209.4027432873922;67.69035910214127;0.0;0.0
2040-09-12 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024651;6.611757539066844;5.414561948087869;4.711701546968633;4.312601795503903;67.30579905758714;0.0;0.0;57.98;152.11319255738533;50.58247375240283;50.5824737524024;43.219307375251894;20.638418520362674;16.90140555348303;14.70744622663571;13.461667376846805;0.0;0.0;5750.508538194875;210.09319255738535;67.30579905758714;0.0;0.0
2040-09-12 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.2972715626641;13.924917798455317;6.649534637168466;5.445498720448565;4.738622439108682;4.33724238163238;67.69035910214164;0.0;0.0;61.440000000000005;147.96274328739347;50.4162397509503;50.41623975095029;43.0772716488032;20.570592519778252;16.845860854560634;14.659111745222852;13.417427017127945;0.0;0.0;5898.183756055358;209.40274328739346;67.69035910214164;0.0;0.0
2040-09-12 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.39109988433555;14.005087761959665;6.687818019297952;5.4768501036318735;4.765904121737979;4.362213197869066;68.08007297316763;0.0;0.0;62.86999999999999;145.8442056743309;50.25046600399602;50.25046600399602;42.93562917872771;20.502954310028407;16.79046994305422;14.610911088191875;13.373309146336652;0.0;0.0;6043.733052541886;208.71420567433088;68.08007297316763;0.0;0.0
2040-09-12 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455317;6.6495346371684665;5.445498720448565;4.738622439108684;4.33724238163238;67.69035910214168;0.0;0.0;59.97999999999999;149.42274328739984;50.4162397509503;50.4162397509503;43.0772716488032;20.570592519778256;16.845860854560634;14.659111745222859;13.417427017127945;0.0;0.0;6192.853609176658;209.40274328739346;67.69035910214167;2.555393431922596;2.555393431922596
2040-09-12 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024653;6.611757539066844;5.4145619480878695;4.711701546968633;4.312601795503903;67.30579905758728;0.0;0.0;64.33;145.76319255738576;50.58247375240283;50.58247375240283;43.2193073752519;20.63841852036267;16.901405553483034;14.70744622663571;13.461667376846805;0.0;0.0;6338.307159053585;210.09319255738578;67.30579905758728;14.86999165516873;14.86999165516873
2040-09-12 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024651;6.6117575390668435;5.414561948087869;4.71170154696863;4.312601795503903;67.30579905758727;0.0;0.0;72.56;137.53319255737347;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;16.90140555348303;14.707446226635703;13.461667376846805;0.0;0.0;6475.523436253016;210.09319255738575;67.30579905758727;14.532578110960364;1.7618723067734182e+17
2040-09-12 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163317;6.536203342863601;5.352688403366479;4.657859762688528;4.263320623246949;66.53667896847845;0.0;0.0;73.47;138.0148073819778;50.91752183026569;50.91752183026569;43.50558332793708;20.7751232313506;17.013357046239086;14.80486537645085;13.550834739469664;0.0;0.0;6613.214467463169;211.48480738197867;66.53667896847845;10.743392431928463;10.743392431928463
2040-09-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163315;6.536203342863601;5.352688403366479;4.657859762688528;4.263320623246949;66.53667896847845;0.0;0.0;72.92;138.56480738198178;50.91752183026569;50.91752183026569;43.505583327937075;20.775123231350605;17.013357046239086;14.80486537645085;13.550834739469666;0.0;0.0;6751.448614121797;211.4848073819787;66.53667896847845;0.0;0.0
2040-09-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878344;13.608478820732655;6.498426244761745;5.321751631005785;4.630938870548475;4.238680037118474;66.15211892392382;0.0;0.0;69.98;142.20590313361095;51.086319100768485;51.086319100768485;43.649809194660676;20.843995084687414;17.06975822462062;14.85394515833883;13.595757269766441;0.0;0.0;6893.316944824719;212.18590313361094;66.15211892392382;0.0;0.0
2040-09-12 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878074;13.608478820732657;6.4984262447619825;5.321751631005785;4.630938870548476;4.238680037118474;66.1521189239238;0.0;0.0;66.72;145.4659031336099;51.08631910076848;51.08631910076761;43.64980919466068;20.843995084688263;17.06975822462062;14.853945158338835;13.59575726976644;0.0;0.0;7038.438182111087;212.1859031336109;66.1521189239238;0.0;0.0
2040-09-12 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271205;13.766698309593984;6.573980440965223;5.3836251757271745;4.68478065481418;4.2879612093754265;66.92123901301842;0.0;0.0;74.85;135.93722510463886;50.74957047114933;50.74957047114933;43.36208023535857;20.706596522722748;16.95723851697183;14.756031553147487;13.506137334139497;0.0;0.0;7174.02348530662;210.78722510463882;66.92123901301842;0.0;0.0
2040-09-12 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.839494080676403;15.83949408067627;13.533777859346333;6.462754462898879;5.292538963790452;4.605518278702145;4.215412669916538;65.78899039600702;0.0;0.0;62.35999999999999;150.5546327204136;51.26176955086803;51.2617695508676;43.79971975398002;20.915581536479156;17.128382467202492;14.904959430058893;13.642450430957396;0.0;0.0;7324.2194168527685;212.91463272041358;65.78899039600702;0.0;0.0
2040-09-12 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967408;13.845808054024651;6.611757539066844;5.414561948087869;4.71170154696863;4.312601795503903;67.305799057587;0.0;0.0;75.34;134.7531925573849;50.58247375240283;50.58247375240195;43.219307375251894;20.638418520362674;16.90140555348303;14.707446226635703;13.461667376846806;0.0;0.0;7458.606398439333;210.0931925573849;67.305799057587;0.0;0.0
2040-09-12 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455315;6.6495346371684665;5.445498720448565;4.738622439108684;4.33724238163238;67.69035910214167;0.0;0.0;75.5;133.90274328739235;50.4162397509503;50.4162397509503;43.07727164880319;20.570592519778256;16.845860854560637;14.659111745222859;13.417427017127945;0.0;0.0;7592.136211406804;209.40274328739346;67.69035910214167;0.0;0.0
2040-09-12 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.487413624220963;14.087381347462827;6.727115489855626;5.509031953537962;4.793908468800696;4.387845466004191;68.48010997410336;0.0;0.0;76.0;132.02599315391615;50.08477052701926;50.08477052701883;42.79405358507946;20.435348035619675;16.73510518433423;14.562733189072885;13.329212105772223;0.0;0.0;7723.78259775015;208.02599315391657;68.48010997410337;0.0;0.0
2040-09-12 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.583727364106654;16.583727364106462;14.1696749329634;6.766412960413301;5.541213803444047;4.821912815863411;4.413477734139316;68.8801469750366;0.0;0.0;74.42;132.92157612498417;49.91998886046332;49.919988860462745;42.65325878070616;20.368114609759346;16.68004576221357;14.514820991028367;13.285358260350655;0.0;0.0;7856.317984745247;207.34157612498416;68.8801469750366;0.0;0.0
2040-09-12 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.07;0.0;7781.855168846009;0.0;0.0;0.0;0.0
2040-09-12 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.82;0.0;7712.646076087567;0.0;0.0;0.0;0.0
2040-09-12 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.52;0.0;7642.740443783762;0.0;0.0;0.0;0.0
2040-09-12 19:00:00;0.0;3.44052272052259e-13;3.44052272052259e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.10999999999967;3.268496584496461e-13;7571.248306761573;0.0;0.0;6.92233171369145e-14;6.92233171369145e-14
2040-09-12 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.71;0.0;7502.159744346235;0.0;0.0;0.0;0.0
2040-09-12 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.60000000000036;0.0;7430.1846363590175;0.0;0.0;0.0;0.0
2040-09-12 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.487413624220963;14.087381347462827;6.727115489855627;5.509031953537962;4.793908468800694;4.387845466004191;68.48010997410337;0.0;0.0;71.81;136.21599315391614;50.08477052701926;50.08477052701883;42.79405358507946;20.43534803561968;16.73510518433423;14.562733189072882;13.329212105772223;0.0;0.0;7566.029120281116;208.02599315391657;68.48010997410337;0.0;0.0
2040-09-12 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.4874136242211;16.487413624220963;14.087381347462827;6.727115489855626;5.509031953537958;4.793908468800694;4.387845466004191;68.48010997410336;0.0;0.0;71.61;136.41599315391656;50.08477052701926;50.08477052701883;42.79405358507946;20.435348035619675;16.73510518433422;14.562733189072882;13.329212105772223;0.0;0.0;7702.066811979018;208.02599315391657;68.48010997410336;0.0;0.0
2040-09-13 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.51;0.0;7630.171708638419;0.0;0.0;0.0;0.0
2040-09-13 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.01;0.0;7557.780200052986;0.0;0.0;0.0;0.0
2040-09-13 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.994527161766825e-13;0.0;4.994527161766825e-13;0.0;0.0;72.13;0.0;0.0;0.0;0.0;0.0;0.0;1.7053025658242404e-12;0.0;72.12999999999829;0.0;7485.272311042985;1.7053025658242404e-12;4.994527161766825e-13;0.0;0.0
2040-09-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.2;0.0;7412.698047427433;0.0;0.0;0.0;0.0
2040-09-13 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.8;0.0;7337.527412525061;0.0;0.0;0.0;0.0
2040-09-13 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.83;0.0;7255.3305361544335;0.0;0.0;0.0;0.0
2040-09-13 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.42;0.0;7165.547769627626;0.0;0.0;0.0;0.0
2040-09-13 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.583727364106654;16.583727364106636;14.1696749329634;6.766412960413299;5.541213803444048;4.82191281586341;4.413477734139315;68.88014697503677;0.0;0.0;91.54;115.80157612498473;49.91998886046332;49.91998886046332;42.65325878070616;20.368114609759342;16.680045762213574;14.514820991028365;13.285358260350653;0.0;0.0;7280.991068364129;207.34157612498473;68.88014697503677;0.0;0.0
2040-09-13 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562664132;13.924917798455317;6.6495346371684665;5.445498720448565;4.738622439108684;4.33724238163238;67.69035910214168;0.0;0.0;78.15;131.2527432873926;50.4162397509503;50.4162397509503;43.0772716488032;20.570592519778256;16.845860854560637;14.659111745222859;13.417427017127945;0.0;0.0;7411.879762098104;209.40274328739346;67.69035910214167;0.0;0.0
2040-09-13 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024651;6.611757539066844;5.414561948087869;4.711701546968633;4.312601795503903;67.30579905758727;0.0;0.0;66.34;143.75319255738577;50.58247375240283;50.58247375240282;43.219307375251894;20.638418520362674;16.90140555348303;14.70744622663571;13.461667376846806;0.0;0.0;7555.262360667385;210.09319255738575;67.30579905758727;0.0;0.0
2040-09-13 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163317;6.5362033428636;5.352688403366479;4.657859762688528;4.263320623246949;66.53667896847845;0.0;0.0;60.0;151.48480738197748;50.91752183026569;50.91752183026569;43.50558332793708;20.775123231350598;17.013357046239086;14.80486537645085;13.550834739469664;0.0;0.0;7706.369404931328;211.48480738197867;66.53667896847845;0.0;0.0
2040-09-13 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.926921659878344;13.608478820732657;6.4984262447619825;5.321751631005787;4.630938870548476;4.238680037118475;66.15211892392406;0.0;0.0;60.47;151.71590313361042;51.08631910076848;51.08631910076848;43.64980919466068;20.843995084688263;17.069758224620625;14.853945158338835;13.595757269766443;0.0;0.0;7857.699989594691;212.1859031336118;66.15211892392406;0.0;0.0
2040-09-13 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696755;13.845808054024653;6.611757539066844;5.414561948087869;4.71170154696863;4.3126017955039;67.30579905758714;0.0;0.0;71.29;138.80319255738533;50.58247375240283;50.5824737524024;43.2193073752519;20.638418520362674;16.90140555348303;14.707446226635703;13.461667376846798;0.0;0.0;7996.110297152596;210.09319255738535;67.30579905758712;0.0;0.0
2040-09-13 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.204684086967685;13.845808054024651;6.6117575390668435;5.414561948087368;4.711701546968631;4.312601795503903;67.30579905758677;0.0;0.0;71.13;138.963192557384;50.58247375240283;50.58247375240283;43.219307375251894;20.63841852036267;16.90140555348127;14.707446226635703;13.461667376846806;0.0;0.0;8134.673684195122;210.093192557384;67.30579905758677;0.0;0.0
2040-09-13 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.297271562663997;13.924917798455315;6.6495346371684665;5.445498720448565;4.738622439108684;4.337242381632379;67.69035910214153;0.0;0.0;71.51;137.89274328739043;50.4162397509503;50.41623975094987;43.07727164880319;20.570592519778256;16.845860854560634;14.659111745222859;13.417427017127942;0.0;0.0;8272.159693798305;209.40274328739306;67.69035910214153;0.0;0.0
2040-09-13 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.39109988433555;16.391099884335517;14.00508776196226;6.687818019297952;5.476850103631871;4.76590412173798;4.3622131978690675;68.08007297317019;0.0;0.0;71.27;137.4442056743399;50.25046600399602;50.25046600399602;42.935629178736704;20.50295431002841;16.790469943054212;14.610911088191877;13.37330914633666;0.0;0.0;8409.190291487954;208.71420567433987;68.08007297317019;0.0;0.0
2040-09-13 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.72;0.0;8337.04983197338;0.0;0.0;0.0;0.0
2040-09-13 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.64999999999964;0.0;8265.982979481782;0.0;0.0;0.0;0.0
2040-09-13 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.85;0.0;8191.719680332806;0.0;0.0;0.0;0.0
2040-09-13 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;57.61;0.0;8133.700094348784;0.0;0.0;0.0;0.0
2040-09-13 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.42000000000007;0.0;8061.873409344066;0.0;0.0;0.0;0.0
2040-09-13 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.03999999999468;0.0;7987.430315673604;0.0;0.0;0.0;0.0
2040-09-13 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.8699999999871;0.0;7915.160944157823;0.0;0.0;0.0;0.0
2040-09-13 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.31;0.0;7844.455186110615;0.0;0.0;0.0;0.0
2040-09-14 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.07000000000002;0.0;7777.992963351305;0.0;0.0;0.0;0.0
2040-09-14 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.28;0.0;7712.324063703137;0.0;0.0;0.0;0.0
2040-09-14 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.99;0.0;7646.948447499953;0.0;0.0;0.0;0.0
2040-09-14 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.6;0.0;7574.966100077578;0.0;0.0;0.0;0.0
2040-09-14 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.96;0.0;7498.627351772574;0.0;0.0;0.0;0.0
2040-09-14 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.84;0.0;7422.412420404985;0.0;0.0;0.0;0.0
2040-09-14 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;1.9118812845904096e-12;0.0;0.0;1.6770350797369914e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.96;0.0;0.0;5.8122395785176195e-12;0.0;0.0;0.0;0.0;0.0;75.95999999999418;0.0;7346.08129978397;5.8122395785176195e-12;1.6770350797369914e-12;0.0;0.0
2040-09-14 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.204684086967685;16.20468408696741;13.845808054024653;6.611757539066844;5.414561948087862;4.711701546968632;4.312601795503903;67.30579905758698;0.0;0.0;68.43;141.6631925573849;50.58247375240283;50.58247375240197;43.2193073752519;20.638418520362674;16.90140555348301;14.707446226635707;13.461667376846805;0.0;0.0;7487.377188276366;210.0931925573849;67.305799057587;0.0;0.0
2040-09-14 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574786;13.687588565163315;6.5362033428636;5.3526884033664714;4.657859762688528;4.2633206232469485;66.53667896847844;0.0;0.0;68.1;143.38480738197865;50.91752183026569;50.91752183026569;43.505583327937075;20.7751232313506;17.013357046239058;14.80486537645085;13.550834739469662;0.0;0.0;7630.387626798931;211.4848073819786;66.53667896847844;0.0;0.0
2040-09-14 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.019509135574786;16.019509135574513;13.687588565163315;6.536203342863599;5.352688403366479;4.657859762688526;4.263320623246949;66.53667896847817;0.0;0.0;70.36;141.1248073819778;50.91752183026569;50.917521830264825;43.505583327937075;20.775123231350598;17.013357046239086;14.804865376450847;13.550834739469664;0.0;0.0;7771.130914799567;211.48480738197776;66.53667896847817;0.0;0.0
2040-09-14 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.839494080676403;15.839494080676134;13.533777859346332;6.4627544628988804;5.292538963790571;4.605518278702147;4.215412669916539;65.78899039600701;0.0;0.0;67.67;145.2446327204136;51.26176955086803;51.261769550867164;43.799719753980014;20.91558153647916;17.12838246720292;14.904959430058899;13.642450430957398;0.0;0.0;7915.98699097424;212.9146327204136;65.788990396007;0.0;0.0
2040-09-14 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;15.926921659878344;15.92692165987833;13.608478820732655;6.498426244761982;5.3217516310057835;4.630938870548476;4.238680037118474;66.15211892392405;0.0;0.0;73.19;138.9959031336118;51.086319100768485;51.086319100768485;43.649809194660676;20.843995084688263;17.069758224620614;14.853945158338837;13.59575726976644;0.0;0.0;8054.587094758303;212.1859031336118;66.15211892392404;0.0;0.0
2040-09-14 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.112096611271237;16.112096611271237;13.766698309593984;6.573980440965223;5.3836251757271745;4.684780654828577;4.287961209375426;66.92123901303286;0.0;0.0;80.29;130.49722510468973;50.74957047114933;50.74957047114933;43.36208023535857;20.706596522722748;16.95723851697183;14.756031553198438;13.506137334139494;0.0;0.0;8184.681590508253;210.78722510468972;66.92123901303286;0.0;0.0
2040-09-14 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.29727156266386;13.924917798455315;6.649534637168466;5.445498720448565;4.738622439108683;4.337242381632379;67.6903591021414;0.0;0.0;82.48;126.9227432873925;50.4162397509503;50.416239750949444;43.07727164880319;20.570592519778252;16.845860854560634;14.659111745222855;13.417427017127942;0.0;0.0;8311.19509971612;209.4027432873926;67.69035910214139;0.0;0.0
2040-09-14 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.297271562664132;16.2972715626641;13.924917798455315;6.649534637168466;5.445498720448564;4.738622439108682;4.33724238163238;67.69035910214164;0.0;0.0;76.4;133.00274328739346;50.4162397509503;50.4162397509503;43.07727164880319;20.570592519778252;16.845860854560627;14.659111745222852;13.417427017127945;0.0;0.0;8443.782283248529;209.40274328739346;67.69035910214163;0.0;0.0
2040-09-14 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.36;0.0;8366.000094134366;0.0;0.0;0.0;0.0
2040-09-14 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.43;0.0;8287.151794129659;0.0;0.0;0.0;0.0
2040-09-14 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.52000000000044;0.0;8208.217436539951;0.0;0.0;0.0;0.0
2040-09-14 18:00:00;0.0;0.6240604746278303;0.6240604746278303;0.0;0.0;0.0;0.0;0.0;0.0;0.0;13.845808054024651;0.0;0.0;0.0;0.0;13.845808054024651;0.0;0.0;78.51;0.0;0.0;0.0;43.219307375251894;0.0;0.0;0.0;0.0;34.69783517385167;0.5928574508964388;8173.109190494272;43.219307375251894;13.845808054024651;5.295529123815951;18.500393271312635
