;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-09-14 19:00:00;73.39450413513835;0.0;73.39450413513835;38.024322193734065;38.024322193734065;21.286301159609714;16.73802103412435;0.0;0.0;0.0;8.389851403602339e-13;6.6117575390668435;5.414561948087869;4.71170154696863;0.0;0.0;21.286301159609714;20.14972926817932;78.27;0.0;0.0;0.0;2.9487523534044158e-12;20.63841852036267;16.90140555348303;14.707446226635703;0.0;5.873000431336322;0.0;8166.827534603408;52.24727030048435;16.73802103412418;7.919706577432831;-9.359722433209694
2040-09-14 20:00:00;94.19370980377101;0.0;94.19370980377101;48.866579494063146;48.866579494063146;0.0;48.86657949406318;0.0;16.112096611271237;16.112096611270964;0.0;6.573980440965222;5.3836251757271745;4.684780654828579;0.0;0.0;0.0;25.85995162361556;77.77;102.00895915880642;50.74957047114933;50.74957047114847;0.0;20.706596522722744;16.95723851697183;14.756031553198445;0.0;0.0;0.0;8268.428152385484;153.91900753519084;48.866579494063174;18.951774412518727;18.951774412518727
2040-09-14 21:00:00;81.21661470521646;0.0;81.21661470521646;42.076811628147524;42.076811628147524;0.0;42.07681162814755;0.0;0.0;16.204684086967685;13.845808054024653;6.611757539066844;5.4145619480878695;0.0;0.0;0.0;0.0;22.297211728209714;77.66;75.97881692970907;0.0;50.58247375240283;43.2193073752519;20.63841852036267;16.901405553483034;0.0;0.0;0.0;0.0;8343.993547907574;131.34160520150044;42.076811628147055;16.340782878689552;16.340782878689552
2040-09-14 22:00:00;79.08961245219966;0.0;79.08961245219966;40.97485147556454;40.97485147556454;0.0;40.97485147556454;0.0;16.204684086967685;1.0316484750019938e-11;13.845808054015635;6.6117575390668435;0.0;0.0;4.312601795503902;0.0;0.0;21.713264468723057;77.3;72.31513149359125;50.58247375240282;3.625899580583791e-11;43.219307375220204;20.63841852036267;0.0;0.0;13.461667376846801;0.0;0.0;8415.89147972377;127.90186702486875;40.974851475564385;15.91283002538257;15.91283002538257
2040-09-14 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.60000000000181;0.0;8337.870685149783;0.0;0.0;0.0;0.0
2040-09-15 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.48000000000005;0.0;8259.973791615525;0.0;0.0;0.0;0.0
2040-09-15 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.8;0.0;8181.760792925945;0.0;0.0;0.0;0.0
2040-09-15 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.72;0.0;8100.6317048862975;0.0;0.0;0.0;0.0
2040-09-15 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.39;0.0;8016.8366733010525;0.0;0.0;0.0;0.0
2040-09-15 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.37;0.0;7932.0658314673865;0.0;0.0;0.0;0.0
2040-09-15 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.86;0.0;7846.809228175814;0.0;0.0;0.0;0.0
2040-09-15 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.97;0.0;7762.4468877144045;0.0;0.0;0.0;0.0
2040-09-15 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.9700000000048;0.0;7677.088765370014;0.0;0.0;0.0;0.0
2040-09-15 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.03;0.0;7592.67491093175;0.0;0.0;0.0;0.0
2040-09-15 09:00:00;9.187828544825164e-12;0.0;9.187828544825164e-12;4.760042416881168e-12;4.760042416881168e-12;0.0;4.760042416881168e-12;0.0;16.476451704867493;16.47645170486748;14.078015127766154;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111334;68.43457988308678;0.0;2.5224267119483557e-12;80.49;130.50246076670558;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493783;0.0;0.0;7722.797737952905;210.99246076670306;68.43457988309154;1.848591103218823e-12;1.848591103218823e-12
2040-09-15 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.57079919038111;14.158628681711086;6.761138068929108;5.536894040273388;4.818153798050174;4.41003711999831;68.82645008972456;0.0;0.0;77.92;132.40588672221634;50.638497683219654;50.63849768321879;43.26717604016131;20.661277136115896;16.920125143593843;14.723735840186968;13.476577195719866;0.0;0.0;7854.817484788224;210.32588672221635;68.82645008972456;0.0;0.0
2040-09-15 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867216;14.078015127766152;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111333;68.43457988309127;0.0;0.0;76.86;134.1324607667022;50.79898343575079;50.79898343574993;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493782;0.0;0.0;7988.5572046806865;210.99246076670218;68.43457988309129;0.0;0.0
2040-09-15 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.57079919038136;14.158628681711086;6.761138068929106;5.536894040273247;4.818153798050173;4.41003711999808;68.82645008972445;0.0;0.0;76.95;133.3758867222159;50.63849768321966;50.63849768321966;43.26717604016131;20.66127713611589;16.920125143593356;14.723735840186967;13.476577195719074;0.0;0.0;8121.533663542668;210.32588672221596;68.82645008972445;0.0;0.0
2040-09-15 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.72;0.0;8044.407586859491;0.0;0.0;0.0;0.0
2040-09-15 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.76000000000002;0.0;7967.245366480144;0.0;0.0;0.0;0.0
2040-09-15 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.12;0.0;7889.727004211812;0.0;0.0;0.0;0.0
2040-09-15 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.45999999998162;0.0;7811.872517861614;0.0;0.0;0.0;0.0
2040-09-15 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.42;0.0;7734.061924235721;0.0;0.0;0.0;0.0
2040-09-15 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.80000000000013;0.0;7654.8752211395085;0.0;0.0;0.0;0.0
2040-09-15 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.3400000000006;0.0;7568.152477378451;0.0;0.0;0.0;0.0
2040-09-15 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.3;0.0;7481.474069754582;0.0;0.0;0.0;0.0
2040-09-15 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.1599999999998;0.0;7397.939996051095;0.0;0.0;0.0;0.0
2040-09-15 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.38;0.0;7316.190099051292;0.0;0.0;0.0;0.0
2040-09-15 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.45000000000687;0.0;7235.374289546326;0.0;0.0;0.0;0.0
2040-09-16 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.13;0.0;7167.882520831863;0.0;0.0;0.0;0.0
2040-09-16 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.30999999998926;0.0;7100.214126705821;0.0;0.0;0.0;0.0
2040-09-16 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.28;0.0;7032.579115999486;0.0;0.0;0.0;0.0
2040-09-16 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.4;0.0;6955.827487043686;0.0;0.0;0.0;0.0
2040-09-16 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.92000000001008;0.0;6864.559695669324;0.0;0.0;0.0;0.0
2040-09-16 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.84;0.0;6764.37646768455;0.0;0.0;0.0;0.0
2040-09-16 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.27000000000044;0.0;6662.768248861165;0.0;0.0;0.0;0.0
2040-09-16 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.76307310613077;16.76307310613077;14.32291375613611;6.83958875054679;5.601139601750534;4.8740596892984085;4.461207561201554;69.62505557119493;0.0;0.0;95.95999999999998;113.01854248369523;50.31410828368773;50.31410828368773;42.99000720820045;20.52892132797808;16.81173509476723;14.629415825838517;13.39024645953545;0.0;0.0;6775.453652932439;208.97854248369524;69.62505557119492;0.0;0.0
2040-09-16 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855756;14.240006153777713;6.799998069901773;5.568717633520115;4.845846393493404;4.435384043108811;69.22203377551334;0.0;0.0;88.9;120.75657442530155;50.47735266334163;50.47735266334163;43.12948850474754;20.595527517404197;16.866280854617102;14.676881039724906;13.43369118212449;0.0;0.0;6895.871454675093;209.65657442530153;69.22203377551334;0.0;0.0
2040-09-16 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855106;16.666040740855742;14.24000615377771;6.799998069901773;5.568717633520114;4.845846393493404;4.43538404310881;69.22203377551266;0.0;0.0;86.38;123.27657442529926;50.4773526633394;50.47735266334163;43.129488504747535;20.595527517404197;16.8662808546171;14.676881039724906;13.433691182124486;0.0;0.0;7018.803235527659;209.65657442529925;69.22203377551267;0.0;0.0
2040-09-16 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855756;14.240006153777713;6.799998069901773;5.568717633520114;4.845846393493401;4.43538404310881;69.22203377551332;0.0;0.0;89.41;120.24657442530149;50.47735266334163;50.47735266334162;43.12948850474754;20.595527517404197;16.8662808546171;14.676881039724899;13.433691182124488;0.0;0.0;7138.698869791184;209.65657442530144;69.22203377551332;0.0;0.0
2040-09-16 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855742;14.24000615377771;6.799998069901772;5.568717633520114;4.845846393493404;4.43538404310881;69.22203377551331;0.0;0.0;88.96000000000001;120.69657442530148;50.47735266334163;50.47735266334163;43.129488504747535;20.595527517404193;16.8662808546171;14.676881039724906;13.433691182124488;0.0;0.0;7259.038509272996;209.65657442530144;69.22203377551332;0.0;0.0
2040-09-16 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190380793;16.570799190381255;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050174;4.410037119998311;68.8264500897241;0.0;0.0;87.38;122.94588672221471;50.638497683217594;50.638497683219235;43.2671760401613;20.661277136115896;16.92012514359384;14.72373584018697;13.47657719571987;0.0;0.0;7381.621444069747;210.32588672221473;68.8264500897241;0.0;0.0
2040-09-16 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855756;14.24000615377771;6.799998069901772;5.568717633520114;4.845846393493401;4.435384043108811;69.22203377551332;0.0;0.0;88.73;120.92657442528684;50.47735266334163;50.47735266334163;43.129488504747535;20.595527517404193;16.8662808546171;14.676881039724899;13.43369118212449;0.0;0.0;7502.178937422844;209.65657442530141;69.22203377551332;0.0;0.0
2040-09-16 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855742;14.24000615377771;6.799998069901772;5.568717633519926;4.845846393493402;4.43538404310881;69.22203377551311;0.0;0.0;88.08;121.57657442530082;50.47735266334163;50.47735266334163;43.129488504747535;20.595527517404193;16.866280854616456;14.676881039724902;13.433691182124486;0.0;0.0;7623.380402901274;209.6565744253008;69.22203377551313;0.0;0.0
2040-09-16 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.74;0.0;7534.259233881128;0.0;0.0;0.0;0.0
2040-09-16 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.57999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.57999999999998;0.0;7444.302520919434;0.0;0.0;0.0;0.0
2040-09-16 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.03999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.03999999999999;0.0;7339.8903057933885;0.0;0.0;0.0;0.0
2040-09-16 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.74000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.74000000000001;0.0;7227.783311278099;0.0;0.0;0.0;0.0
2040-09-16 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.93999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.93999999999998;0.0;7116.481922112535;0.0;0.0;0.0;0.0
2040-09-16 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.79000000000008;0.0;7012.33609801643;0.0;0.0;0.0;0.0
2040-09-16 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.08;0.0;6922.905481211528;0.0;0.0;0.0;0.0
2040-09-16 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.17;0.0;6841.389335937469;0.0;0.0;0.0;0.0
2040-09-16 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.02999999999214;0.0;6768.017266470679;0.0;0.0;0.0;0.0
2040-09-17 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.37;0.0;6696.308865607355;0.0;0.0;0.0;0.0
2040-09-17 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.64;0.0;6618.334050164067;0.0;0.0;0.0;0.0
2040-09-17 02:00:00;0.0;2.692582998669853e-13;2.692582998669853e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.27999999999975;2.5579538487363607e-13;6531.723133461559;0.0;0.0;5.417476993323744e-14;5.417476993323744e-14
2040-09-17 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.25;0.0;6444.146547304886;0.0;0.0;0.0;0.0
2040-09-17 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.85000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.85000000000001;0.0;6347.974339977521;0.0;0.0;0.0;0.0
2040-09-17 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.91;0.0;6244.746941260522;0.0;0.0;0.0;0.0
2040-09-17 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.56000000000103;0.0;6140.874703913458;0.0;0.0;0.0;0.0
2040-09-17 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.97;0.0;6028.597660178262;0.0;0.0;0.0;0.0
2040-09-17 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.69;0.0;5922.606230295254;0.0;0.0;0.0;0.0
2040-09-17 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.860105471405788;16.860105471405788;14.405821358494519;6.879179431191812;5.633561569993222;4.902272985103419;4.487031079294301;70.02807736688885;0.0;0.0;97.96;110.34432098896546;50.15178131513443;50.15178131513443;42.85130977747495;20.462689456232468;16.757495874673666;14.582217359966394;13.34704589034912;0.0;0.0;6032.654420972704;208.30432098896546;70.02807736688885;0.0;0.0
2040-09-17 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867216;14.078015127766152;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111333;68.43457988309127;0.0;0.0;82.04;128.9524607667022;50.79898343575079;50.79898343574993;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493782;0.0;0.0;6161.305249018357;210.99246076670218;68.43457988309129;0.0;0.0
2040-09-17 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353312;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865285;4.359819154224356;68.04270967645797;0.0;0.0;83.75;127.9124703213916;50.960296328859776;50.96029632885892;43.54213124790654;20.792575877267144;17.027649529276278;14.817302562520933;13.562218446702005;0.0;0.0;6288.909654077299;211.6624703213916;68.04270967645797;0.0;0.0
2040-09-17 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056742;5.505369185964615;4.79072116245773;4.384928137111334;68.43457988309156;0.0;0.0;89.51;121.48246076670307;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724297;16.973749147875672;14.770398950952298;13.519287756493783;0.0;0.0;6410.0776693613;210.99246076670306;68.43457988309156;0.0;0.0
2040-09-17 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056742;5.505369185964615;4.790721162457729;4.384928137111334;68.43457988309154;0.0;0.0;89.37;121.62246076670219;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724297;16.973749147875672;14.770398950952291;13.519287756493783;0.0;0.0;6531.379626244534;210.99246076670306;68.43457988309156;0.0;0.0
2040-09-17 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;0.0;0.0;0.0;5.568717633520115;4.845846393492791;4.43538404310881;31.515988810977472;0.0;0.0;95.97;0.0;50.47735266334163;0.0;0.0;0.0;16.866280854617102;14.67688103972281;13.433691182124486;0.5157942601939709;0.0;6530.537263003027;95.45420573980603;31.515988810977476;0.0;0.0
2040-09-17 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.22;0.0;6430.990736139876;0.0;0.0;0.0;0.0
2040-09-17 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.59000000000015;0.0;6332.0791866030695;0.0;0.0;0.0;0.0
2040-09-17 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.63000000000005;0.0;6232.13258264374;0.0;0.0;0.0;0.0
2040-09-17 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.15000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.15000000000002;0.0;6125.670976014607;0.0;0.0;0.0;0.0
2040-09-17 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.38999999998322;0.0;6022.974692465819;0.0;0.0;0.0;0.0
2040-09-17 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.70999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.70999999999998;0.0;5922.963543731189;0.0;0.0;0.0;0.0
2040-09-17 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.94;0.0;5831.727395553998;0.0;0.0;0.0;0.0
2040-09-17 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.41;0.0;5742.02580918422;0.0;0.0;0.0;0.0
2040-09-17 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.39999999999964;0.0;5652.338707893761;0.0;0.0;0.0;0.0
2040-09-18 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.86999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.86999999999999;0.0;5562.186090958367;0.0;0.0;0.0;0.0
2040-09-18 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.85;0.0;5472.057981653818;0.0;0.0;0.0;0.0
2040-09-18 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.21;0.0;5381.574378754735;0.0;0.0;0.0;0.0
2040-09-18 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.38000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.38000000000001;0.0;5290.925300035798;0.0;0.0;0.0;0.0
2040-09-18 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.64;0.0;5199.020753770796;0.0;0.0;0.0;0.0
2040-09-18 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.49999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.49999999999999;0.0;5091.260802733106;0.0;0.0;0.0;0.0
2040-09-18 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.2;0.0;4972.806239692971;0.0;0.0;0.0;0.0
2040-09-18 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.209999999993;0.0;4862.347599380994;0.0;0.0;0.0;0.0
2040-09-18 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.48;0.0;4764.624482001025;0.0;0.0;0.0;0.0
2040-09-18 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.53;0.0;4673.85625077692;0.0;0.0;0.0;0.0
2040-09-18 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.55;0.0;4583.0725579643795;0.0;0.0;0.0;0.0
2040-09-18 11:00:00;0.0;1.495879443705474e-13;1.495879443705474e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.90999999999985;1.4210854715202004e-13;4495.9334043364815;0.0;0.0;3.009709440735413e-14;3.009709440735413e-14
2040-09-18 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.38;0.0;4412.328607666264;0.0;0.0;0.0;0.0
2040-09-18 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.61000000000189;0.0;4330.497991235879;0.0;0.0;0.0;0.0
2040-09-18 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.19999999999476;0.0;4249.0814663363235;0.0;0.0;0.0;0.0
2040-09-18 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.25;1.7621459846850485e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.25000000000176;0.0;4167.619012263005;0.0;0.0;0.0;0.0
2040-09-18 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.18;0.0;4085.23063131239;0.0;0.0;0.0;0.0
2040-09-18 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.74;0.0;3995.2863697808248;0.0;0.0;0.0;0.0
2040-09-18 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.34999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.34999999999998;0.0;3892.736605462336;0.0;0.0;0.0;0.0
2040-09-18 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.86;0.0;3790.6819686320628;0.0;0.0;0.0;0.0
2040-09-18 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.53;0.0;3688.962434533631;0.0;0.0;0.0;0.0
2040-09-18 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.28;0.0;3587.497986411904;0.0;0.0;0.0;0.0
2040-09-18 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.49999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.49999999999999;0.0;3495.8186115125836;0.0;0.0;0.0;0.0
2040-09-18 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.16000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.16000000000001;0.0;3406.483820582008;0.0;0.0;0.0;0.0
2040-09-19 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.15000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.15000000000002;0.0;3317.1634963909783;0.0;0.0;0.0;0.0
2040-09-19 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.0;0.0;3227.9976382161585;0.0;0.0;0.0;0.0
2040-09-19 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.87999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.87999999998692;0.0;3138.9562383342613;0.0;0.0;0.0;0.0
2040-09-19 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.18;0.0;3049.6192905223443;0.0;0.0;0.0;0.0
2040-09-19 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.93000000000004;0.0;2958.536809557806;0.0;0.0;0.0;0.0
2040-09-19 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.66000000000008;0.0;2856.728882717317;0.0;0.0;0.0;0.0
2040-09-19 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9468664240740504e-12;0.0;0.0;2.9468664240740504e-12;0.0;0.0;101.32000000000001;0.0;0.0;0.0;0.0;0.0;9.634959496906959e-12;0.0;0.0;101.31999999999037;0.0;2755.26604627319;9.634959496906959e-12;2.9468664240740504e-12;9.170708018979636e-13;3.713382931262753e-12
2040-09-19 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.06;0.0;2654.0682829708767;0.0;0.0;0.0;0.0
2040-09-19 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.6300000000004;0.0;2558.3055795567275;0.0;0.0;0.0;0.0
2040-09-19 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.255443924916026;17.25544392491588;14.743611365032189;7.040483532305484;5.765658223991801;5.017222267235885;4.592243702711695;71.67010694110895;0.0;0.0;88.56999999999998;117.10430482539297;49.51857315668377;49.51857315668335;42.31027617428357;20.204330898116442;16.545918482509446;14.398104677256054;13.178528279860297;0.0;0.0;2675.2819691031427;205.67430482539294;71.67010694110895;0.0;0.0
2040-09-19 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.957137836680804;16.957137836680662;14.48872896085292;6.918770111836832;5.665983538229778;4.930486280908426;4.512854597387045;70.43109916257647;0.0;0.0;74.17;133.4639113810495;49.99037210437914;49.99037210437872;42.71339650880058;20.396832043625185;16.703563310117886;14.535285742914859;13.304089566833134;0.0;0.0;2808.612116385738;207.6339113810495;70.43109916257647;0.0;0.0
2040-09-19 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.957137836680804;16.957137836680662;14.488728960852923;6.9187701118368325;5.665983538229774;4.930486280908424;4.512854597387045;70.43109916257646;0.0;0.0;78.71;128.9239113810495;49.99037210437914;49.99037210437872;42.713396508800585;20.39683204362519;16.703563310117875;14.535285742914855;13.304089566833134;0.0;0.0;2937.395597160968;207.63391138104953;70.43109916257647;0.0;0.0
2040-09-19 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.957137836680804;16.957137836680772;14.48872896085292;6.9187701118368325;5.665983538229778;4.930486280908424;4.512854597387045;70.43109916257657;0.0;0.0;77.03;130.60391138104907;49.990372104379134;49.99037210437914;42.71339650880057;20.396832043625185;16.703563310117886;14.535285742914851;13.304089566833134;0.0;0.0;3067.8526387621587;207.6339113810499;70.43109916257659;0.0;0.0
2040-09-19 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855617;14.240006153775742;6.799998069901772;5.568717633520114;4.845846393493404;4.435384043108811;69.2220337755112;0.0;0.0;69.96;139.69657442529228;50.47735266334163;50.4773526633412;43.1294885047408;20.595527517404193;16.8662808546171;14.676881039724906;13.43369118212449;0.0;0.0;3207.395820555515;209.65657442529428;69.22203377551122;0.0;0.0
2040-09-19 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;14.078015127766152;0.0;0.0;0.0;0.0;14.078015127766152;0.0;0.0;68.29;0.0;0.0;0.0;43.40430027615543;0.0;0.0;0.0;0.0;24.88569972384456;0.0;3182.349751040649;43.40430027615543;14.078015127766152;0.0;0.0
2040-09-19 15:00:00;81.31648528214696;0.0;81.31648528214696;42.128552709303776;42.128552709303776;0.0;42.1285527093038;0.0;16.476451704867493;16.476451704867493;0.0;0.0;0.0;4.79072116245773;4.384928137111335;2.4868995751603507e-13;0.0;22.32463019926173;75.52;76.69228377820853;50.79898343575079;50.79898343575079;0.0;0.0;0.0;14.770398950952297;13.519287756493785;0.0;0.0;3258.8829173313165;129.88765357894766;42.12855270930405;16.360876838768014;16.360876838768217
2040-09-19 16:00:00;91.82573746743577;0.0;91.82573746743577;47.57320004111005;47.57320004111005;0.0;47.57320004111005;0.0;0.0;16.476451704867355;14.078015127766154;6.722642860054368;5.505369185964611;4.790721162457729;0.0;1.6342482922482304e-13;0.0;25.20984059532475;81.67;90.2140301697749;0.0;50.798983435750365;43.40430027615544;20.72675776371606;16.973749147875658;14.770398950952291;0.0;0.0;0.0;3348.934003355225;146.6741895744498;47.57320004111021;18.47533837844814;18.475338378448303
2040-09-19 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.56000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.56000000000002;0.0;3259.2065566550573;0.0;0.0;0.0;0.0
2040-09-19 18:00:00;132.0923494868492;0.0;132.0923494868492;68.43457988308144;68.43457988308144;0.0;68.43457988309196;0.0;16.476451704867493;16.476451704867493;14.078015127766154;6.722642860056741;5.505369185964616;4.79072116245773;4.384928137111335;0.0;0.0;36.26463741286396;88.81;158.44709817957138;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724294;16.973749147875676;14.770398950952298;13.519287756493785;0.0;0.0;3417.4906945067955;210.99246076670306;68.43457988309156;26.576980716754058;26.576980716754058
2040-09-19 19:00:00;132.09234948686873;0.0;132.09234948686873;68.43457988309156;68.43457988309156;0.0;68.43457988309156;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056742;5.505369185964615;4.790721162457729;4.384928137111335;0.0;0.0;36.26463741286933;88.46000000000001;158.79709817957138;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724297;16.973749147875672;14.770398950952291;13.519287756493785;0.0;0.0;3576.1169181516425;210.99246076670306;68.43457988309156;26.576980716757987;26.576980716757987
2040-09-19 20:00:00;132.09234948686847;0.0;132.09234948686847;68.43457988309143;68.43457988309143;0.0;68.43457988309143;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860056741;5.505369185964615;4.790721162457729;4.384928137111333;0.0;0.0;36.264637412869256;87.93;159.32709817957186;50.79898343575079;50.798983435750365;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952291;13.519287756493782;0.0;0.0;3735.265210485306;210.99246076670264;68.4345798830914;26.576980716757934;26.576980716757934
2040-09-19 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.28;0.0;3647.7984472247813;0.0;0.0;0.0;0.0
2040-09-19 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.41;0.0;3560.20605730242;0.0;0.0;0.0;0.0
2040-09-19 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.78;0.0;3473.2480469995553;0.0;0.0;0.0;0.0
2040-09-20 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.61;0.0;3395.464384597202;0.0;0.0;0.0;0.0
2040-09-20 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.18;0.0;3318.1146113779723;0.0;0.0;0.0;0.0
2040-09-20 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.99;0.0;3240.958705647404;0.0;0.0;0.0;0.0
2040-09-20 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.16;0.0;3163.6366577121216;0.0;0.0;0.0;0.0
2040-09-20 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.34;0.0;3086.138475879235;0.0;0.0;0.0;0.0
2040-09-20 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.62;0.0;3003.364168955441;0.0;0.0;0.0;0.0
2040-09-20 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.4299999999993;0.0;2913.7840007469945;0.0;0.0;0.0;0.0
2040-09-20 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.27;0.0;2819.3683115469566;0.0;0.0;0.0;0.0
2040-09-20 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.03;0.0;2731.1973431313795;0.0;0.0;0.0;0.0
2040-09-20 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734864;14.31407065925792;6.835365926409338;5.597681407357824;4.871050400632961;4.458453171185031;69.58206843031282;0.0;0.0;85.34;126.57400113684223;51.02085541083448;51.02085541083448;43.59387489316674;20.81728490366077;17.047884474870504;14.834910824347691;13.578335219127593;0.0;0.0;2857.634784401065;211.91400113684227;69.5820684303128;0.0;0.0
2040-09-20 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.752723432734864;16.752723432734847;14.314070659257919;6.835365926409337;5.597681407357823;4.871050400632958;4.45845317118503;69.58206843031277;0.0;0.0;81.4;130.51400113684224;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.0478844748705;14.834910824347684;13.578335219127592;0.0;0.0;2988.005903798687;211.91400113684222;69.58206843031277;0.0;0.0
2040-09-20 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869674;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124627;4.483941589955603;69.97986040680719;0.0;0.0;76.88;134.39054872271575;50.86593647009088;50.86593647009002;43.461507121850936;20.754075619918577;16.996120540622442;14.789866329259793;13.537106170883098;0.0;0.0;3122.247052226213;211.27054872271574;69.97986040680718;0.0;0.0
2040-09-20 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124626;4.4839415899556;69.97986040680743;0.0;0.0;71.86;139.4105487227166;50.86593647009089;50.86593647009089;43.461507121850936;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883085;0.0;0.0;3261.5014885963183;211.27054872271657;69.97986040680743;0.0;0.0
2040-09-20 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702835;6.8744428579129435;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680743;0.0;0.0;66.14;145.13054872271664;50.86593647009089;50.86593647009089;43.46150712185094;20.75407561991858;16.996120540622442;14.78986632925979;13.5371061708831;0.0;0.0;3406.468962244605;211.2705487227166;69.97986040680743;0.0;0.0
2040-09-20 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.0;0.0;3340.2986387964934;0.0;0.0;0.0;0.0
2040-09-20 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.3;0.0;3273.8316238645534;0.0;0.0;0.0;0.0
2040-09-20 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.7540328370317043e-12;0.0;0.0;0.0;0.0;1.7540328370317043e-12;0.0;0.0;66.36;0.0;0.0;0.0;5.9259264162392356e-12;0.0;0.0;0.0;0.0;66.35999999999407;0.0;3207.3079322833655;5.9259264162392356e-12;1.7540328370317043e-12;5.84195309496123e-13;2.327784634171519e-12
2040-09-20 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.13;0.0;3135.017566886751;0.0;0.0;0.0;0.0
2040-09-20 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.18;0.0;3064.6808160084065;0.0;0.0;0.0;0.0
2040-09-20 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.65;0.0;2996.877581967606;0.0;0.0;0.0;0.0
2040-09-20 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;67.61000000000004;0.0;2929.1177380885006;0.0;0.0;0.0;0.0
2040-09-20 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;68.86;0.0;2860.1112822015857;0.0;0.0;0.0;0.0
2040-09-20 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.79;0.0;2795.178276637476;0.0;0.0;0.0;0.0
2040-09-20 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.51;0.0;2724.5285177236437;0.0;0.0;0.0;0.0
2040-09-21 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.77;0.0;2649.622291297758;0.0;0.0;0.0;0.0
2040-09-21 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.45;0.0;2575.0398101831934;0.0;0.0;0.0;0.0
2040-09-21 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.44;0.0;2500.4710581926843;0.0;0.0;0.0;0.0
2040-09-21 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;2.775685494602047e-12;0.0;0.0;0.0;0.0;0.0;0.0;2.4491964562477457e-12;0.0;0.0;0.0;0.0;74.81;0.0;0.0;0.0;0.0;0.0;0.0;8.256506589532364e-12;0.0;74.80999999999175;0.0;2425.5360346397824;8.256506589532364e-12;2.4491964562477457e-12;0.0;0.0
2040-09-21 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.35;0.0;2350.0647578380504;0.0;0.0;0.0;0.0
2040-09-21 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.04;0.0;2268.9072546001585;0.0;0.0;0.0;0.0
2040-09-21 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.84;0.0;2182.9538092374287;0.0;0.0;0.0;0.0
2040-09-21 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.12;0.0;2102.7246615469667;0.0;0.0;0.0;0.0
2040-09-21 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381255;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050171;4.410037119998309;68.8264500897247;0.0;0.0;77.01;133.31588672221676;50.63849768321966;50.638497683219235;43.2671760401613;20.661277136115896;16.92012514359384;14.723735840186963;13.476577195719866;0.0;0.0;2235.935412036106;210.32588672221678;68.8264500897247;0.0;0.0
2040-09-21 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056741;5.505369185964616;4.790721162457729;4.384928137111334;68.43457988309156;0.0;0.0;68.4;142.59246076670306;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875676;14.770398950952291;13.519287756493783;0.0;0.0;2378.416076032207;210.99246076670306;68.43457988309154;0.0;0.0
2040-09-21 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.47645170486748;14.078015127766154;6.722642860056741;5.50536918596461;4.790721162457729;4.384928137111334;68.43457988309154;0.0;0.0;63.82000000000001;147.17246076670304;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724294;16.973749147875655;14.770398950952291;13.519287756493783;0.0;0.0;2525.4696159951086;210.99246076670303;68.43457988309153;0.0;0.0
2040-09-21 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867465;14.078015127766154;6.722642860056742;5.505369185964615;4.79072116245773;4.384928137111335;68.43457988309153;0.0;0.0;63.46000000000001;147.53246076670217;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724297;16.973749147875672;14.770398950952297;13.519287756493785;0.0;0.0;2672.875803281012;210.99246076670306;68.43457988309153;0.0;0.0
2040-09-21 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.47645170486692;14.078015127766152;6.722642860056741;5.505369185964615;4.79072116245773;4.384928137111333;68.43457988309098;0.0;0.0;62.94;148.05246076670005;50.79898343575079;50.79898343574891;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952297;13.519287756493782;0.0;0.0;2820.794620257549;210.99246076670116;68.43457988309099;0.0;0.0
2040-09-21 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867216;14.078015127766152;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111333;68.43457988309127;0.0;0.0;58.93;152.06246076670217;50.79898343575079;50.79898343574993;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493782;0.0;0.0;2972.7160412932385;210.99246076670218;68.43457988309129;0.0;0.0
2040-09-21 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860056741;5.5053691859646126;4.790721162457729;4.384928137111334;68.43457988309142;0.0;0.0;59.27;151.72246076670262;50.79898343575079;50.798983435750365;43.40430027615543;20.726757763724294;16.973749147875665;14.770398950952291;13.519287756493783;0.0;0.0;3124.2898662578764;210.99246076670264;68.4345798830914;0.0;0.0
2040-09-21 15:00:00;132.09234948686796;0.0;132.09234948686796;68.43457988309116;68.43457988309116;0.0;68.43457988309116;0.0;16.476451704867134;16.476451704867493;14.078015127766152;6.722642860056741;5.505369185964616;4.790721162457729;4.384928137111333;4.263256414560601e-14;0.0;36.264637412869114;59.58;187.67709817957092;50.79898343574954;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875676;14.770398950952291;13.519287756493782;0.0;0.0;3311.810749944134;210.9924607667018;68.4345798830912;26.57698071675783;26.57698071675787
2040-09-21 16:00:00;132.09234948686844;0.0;132.09234948686844;68.43457988309142;68.43457988309142;0.0;68.43457988309142;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111335;0.0;0.0;36.26463741286925;63.97999999999999;183.2770981795719;50.79898343575079;50.798983435750365;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493785;0.0;0.0;3494.9222575862095;210.99246076670264;68.43457988309142;26.57698071675793;26.57698071675793
2040-09-21 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.69;0.0;3421.05751147333;0.0;0.0;0.0;0.0
2040-09-21 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.51;0.0;3343.3764585977565;0.0;0.0;0.0;0.0
2040-09-21 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.14;0.0;3266.0692897748263;0.0;0.0;0.0;0.0
2040-09-21 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.97;0.0;3188.9359863103373;0.0;0.0;0.0;0.0
2040-09-21 21:00:00;132.09234948686304;0.0;132.09234948686304;68.43457988308862;68.43457988308862;0.0;68.43457988309142;0.0;16.476451704867493;16.476451704867355;14.078015127766154;6.722642860056741;5.505369185964615;4.79072116245773;4.384928137111334;0.0;0.0;36.26463741286776;62.88;184.37709817957057;50.79898343575079;50.798983435750365;43.40430027615544;20.726757763724294;16.973749147875672;14.770398950952298;13.519287756493783;0.0;0.0;3373.1536376905924;210.99246076670266;68.43457988309142;26.576980716756843;26.576980716756843
2040-09-21 22:00:00;131.15702625155467;0.0;131.15702625155467;68.04270967645796;68.04270967645796;0.0;68.04270967645824;0.0;16.382104219353586;16.382104219353586;13.997401573821218;6.684147651184373;5.47384433165584;4.763288526865286;4.359819154224356;0.0;0.0;36.00786465495697;57.22;190.4503349763495;50.960296328859776;50.960296328859776;43.542131247906546;20.792575877267144;17.027649529276278;14.817302562520936;13.562218446702007;0.0;0.0;3563.435314985057;211.66247032139248;68.04270967645826;26.3887936818128;26.3887936818128
2040-09-21 23:00:00;132.09234948686665;0.0;132.09234948686665;68.43457988309048;68.43457988309048;0.0;68.43457988309142;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860056742;5.505369185964615;4.790721162457729;4.384928137111333;0.0;0.0;36.26463741286875;60.65;186.60709817957135;50.79898343575079;50.798983435750365;43.40430027615543;20.726757763724297;16.973749147875672;14.770398950952291;13.519287756493782;0.0;0.0;3749.864241398863;210.99246076670264;68.43457988309142;26.576980716757568;26.576980716757568
2040-09-22 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.55;0.0;3685.126748186793;0.0;0.0;0.0;0.0
2040-09-22 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;64.65;0.0;3620.2924918493836;0.0;0.0;0.0;0.0
2040-09-22 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.64999999998386;0.0;3556.4614772248074;0.0;0.0;0.0;0.0
2040-09-22 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.3;0.0;3492.9836541509458;0.0;0.0;0.0;0.0
2040-09-22 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.83;0.0;3419.9790049682383;0.0;0.0;0.0;0.0
2040-09-22 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.99;0.0;3341.8180060179902;0.0;0.0;0.0;0.0
2040-09-22 06:00:00;132.09234948686873;0.0;132.09234948686873;68.43457988309156;68.43457988309156;0.0;68.43457988309156;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056741;5.505369185964615;4.790721162457729;4.384928137111335;0.0;0.0;36.26463741286933;77.69;169.56709817957238;50.79898343575079;50.798983435750785;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952291;13.519287756493785;0.0;0.0;3511.218013297261;210.99246076670303;68.43457988309154;26.576980716757987;26.576980716757987
2040-09-22 07:00:00;132.09234948686822;0.0;132.09234948686822;68.43457988309129;68.43457988309129;0.0;68.43457988309143;0.0;16.476451704867493;16.476451704867355;14.078015127766154;6.722642860056742;5.505369185964616;4.7907211624577295;4.384928137111335;0.0;0.0;36.264637412869185;77.77;169.48709817957183;50.79898343575079;50.798983435750365;43.40430027615544;20.726757763724297;16.973749147875676;14.770398950952295;13.519287756493785;0.0;0.0;3680.529550576168;210.99246076670264;68.43457988309142;26.576980716757884;26.576980716757884
