;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-09-22 08:00:00;73.39450413513352;0.0;73.39450413513352;38.02432219373156;38.02432219373156;0.0;38.02432219373156;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056741;5.505369185964615;4.790721162457729;0.0;26.025329552248657;0.0;20.149729268177992;76.93;140.69290227838727;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952291;0.0;0.0;0.0;3821.0384263770266;197.47317301020928;64.04965174598021;14.766974231988863;14.766974231988863
2040-09-22 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867216;14.078015127766152;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111333;68.43457988309127;0.0;0.0;71.49;139.5024607667022;50.79898343575079;50.79898343574993;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493782;0.0;0.0;3960.34983522241;210.99246076670218;68.43457988309129;0.0;0.0
2040-09-22 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.47645170486748;14.078015127766152;6.722642860056741;5.505369185964615;4.79072116245773;4.384928137111335;68.43457988309154;0.0;0.0;66.26;144.73246076670307;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952298;13.519287756493785;0.0;0.0;4104.884278497352;210.99246076670306;68.43457988309154;0.0;0.0
2040-09-22 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.47645170486746;14.078015127766152;6.722642860056741;5.505369185964606;4.790721162457729;4.384928137111334;68.43457988309152;0.0;0.0;65.38;145.61246076670304;50.79898343575079;50.798983435750785;43.40430027615543;20.726757763724294;16.973749147875644;14.770398950952291;13.519287756493783;0.0;0.0;4250.291495050131;210.992460766703;68.43457988309152;0.0;0.0
2040-09-22 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.47645170486749;16.476451704867493;14.078015127766152;6.722642860056741;5.505369185964615;4.790721162457729;4.384928137111334;68.43457988309154;0.0;0.0;66.02;144.97246076670305;50.79898343575078;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952291;13.519287756493783;0.0;0.0;4395.051441242082;210.99246076670303;68.43457988309154;0.0;0.0
2040-09-22 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353586;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865285;4.359819154224356;68.04270967645824;0.0;0.0;62.70000000000001;148.96247032139243;50.96029632885977;50.96029632885977;43.54213124790653;20.792575877267144;17.027649529276278;14.817302562520933;13.562218446702005;0.0;0.0;4543.794158991412;211.66247032139245;68.04270967645824;0.0;0.0
2040-09-22 14:00:00;132.09234948686813;0.0;132.09234948686813;68.43457988309126;68.43457988309126;0.0;68.43457988309126;0.0;16.476451704867493;16.476451704867493;14.078015127765893;6.722642860056741;5.505369185964603;4.79072116245773;4.384928137111333;2.842170943040401e-14;0.0;36.26463741286916;64.21;183.0470981795713;50.79898343575079;50.79898343575079;43.40430027615453;20.726757763724294;16.97374914787563;14.770398950952298;13.519287756493782;0.0;0.0;4726.614067463033;210.9924607667021;68.43457988309129;26.576980716757866;26.576980716757866
2040-09-22 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.36;0.0;4657.017736759661;0.0;0.0;0.0;0.0
2040-09-22 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.94;0.0;4578.844885872822;0.0;0.0;0.0;0.0
2040-09-22 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.03;0.0;4500.585943628527;0.0;0.0;0.0;0.0
2040-09-22 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.77;0.0;4422.590914331346;0.0;0.0;0.0;0.0
2040-09-22 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.04;0.0;4345.329784785629;0.0;0.0;0.0;0.0
2040-09-22 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.86;0.0;4275.25251829639;0.0;0.0;0.0;0.0
2040-09-22 21:00:00;131.15702625155515;0.0;131.15702625155515;68.04270967645822;68.04270967645822;0.0;68.04270967645822;0.0;16.382104219353586;16.382104219353558;13.997401573821215;6.684147651184373;5.47384433165584;4.763288526865285;4.359819154224356;0.0;0.0;36.0078646549571;54.65;193.02033497634957;50.96029632885977;50.960296328859776;43.54213124790653;20.792575877267144;17.027649529276278;14.817302562520933;13.562218446702005;0.0;0.0;4468.059090646824;211.66247032139245;68.04270967645822;26.388793681812896;26.388793681812896
2040-09-22 22:00:00;131.15702625155484;0.0;131.15702625155484;68.04270967645805;68.04270967645805;0.0;68.04270967645805;0.0;16.382104219353586;16.382104219353586;13.997401573821218;6.6841476511841975;5.47384433165584;4.763288526865284;4.359819154224342;0.0;0.0;36.00786465495702;53.36;194.3103349763487;50.96029632885977;50.96029632885977;43.54213124790654;20.79257587726653;17.027649529276278;14.81730256252093;13.562218446701955;0.0;0.0;4662.14602266864;211.6624703213918;68.04270967645806;26.38879368181283;26.38879368181283
2040-09-22 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.73;0.0;4601.182915367507;0.0;0.0;0.0;0.0
2040-09-23 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.48;0.0;4539.472856221739;0.0;0.0;0.0;0.0
2040-09-23 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.88;0.0;4477.365882578928;0.0;0.0;0.0;0.0
2040-09-23 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.34000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.34000000000001;0.0;4414.802014284799;0.0;0.0;0.0;0.0
2040-09-23 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.04;0.0;4351.541274184085;0.0;0.0;0.0;0.0
2040-09-23 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.78;0.0;4278.543697120375;0.0;0.0;0.0;0.0
2040-09-23 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.45000000000017;0.0;4200.879769935519;0.0;0.0;0.0;0.0
2040-09-23 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.71000000000001;0.0;4123.959725947016;0.0;0.0;0.0;0.0
2040-09-23 07:00:00;1.716627038084948e-11;0.0;1.716627038084948e-11;8.86954995153141e-12;8.86954995153141e-12;0.0;8.86954995153141e-12;0.0;0.0;0.0;0.0;0.0;0.0;7.851233919142642e-12;0.0;0.0;0.0;4.712826244337332e-12;77.79;0.0;0.0;0.0;0.0;0.0;0.0;2.686369293284152e-11;0.0;77.78999999996843;0.0;4045.9635279607496;2.686369293284152e-11;7.851233919142642e-12;3.453853600626915e-12;3.453853600626915e-12
2040-09-23 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855756;14.24000615377771;6.799998069901772;5.568717633520114;4.845846393493404;4.435384043108811;69.22203377551332;0.0;0.0;77.24;132.4165744253015;50.47735266334163;50.47735266334163;43.129488504747535;20.595527517404193;16.8662808546171;14.676881039724906;13.43369118212449;0.0;0.0;4178.177804209652;209.65657442530144;69.22203377551334;0.0;0.0
2040-09-23 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381116;14.158628681711084;6.761138068929095;5.536894040273388;4.818153798050171;4.410037119998309;68.82645008972456;0.0;0.0;70.64;139.6858867222163;50.63849768321966;50.63849768321881;43.2671760401613;20.661277136115853;16.920125143593843;14.723735840186963;13.476577195719866;0.0;0.0;4317.654782041658;210.32588672221632;68.82645008972456;0.0;0.0
2040-09-23 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860056741;5.505369185964615;4.790721162457729;4.384928137111334;68.43457988309142;0.0;0.0;64.33;146.6624607667022;50.79898343575079;50.79898343575036;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952291;13.519287756493783;0.0;0.0;4464.101360069233;210.9924607667026;68.4345798830914;0.0;0.0
2040-09-23 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111324;68.4345798830914;0.0;0.0;63.26;147.73246076667397;50.79898343575079;50.79898343575036;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493748;0.0;0.0;4611.610615767932;210.99246076670258;68.4345798830914;0.0;0.0
2040-09-23 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381393;14.158628681711086;6.7611380689291085;5.5368940402733875;4.818153798050174;4.410037119998311;68.82645008972486;0.0;0.0;63.49;146.83588672221595;50.638497683219654;50.638497683219654;43.26717604016131;20.6612771361159;16.92012514359384;14.723735840186968;13.47657719571987;0.0;0.0;4758.215921959424;210.3258867222172;68.82645008972484;0.0;0.0
2040-09-23 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056741;5.505369185964463;4.790721162457729;4.384928137111334;68.4345798830914;0.0;0.0;61.92;149.07246076670253;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875147;14.770398950952291;13.519287756493783;0.0;0.0;4907.050471930029;210.99246076670252;68.4345798830914;0.0;0.0
2040-09-23 14:00:00;132.09234948686822;0.0;132.09234948686822;68.43457988309129;68.43457988309129;0.0;68.4345798830919;0.0;16.476451704867493;16.476451704867493;14.078015127766154;6.722642860056742;5.505369185964615;4.79072116245773;4.384928137111333;0.0;0.0;36.264637412869185;61.28;185.97709817957136;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724297;16.973749147875672;14.770398950952297;13.519287756493782;0.0;0.0;5092.782217586003;210.99246076670306;68.43457988309156;26.576980716757884;26.576980716757884
2040-09-23 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.580000000000005;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.580000000000005;0.0;5031.947578475125;0.0;0.0;0.0;0.0
2040-09-23 16:00:00;132.09234948683286;0.0;132.09234948683286;68.43457988307298;68.43457988307298;0.0;68.43457988307298;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860040369;5.505369185964615;4.7907211624577295;4.384928137111333;2.0605739337042905e-12;0.0;36.26463741285948;60.93000000000001;186.3270981795053;50.79898343575079;50.798983435750365;43.40430027615543;20.726757763667486;16.973749147875672;14.770398950952295;13.519287756493782;0.0;0.0;5218.023079275707;210.99246076664582;68.43457988307505;26.57698071675193;26.576980716753525
2040-09-23 17:00:00;132.0923494868658;0.0;132.0923494868658;68.43457988309004;68.43457988309004;0.0;68.43457988309004;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860055381;5.505369185964616;4.7907211624577295;4.384928137111333;1.5631940186722204e-13;0.0;36.26463741286852;64.07;183.18709817956733;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763719576;16.973749147875676;14.770398950952295;13.519287756493782;0.0;0.0;5400.94927630131;210.99246076669834;68.4345798830902;26.576980716757554;26.576980716757674
2040-09-23 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.89;0.0;5325.789228837495;0.0;0.0;0.0;0.0
2040-09-23 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.85;0.0;5248.672939376053;0.0;0.0;0.0;0.0
2040-09-23 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.76;0.0;5171.650505729084;0.0;0.0;0.0;0.0
2040-09-23 21:00:00;132.0923494868695;0.0;132.0923494868695;68.43457988309196;68.43457988309196;0.0;68.43457988309198;0.0;16.476451704867493;16.476451704867465;14.078015127766154;6.722642860056742;5.505369185964616;4.79072116245773;4.384928137111335;0.0;0.0;36.26463741286953;64.18;183.07709817957135;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724297;16.973749147875676;14.770398950952297;13.519287756493785;0.0;0.0;5354.469021383369;210.99246076670306;68.43457988309153;26.57698071675814;26.57698071675814
2040-09-23 22:00:00;132.09234948686873;0.0;132.09234948686873;68.43457988309156;68.43457988309156;0.0;68.43457988309156;0.0;16.476451704867493;16.47645170486748;14.078015127766152;6.722642860056742;5.505369185964615;4.7907211624577295;4.384928137111334;0.0;0.0;36.26463741286933;60.24;187.01709817957237;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724297;16.973749147875672;14.770398950952295;13.519287756493783;0.0;0.0;5541.218396111874;210.99246076670306;68.43457988309154;26.576980716757987;26.576980716757987
2040-09-23 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.25;0.0;5480.691335192068;0.0;0.0;0.0;0.0
2040-09-24 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.26;0.0;5420.157300625308;0.0;0.0;0.0;0.0
2040-09-24 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.51;0.0;5359.376292760277;0.0;0.0;0.0;0.0
2040-09-24 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.55;0.0;5298.558323945638;0.0;0.0;0.0;0.0
2040-09-24 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.77000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;60.77000000000044;0.0;5237.523396029441;0.0;0.0;0.0;0.0
2040-09-24 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.36;0.0;5165.90151985964;0.0;0.0;0.0;0.0
2040-09-24 05:00:00;0.0;6.581869552304085e-13;6.581869552304085e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.17999999999938;6.252776074688882e-13;5087.463224783647;0.0;0.0;1.3242721539235818e-13;1.3242721539235818e-13
2040-09-24 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.96;0.0;5010.248851622407;0.0;0.0;0.0;0.0
2040-09-24 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;78.63;0.0;4931.368339179826;0.0;0.0;0.0;0.0
2040-09-24 08:00:00;0.0;2.991758887410948e-14;2.991758887410948e-14;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381116;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050173;4.410037119998309;68.82645008972457;0.0;0.0;76.94;133.38588672221638;50.63849768321966;50.63849768321881;43.2671760401613;20.661277136115896;16.92012514359384;14.723735840186967;13.476577195719866;0.0;2.842170943040401e-14;5064.507657485084;210.32588672221638;68.82645008972457;6.019418881470827e-15;6.019418881470827e-15
2040-09-24 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381393;14.158628681711084;6.761138068928277;5.536894040273379;4.818153798050174;4.410037119998311;68.826450089724;0.0;0.0;76.42;133.90588672221634;50.63849768321966;50.63849768321966;43.2671760401613;20.661277136113032;16.92012514359381;14.72373584018697;13.47657719571987;2.0039309029239478e-12;0.0;5198.160318824424;210.32588672221434;68.826450089724;0.0;0.0
2040-09-24 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381116;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050174;4.410037119998309;68.82645008972457;0.0;0.0;75.66;134.66588672221636;50.63849768321966;50.63849768321881;43.2671760401613;20.661277136115896;16.92012514359384;14.72373584018697;13.476577195719866;0.0;0.0;5332.5662975307;210.32588672221638;68.82645008972457;0.0;0.0
2040-09-24 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.666040740855756;16.666040740855742;14.240006153777713;6.799998069901772;5.568717633520114;4.845846393493404;4.43538404310881;69.22203377551331;0.0;0.0;76.64;133.01657442530149;50.47735266334163;50.47735266334163;43.12948850474754;20.595527517404193;16.8662808546171;14.676881039724906;13.433691182124488;0.0;0.0;5465.316243641124;209.6565744253015;69.22203377551332;0.0;0.0
2040-09-24 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.570799190381393;14.158628681711086;6.761138068929108;5.536894040273388;4.818153798050171;4.410037119998309;68.82645008972484;0.0;0.0;76.8;133.52588672221736;50.63849768321966;50.63849768321966;43.26717604016131;20.661277136115896;16.920125143593843;14.723735840186963;13.476577195719866;0.0;0.0;5598.568864551159;210.32588672221723;68.82645008972484;0.0;0.0
2040-09-24 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190381393;16.57079919038136;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050173;4.410037119998311;68.82645008972482;0.0;0.0;76.0;134.32588672221635;50.638497683219654;50.638497683219654;43.2671760401613;20.661277136115896;16.92012514359384;14.723735840186965;13.47657719571987;0.0;0.0;5732.614822830178;210.3258867222172;68.82645008972482;0.0;0.0
2040-09-24 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.570799190372686;16.570799190381255;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050173;4.410037119998309;68.82645008971599;0.0;0.0;75.66;134.66588672218677;50.638497683189655;50.638497683219235;43.2671760401613;20.661277136115896;16.92012514359384;14.723735840186967;13.476577195719866;0.0;0.0;5866.9940788112235;210.3258867221868;68.826450089716;0.0;0.0
2040-09-24 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.45;0.0;5790.250729107283;0.0;0.0;0.0;0.0
2040-09-24 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.77;0.0;5713.191216570827;0.0;0.0;0.0;0.0
2040-09-24 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.06;0.0;5635.8455570099995;0.0;0.0;0.0;0.0
2040-09-24 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.13;0.0;5558.433764732149;0.0;0.0;0.0;0.0
2040-09-24 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.74;0.0;5482.415843043912;0.0;0.0;0.0;0.0
2040-09-24 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.47;0.0;5406.67172225176;0.0;0.0;0.0;0.0
2040-09-24 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.34;0.0;5337.061388665647;0.0;0.0;0.0;0.0
2040-09-24 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.78;0.0;5271.014535596214;0.0;0.0;0.0;0.0
2040-09-24 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.33999999999986;0.0;5207.410984869434;0.0;0.0;0.0;0.0
2040-09-25 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.16999999998893;0.0;5144.98061432019;0.0;0.0;0.0;0.0
2040-09-25 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.35999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.36000000000004;0.0;5082.363365289457;0.0;0.0;0.0;0.0
2040-09-25 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.64000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.64000000000001;0.0;5020.469247121178;0.0;0.0;0.0;0.0
2040-09-25 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;61.95;0.0;4958.2682236588225;0.0;0.0;0.0;0.0
2040-09-25 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;72.76;0.0;4885.26031024764;0.0;0.0;0.0;0.0
2040-09-25 05:00:00;132.0923494868694;0.0;132.0923494868694;68.43457988309191;68.43457988309191;0.0;68.43457988309191;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056395;5.505369185964615;4.790721162457729;4.384928137111335;0.0;0.0;36.26463741286951;77.95;169.30709817957137;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763723093;16.973749147875672;14.770398950952291;13.519287756493785;0.0;0.0;5054.323145411699;210.99246076670187;68.4345798830912;26.576980716758126;26.576980716758126
2040-09-25 06:00:00;131.1570262515719;0.0;131.1570262515719;68.0427096764669;68.0427096764669;8.398615136684384e-12;68.0427096764585;0.0;16.382104219353586;16.38210421935357;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865284;4.359819154224353;0.0;8.398615136684384e-12;36.0078646549617;78.0;169.67033497638022;50.960296328859776;50.960296328859776;43.54213124790654;20.792575877267144;17.027649529276278;14.81730256252093;13.562218446701998;0.0;0.0;5223.740764230809;211.66247032139245;68.04270967645822;26.388793681813628;26.388793681808163
2040-09-25 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.36000000000004;0.0;5133.1195771925795;0.0;0.0;0.0;0.0
2040-09-25 08:00:00;7.663789476958903e-12;0.0;7.663789476958903e-12;3.959763074671088e-12;3.959763074671088e-12;0.0;3.959763074671088e-12;0.0;0.0;0.0;0.0;0.0;0.0;3.5051413356388397e-12;0.0;0.0;0.0;2.1040160370758925e-12;80.35;0.0;0.0;0.0;0.0;0.0;0.0;1.1993151840404496e-11;0.0;80.3499999999859;0.0;5052.512921213734;1.1993151840404496e-11;3.5051413356388397e-12;1.5419544427641312e-12;1.5419544427641312e-12
2040-09-25 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867355;14.078015127766152;6.722642860056741;5.505369185964612;4.790721162457729;4.384928137111334;68.43457988309142;0.0;0.0;67.24;143.75246076670263;50.79898343575079;50.798983435750365;43.40430027615543;20.726757763724294;16.97374914787566;14.770398950952291;13.519287756493783;0.0;0.0;5196.012756334376;210.9924607667026;68.4345798830914;0.0;0.0
2040-09-25 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056741;5.505369185964615;4.7907211624577295;4.384928137111335;68.43457988309156;0.0;0.0;62.449999999999996;148.54246076670307;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724294;16.973749147875672;14.770398950952295;13.519287756493785;0.0;0.0;5344.295416463262;210.99246076670306;68.43457988309156;0.0;0.0
2040-09-25 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.38210421935334;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865285;4.359819154224356;68.042709676458;0.0;0.0;62.79;148.87247032139157;50.96029632885977;50.96029632885892;43.54213124790653;20.792575877267144;17.027649529276278;14.817302562520933;13.562218446702005;0.0;0.0;5492.9006720138295;211.6624703213916;68.042709676458;0.0;0.0
2040-09-25 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.382104219353586;16.382104219353558;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865284;4.359819154224357;68.04270967645822;0.0;0.0;62.95000000000001;148.71247032139155;50.96029632885977;50.960296328859776;43.54213124790653;20.792575877267144;17.027649529276278;14.81730256252093;13.562218446702008;0.0;0.0;5641.338497301622;211.66247032139245;68.04270967645822;0.0;0.0
2040-09-25 13:00:00;130.2250370093579;0.0;130.2250370093579;67.65083946982496;67.65083946982496;0.0;67.65083946982496;0.0;16.28775673383969;16.28775673383969;13.916788019876288;6.6456524423120085;5.442319477347069;4.735855891272841;4.33471017133738;0.0;0.0;35.75200682697758;63.13;184.95789481412476;51.12242976587316;51.12242976587316;43.6806633190027;20.85872878520135;17.081824083612165;14.864444756832858;13.605367510751792;0.0;0.0;5826.014325190882;212.33588798714717;67.65083946982496;26.201277446282806;26.201277446282806
2040-09-25 14:00:00;130.22503700935863;0.0;130.22503700935863;67.65083946982533;67.65083946982533;0.0;67.65083946982533;0.0;16.28775673383969;16.28775673383955;13.91678801987629;6.645652442312007;5.44231947734707;4.735855891272841;4.33471017133738;0.0;0.0;35.75200682697778;68.2;179.8878948141245;51.12242976587315;51.122429765872724;43.680663319002704;20.858728785201343;17.08182408361217;14.864444756832858;13.60536751075179;0.0;0.0;6005.610919288747;212.33588798714672;67.65083946982483;26.201277446282955;26.201277446282955
2040-09-25 15:00:00;130.22503700935766;0.0;130.22503700935766;67.65083946982483;67.65083946982483;0.0;67.65083946982483;0.0;16.28775673383969;16.28775673383955;13.916788019876288;6.6456524423120085;5.442319477347069;4.735855891272841;4.334710171337381;0.0;0.0;35.752006826977514;71.11;176.97789481412423;51.12242976587315;51.122429765872724;43.68066331900269;20.85872878520135;17.081824083612165;14.864444756832857;13.605367510751794;0.0;0.0;6182.288533556906;212.33588798714672;67.65083946982483;26.20127744628276;26.20127744628276
2040-09-25 16:00:00;130.22503700935792;0.0;130.22503700935792;67.65083946982497;67.65083946982497;0.0;67.65083946982497;0.0;16.28775673383969;16.28775673383967;13.91678801987629;6.645652442312007;5.44231947734707;4.735855891272843;4.334710171337381;0.0;0.0;35.752006826977585;73.45;174.63789481412374;51.12242976587315;51.12242976587314;43.680663319002704;20.858728785201343;17.08182408361217;14.864444756832864;13.605367510751794;0.0;0.0;6356.617313944353;212.33588798714717;67.65083946982494;26.201277446282813;26.201277446282813
2040-09-25 17:00:00;130.22503700935738;0.0;130.22503700935738;67.65083946982469;67.65083946982469;0.0;67.65083946982483;0.0;16.28775673383969;16.28775673383955;13.916788019876288;6.645652442312007;5.44231947734707;4.735855891272843;4.334710171337381;0.0;0.0;35.752006826977436;76.58;171.5078948141242;51.12242976587316;51.122429765872724;43.6806633190027;20.858728785201347;17.08182408361217;14.864444756832865;13.605367510751794;0.0;0.0;6527.80737789278;212.33588798714672;67.65083946982483;26.201277446282702;26.201277446282702
2040-09-25 18:00:00;129.29769433631077;0.0;129.29769433631077;67.25896926318401;67.25896926318401;0.0;67.2589692631921;0.0;16.19340924832579;16.19340924832565;13.836174465931357;6.60715723343964;5.4107946230382975;4.708423255680399;4.309601188450405;0.0;0.0;35.49742386741741;76.41;172.1001078484747;51.285376576195716;51.28537657619528;43.81989036265462;20.925213561815013;17.13627041493216;14.91182344895361;13.64873304031086;0.0;0.0;6699.58109537236;213.01268398105728;67.25896926319155;26.014696100465727;26.014696100465727
2040-09-25 19:00:00;129.29769433632498;0.0;129.29769433632498;67.2589692631914;67.2589692631914;0.0;67.25896926319167;0.0;16.19340924832579;16.193409248325786;13.836174465931355;6.607157233439642;5.410794623038296;4.708423255680398;4.309601188450405;0.0;0.0;35.49742386742131;75.17;173.340107848479;51.285376576195716;51.2853765761957;43.81989036265461;20.925213561815017;17.136270414932156;14.911823448953605;13.64873304031086;0.0;0.0;6872.586224166072;213.01268398105768;67.25896926319167;26.014696100468583;26.014696100468583
2040-09-25 20:00:00;130.22503700935738;0.0;130.22503700935738;67.65083946982469;67.65083946982469;0.0;67.65083946982483;0.0;16.28775673383969;16.28775673383955;13.916788019876288;6.645652442312007;5.442319477347069;4.735855891272843;4.334710171337381;0.0;0.0;35.752006826977436;75.01;173.07789481412374;51.12242976587315;51.122429765872724;43.68066331900269;20.858728785201343;17.081824083612165;14.864444756832864;13.605367510751794;0.0;0.0;7045.320489668986;212.33588798714672;67.65083946982483;26.201277446282702;26.201277446282702
2040-09-25 21:00:00;131.15702625155467;0.0;131.15702625155467;68.04270967645796;68.04270967645796;0.0;68.0427096764581;0.0;16.382104219353586;16.382104219353447;13.997401573821216;6.684147651184373;5.47384433165584;4.763288526865286;4.359819154224356;0.0;0.0;36.00786465495697;74.43;173.240334976349;50.960296328859776;50.96029632885934;43.54213124790654;20.792575877267144;17.027649529276278;14.817302562520936;13.562218446702005;0.0;0.0;7218.208558620851;211.662470321392;68.0427096764581;26.3887936818128;26.3887936818128
2040-09-25 22:00:00;132.09234948686904;0.0;132.09234948686904;68.43457988309173;68.43457988309173;0.0;68.43457988309173;0.0;16.476451704867493;16.476451704867216;14.078015127766154;6.722642860056673;5.505369185964615;4.790721162457729;4.384928137111335;0.0;0.0;36.26463741286941;74.53;172.72709817957136;50.79898343575079;50.79898343574993;43.40430027615544;20.72675776372406;16.973749147875672;14.770398950952291;13.519287756493785;0.0;0.0;7390.574746372471;210.99246076670195;68.43457988309122;26.57698071675805;26.57698071675805
2040-09-25 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.64;0.0;7316.565217635152;0.0;0.0;0.0;0.0
2040-09-26 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.82999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.82999999999999;0.0;7252.369389374269;0.0;0.0;0.0;0.0
2040-09-26 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.21000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.21000000000001;0.0;7188.796770904822;0.0;0.0;0.0;0.0
2040-09-26 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.99;0.0;7125.447331066277;0.0;0.0;0.0;0.0
2040-09-26 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.75;0.0;7061.341058699723;0.0;0.0;0.0;0.0
2040-09-26 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.14999999999958;0.0;6987.837991646789;0.0;0.0;0.0;0.0
2040-09-26 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.49;0.0;6909.998599747207;0.0;0.0;0.0;0.0
2040-09-26 06:00:00;73.39450598947289;0.0;73.39450598947289;37.97307565327696;37.97307565327696;14.641138393966457;23.3319372593105;0.0;16.570799190381393;0.0;0.0;6.7611380689291085;0.0;0.0;0.0;0.0;14.641138393966457;20.149725291272855;76.8;14.649500110607981;50.638497683219654;0.0;0.0;20.6612771361159;0.0;0.0;0.0;0.0;0.0;6924.302599927821;71.29977481933555;23.3319372593105;7.221745483613286;1.8593855779532529
2040-09-26 07:00:00;132.09234948686822;0.0;132.09234948686822;68.43457988309129;68.43457988309129;0.0;68.43457988309129;0.0;16.476451704867493;16.476451704867227;14.078015127766152;6.722642860056742;5.505369185964606;4.7907211624577295;4.384928137111332;0.0;0.0;36.264637412869185;75.93;171.32709817957135;50.79898343575079;50.79898343574993;43.40430027615543;20.726757763724297;16.973749147875644;14.770398950952295;13.519287756493775;0.0;0.0;7095.283482977396;210.99246076670215;68.43457988309127;26.576980716757884;26.576980716757884
2040-09-26 08:00:00;132.09234948686935;0.0;132.09234948686935;68.43457988309189;68.43457988309189;0.0;68.43457988309191;0.0;16.476451704867493;16.476451704867493;14.078015127766154;6.722642860056742;5.505369185964615;4.79072116245773;4.384928137111335;0.0;0.0;36.2646374128695;76.2;171.05709817957157;50.79898343575079;50.79898343575079;43.40430027615544;20.726757763724297;16.973749147875672;14.770398950952297;13.519287756493785;0.0;0.0;7265.9858169828185;210.99246076670306;68.43457988309156;26.57698071675811;26.57698071675811
2040-09-26 09:00:00;132.0923494868682;0.0;132.0923494868682;68.43457988309129;68.43457988309129;0.0;68.43457988309129;0.0;16.476451704867493;16.476451704867248;14.078015127766154;6.722642860056741;5.505369185964616;4.79072116245773;4.384928137111327;1.4210854715202004e-14;0.0;36.26463741286918;75.7;171.55709817957137;50.79898343575079;50.79898343574993;43.40430027615544;20.726757763724294;16.973749147875676;14.770398950952298;13.51928775649376;0.0;0.0;7437.1796158715415;210.99246076670218;68.43457988309132;26.576980716757877;26.576980716757877
2040-09-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.818153798050174;4.410037119998309;9.228190918048483;0.0;0.0;75.61;0.0;0.0;0.0;0.0;0.0;0.0;14.72373584018697;13.476577195719866;47.40968696409315;0.0;7389.398069926664;28.200313035906838;9.228190918048483;0.0;0.0
2040-09-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;14.24000615377771;0.0;5.568717633520114;0.0;4.43538404310881;24.244107830406634;0.0;0.0;75.6;0.0;0.0;0.0;43.129488504747535;0.0;16.8662808546171;0.0;13.433691182124486;2.1705394585108735;0.0;7386.858060564656;73.42946054148912;24.244107830406634;0.0;0.0
2040-09-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.44;0.0;7311.048717661628;0.0;0.0;0.0;0.0
2040-09-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.35;0.0;7241.333165225745;0.0;0.0;0.0;0.0
2040-09-26 14:00:00;132.09234948686822;0.0;132.09234948686822;68.43457988309129;68.43457988309129;0.0;68.43457988309129;0.0;16.476451704867493;16.476451704867227;14.078015127766152;6.722642860056742;5.505369185964606;4.7907211624577295;4.384928137111333;0.0;0.0;36.264637412869185;62.22;185.03709817957136;50.79898343575079;50.79898343574993;43.40430027615543;20.726757763724297;16.973749147875644;14.770398950952295;13.519287756493782;0.0;0.0;7426.008196747058;210.99246076670215;68.43457988309127;26.576980716757884;26.576980716757884
2040-09-26 15:00:00;132.09234948686822;0.0;132.09234948686822;68.43457988309129;68.43457988309129;0.0;68.43457988309129;0.0;16.476451704867493;16.476451704867216;14.078015127766152;6.722642860056741;5.505369185964616;4.7907211624577295;4.384928137111333;0.0;0.0;36.264637412869185;65.96;181.29709817957138;50.79898343575079;50.79898343574993;43.40430027615543;20.726757763724294;16.973749147875676;14.770398950952295;13.519287756493782;0.0;0.0;7606.933994516791;210.99246076670218;68.43457988309129;26.576980716757884;26.576980716757884
2040-09-26 16:00:00;133.02802621173825;0.0;133.02802621173825;68.82645008972456;68.82645008972456;0.0;68.82645008972456;0.0;16.570799190381393;16.57079919038136;14.158628681711084;6.761138068929108;5.536894040273384;4.8181537980499245;4.410037119998309;0.0;0.0;36.521509996827774;68.35;178.4973967190441;50.63849768321966;50.63849768321966;43.2671760401613;20.661277136115896;16.92012514359383;14.723735840186112;13.476577195719866;0.0;0.0;7785.051044536109;210.32588672221635;68.82645008972456;26.765238873801735;26.765238873801735
2040-09-26 17:00:00;133.02802621173944;0.0;133.02802621173944;68.82645008972518;68.82645008972518;0.0;68.82645008972521;0.0;16.570799190381393;16.570799190381393;14.158628681711084;6.7611380689291085;5.536894040273388;4.818153798050174;4.410037119998311;0.0;0.0;36.52150999682811;73.35;173.49739671904464;50.638497683219654;50.638497683219654;43.2671760401613;20.6612771361159;16.920125143593843;14.723735840186968;13.47657719571987;0.0;0.0;7958.159188702925;210.3258867222172;68.82645008972484;26.765238873801973;26.765238873801973
2040-09-26 18:00:00;133.02802621173825;0.0;133.02802621173825;68.82645008972456;68.82645008972456;0.0;68.82645008972456;0.0;16.570799190381393;16.570799190381116;14.158628681711084;6.761138068929108;5.536894040273379;4.818153798050173;4.410037119998309;0.0;0.0;36.521509996827774;77.33;169.51739671904411;50.63849768321966;50.63849768321881;43.2671760401613;20.661277136115896;16.92012514359381;14.723735840186967;13.476577195719866;0.0;0.0;8127.278677462534;210.32588672221635;68.82645008972456;26.765238873801735;26.765238873801735
2040-09-26 19:00:00;132.0923494868638;0.0;132.0923494868638;68.43457988308901;68.43457988308901;0.0;68.43457988309181;0.0;16.476451704867493;16.476451704867493;14.078015127766152;6.722642860056742;5.505369185964615;4.790721162457729;4.384928137111334;0.0;0.0;36.26463741286798;76.52;170.73709817957115;50.79898343575079;50.79898343575079;43.40430027615543;20.726757763724297;16.973749147875672;14.770398950952291;13.519287756493783;0.0;0.0;8297.609411708232;210.99246076670306;68.43457988309156;26.576980716756996;26.576980716756996
2040-09-26 20:00:00;133.02802621173882;0.0;133.02802621173882;68.82645008972484;68.82645008972484;0.0;68.82645008972484;0.0;16.570799190381393;16.57079919038139;14.158628681711084;6.761138068929108;5.5368940402733875;4.818153798050171;4.410037119998309;0.0;0.0;36.52150999682793;76.54;170.3073967190451;50.638497683219654;50.63849768321964;43.2671760401613;20.661277136115896;16.92012514359384;14.723735840186963;13.476577195719862;0.0;0.0;8467.501927956691;210.32588672221718;68.82645008972484;26.76523887380185;26.76523887380185
2040-09-26 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.23;0.0;8390.848552860289;0.0;0.0;0.0;0.0
2040-09-26 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.42;0.0;8314.009010432646;0.0;0.0;0.0;0.0
2040-09-26 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.65;0.0;8237.943309982124;0.0;0.0;0.0;0.0
2040-09-27 00:00:00;0.0;7.658136880644104e-12;7.658136880644104e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.07999999999265;7.2752300366119e-12;8163.451412816632;0.0;0.0;1.5408171403855938e-12;1.5408171403855938e-12
2040-09-27 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.11999999999989;0.0;8096.923240245991;0.0;0.0;0.0;0.0
2040-09-27 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.51;0.0;8031.008394083979;0.0;0.0;0.0;0.0
2040-09-27 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;65.68;0.0;7964.926843664274;0.0;0.0;0.0;0.0
2040-09-27 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.67;0.0;7897.858597322091;0.0;0.0;0.0;0.0
2040-09-27 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;66.72;0.0;7830.743704392225;0.0;0.0;0.0;0.0
2040-09-27 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.89;0.0;7755.462167207004;0.0;0.0;0.0;0.0
2040-09-27 07:00:00;73.39450413513845;0.0;73.39450413513845;38.02432219373412;38.02432219373412;4.518875328264656;33.505446865469466;0.0;16.752723432734864;16.752723432734594;0.0;0.0;0.0;0.0;0.0;0.0;4.518875328264656;20.14972926817935;76.41;45.78144008984744;51.02085541083448;51.02085541083361;0.0;0.0;0.0;0.0;0.0;0.0;0.0;7800.855834188492;102.04171082166809;33.50544686546946;13.725036684882873;10.146125547174591
2040-09-27 08:00:00;134.30723059625274;0.0;134.30723059625274;69.58206843031252;69.58206843031252;0.0;69.58206843031252;0.0;16.752723432734864;16.75272343273459;14.314070659257917;6.835365926409337;5.597681407357815;4.871050400632961;4.458453171185029;0.0;0.0;36.87271093610096;79.13;169.65671207294233;51.02085541083448;51.02085541083361;43.59387489316673;20.817284903660767;17.047884474870475;14.834910824347691;13.57833521912759;0.0;0.0;7970.1225034697245;211.91400113684134;69.58206843031252;27.02261479596605;27.02261479596605
2040-09-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593787;14.47865293699941;6.913958530857425;5.662043193604719;4.927057429591648;4.509716183334744;70.38211864557552;0.0;0.0;85.89;124.73234028666056;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314567;16.943973997806783;14.744488891747904;13.495572381754403;0.0;0.0;8094.456337631212;210.62234028666057;70.38211864557552;0.0;0.0
2040-09-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593787;14.478652936999412;6.913958530857425;5.66204319360472;4.927057429591649;4.509716183334745;70.38211864557553;0.0;0.0;87.3;123.32234028666059;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314567;16.943973997806786;14.744488891747908;13.495572381754407;0.0;0.0;8217.373955100991;210.6223402866606;70.38211864557553;0.0;0.0
2040-09-27 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559377;14.478652936999412;6.913958530857425;5.662043193604539;4.927057429591648;4.509716183334744;70.38211864557532;0.0;0.0;84.33;126.29234028665996;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314567;16.94397399780617;14.744488891747904;13.495572381754403;0.0;0.0;8343.255426689897;210.62234028665998;70.38211864557533;0.0;0.0
2040-09-27 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644144;14.56324377708896;6.9543530042255215;5.695123411250269;4.955843527921963;4.536063985314227;70.79332282108922;0.0;0.0;80.8;129.1617360814373;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415386;16.890830250277926;14.698243695950225;13.453244336898685;0.0;0.0;8472.0;209.9617360814373;70.79332282108923;0.0;0.0
2040-09-27 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.91;0.0;8396.6664;0.0;0.0;0.0;0.0
2040-09-27 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.82;0.0;8320.42656668;0.0;0.0;0.0;0.0
2040-09-27 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.67;0.0;8243.340545351666;0.0;0.0;0.0;0.0
2040-09-27 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.35;0.0;8165.578378324399;0.0;0.0;0.0;0.0
2040-09-27 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;77.01;0.0;8088.1600994054825;0.0;0.0;0.0;0.0
2040-09-27 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.23;0.0;8002.525691400513;0.0;0.0;0.0;0.0
2040-09-27 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.3;0.0;7916.8255651159425;0.0;0.0;0.0;0.0
2040-09-27 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74;0.0;7835.689723837686;0.0;0.0;0.0;0.0
2040-09-27 21:00:00;133.73554695635448;0.0;133.73554695635448;69.2858898107751;69.2858898107751;0.0;69.2858898107751;0.0;16.752723432734864;16.75272343273458;14.31407065925792;6.835365926409337;5.597681407357824;4.574871781095554;4.458453171185031;1.4210854715202004e-14;0.0;36.71576089322326;75.59;172.02516476617402;51.02085541083448;51.02085541083361;43.59387489316674;20.817284903660767;17.047884474870504;13.820313560457091;13.578335219127593;0.0;0.0;8007.323104117668;210.89940387295078;69.28588981077512;26.90759204761853;26.907592047618536
2040-09-27 22:00:00;134.30723059625274;0.0;134.30723059625274;69.58206843031252;69.58206843031252;0.0;69.58206843031277;0.0;16.752723432734864;16.752723432734832;14.314070659257919;6.835365926409337;5.597681407357824;4.871050400632961;4.45845317118503;0.0;0.0;36.87271093610096;75.08;173.70671207294316;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.047884474870504;14.834910824347691;13.578335219127592;0.0;0.0;8180.629450035404;211.91400113684224;69.58206843031277;27.02261479596605;27.02261479596605
2040-09-27 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.1;0.0;8105.120418562902;0.0;0.0;0.0;0.0
2040-09-28 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.76;0.0;8028.955162541974;0.0;0.0;0.0;0.0
2040-09-28 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.96;0.0;7951.593714783846;0.0;0.0;0.0;0.0
2040-09-28 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.81;0.0;7875.386135098106;0.0;0.0;0.0;0.0
2040-09-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;75.4;0.0;7799.592365791352;0.0;0.0;0.0;0.0
2040-09-28 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.28;0.0;7722.922386173061;0.0;0.0;0.0;0.0
2040-09-28 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;76.56;0.0;7645.976240053751;0.0;0.0;0.0;0.0
2040-09-28 06:00:00;73.39450598947283;0.0;73.39450598947283;37.97307565327692;37.97307565327692;3.7215559019978457;34.251519751279076;0.0;16.848496655869926;0.0;0.0;6.874442857912943;5.629682651371577;4.898897586124626;0.0;0.0;3.7215559019978457;20.149725291272837;76.82;46.73572425116454;50.86593647009089;0.0;0.0;20.754075619918577;16.996120540622446;14.78986632925979;0.0;0.0;0.0;7692.329665492913;103.4059989598917;34.251519751279076;13.31643814948176;11.869051969185643
2040-09-28 07:00:00;134.30723059625274;0.0;134.30723059625274;69.58206843031252;69.58206843031252;0.0;69.58206843031252;0.0;16.752723432734864;16.752723432734864;14.31407065925792;6.835365926409338;5.597681407357824;4.871050400632961;4.458453171185029;2.984279490192421e-13;0.0;36.87271093610096;77.46;171.32671207294266;51.02085541083448;51.02085541083448;43.59387489316674;20.81728490366077;17.047884474870504;14.834910824347691;13.578335219127588;0.0;0.0;7863.27176108258;211.91400113684227;69.5820684303128;27.02261479596612;27.022614795966355
2040-09-28 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.02;0.0;7771.8585974945245;0.0;0.0;0.0;0.0
2040-09-28 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869642;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680715;0.0;0.0;92.44;118.83054872271575;50.86593647009088;50.86593647009003;43.46150712185093;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883098;0.0;0.0;7890.300553287364;211.27054872271574;69.97986040680715;0.0;0.0
2040-09-28 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869926;14.395902409702831;6.8744428579129435;5.629682651371576;4.898897586124628;4.483941589955604;69.97986040680743;0.0;0.0;92.54;118.73054872271665;50.86593647009089;50.86593647009089;43.461507121850936;20.75407561991858;16.996120540622442;14.789866329259796;13.537106170883101;0.0;0.0;8008.636586982417;211.27054872271663;69.97986040680745;0.0;0.0
2040-09-28 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557522;0.0;0.0;92.78;117.84234028665972;50.709872459621174;50.709872459620314;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747904;13.495572381754403;0.0;0.0;8126.078495439728;210.62234028665972;70.38211864557523;0.0;0.0
