;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-09-28 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.945345185593755;14.47865293699941;6.913958530857424;5.662043193604715;4.927057429591647;4.509716183334744;70.38211864557547;0.0;0.0;93.39;117.23234028666054;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314564;16.94397399780677;14.744488891747901;13.495572381754403;0.0;0.0;8242.904531801614;210.62234028666057;70.38211864557549;0.0;0.0
2040-09-28 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644144;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922214;0.0;66.25725883577525;0.0;0.0;97.98999999999998;98.5184917445395;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951069;0.0;0.0;0.0;8341.010878319565;196.50849174453947;66.25725883577526;0.0;0.0
2040-09-28 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.78;0.0;8247.813827775648;0.0;0.0;0.0;0.0
2040-09-28 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.59000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.59000000000006;0.0;8154.811437084259;0.0;0.0;0.0;0.0
2040-09-28 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.56;0.0;8060.843696512405;0.0;0.0;0.0;0.0
2040-09-28 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.15;0.0;7965.290654327579;0.0;0.0;0.0;0.0
2040-09-28 18:00:00;134.30723059624998;0.0;134.30723059624998;69.5820684303111;69.5820684303111;0.0;69.5820684303111;0.0;16.752723432734864;16.752723432734722;14.31407065925792;6.835365926409337;5.597681407356438;4.871050400632961;4.458453171185029;1.8474111129762605e-13;0.0;36.872710936100205;90.29;158.49671207293727;51.02085541083448;51.020855410834045;43.59387489316674;20.817284903660767;17.047884474865757;14.834910824347691;13.578335219127588;0.0;0.0;8123.389101867798;211.91400113683707;69.58206843031128;27.0226147959656;27.022614795965666
2040-09-28 19:00:00;135.25734208803019;0.0;135.25734208803019;69.97986040680779;69.97986040680779;0.0;69.97986040680782;0.0;16.848496655869926;16.848496655869894;14.395902409702831;6.8744428579129435;5.629682651371577;4.898897586124628;4.483941589955604;0.0;0.0;37.13354630512037;89.95;158.45409502783528;50.86593647009088;50.86593647009089;43.46150712185093;20.75407561991858;16.996120540622442;14.789866329259796;13.537106170883101;0.0;0.0;8281.43702744054;211.27054872271663;69.9798604068074;27.21377722811167;27.21377722811167
2040-09-28 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.88;0.0;8186.142955589167;0.0;0.0;0.0;0.0
2040-09-28 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.0;0.0;8098.733648441397;0.0;0.0;0.0;0.0
2040-09-28 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.17000000000007;0.0;8005.158711758975;0.0;0.0;0.0;0.0
2040-09-28 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;82.10000000000036;0.0;7922.6584538233865;0.0;0.0;0.0;0.0
2040-09-29 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;70.26;0.0;7852.002320900695;0.0;0.0;0.0;0.0
2040-09-29 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;63.1;0.0;7788.50972078465;0.0;0.0;0.0;0.0
2040-09-29 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;62.29;0.0;7725.830295298611;0.0;0.0;0.0;0.0
2040-09-29 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;69.44;0.0;7656.004003783847;0.0;0.0;0.0;0.0
2040-09-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.77;0.0;7575.8512035836575;0.0;0.0;0.0;0.0
2040-09-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.74000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.74000000000001;0.0;7471.732411023478;0.0;0.0;0.0;0.0
2040-09-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.54;0.0;7356.818824402926;0.0;0.0;0.0;0.0
2040-09-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.57;0.0;7249.880983461706;0.0;0.0;0.0;0.0
2040-09-29 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.12;0.0;7156.398489412533;0.0;0.0;0.0;0.0
2040-09-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644144;14.563243777088962;6.954353004225521;5.695123411250264;4.955843527922214;4.536063985314228;70.79332282108948;0.0;0.0;92.35;117.61173608143733;50.550824018000384;50.550824018000384;43.19226481489434;20.625504947415383;16.890830250277908;14.698243695951069;13.453244336898686;0.0;0.0;7273.6524055695;209.96173608143815;70.79332282108948;0.0;0.0
2040-09-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.94534518559364;14.47865293699941;6.913958530857424;5.66204319360472;4.927057429591647;4.509716183334745;70.38211864557537;0.0;0.0;82.13;128.49234028666015;50.709872459621174;50.70987245962075;43.32816096579457;20.690399130314564;16.943973997806786;14.744488891747901;13.495572381754405;0.0;0.0;7401.781063235881;210.62234028666015;70.38211864557537;0.0;0.0
2040-09-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869642;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124626;4.483941589955603;69.97986040680715;0.0;0.0;80.44;130.83054872271623;50.86593647009088;50.86593647009003;43.461507121850936;20.754075619918577;16.996120540622442;14.78986632925979;13.537106170883098;0.0;0.0;7532.241522905436;211.27054872271574;69.97986040680715;0.0;0.0
2040-09-29 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869894;14.395902409702835;6.874442857912943;5.629682651371576;4.898897586124627;4.483941589955603;69.9798604068074;0.0;0.0;79.77;131.50054872271664;50.86593647009089;50.86593647009089;43.46150712185094;20.754075619918577;16.996120540622442;14.789866329259793;13.537106170883098;0.0;0.0;7663.3654595520065;211.2705487227166;69.9798604068074;0.0;0.0
2040-09-29 13:00:00;101.96319481687021;0.0;101.96319481687021;52.82522741049431;52.82522741049431;0.0;52.82522741049431;0.0;16.752723432734864;16.752723432734864;14.314070659257919;6.835365926409337;5.597681407357824;4.871050400632958;4.45845317118503;16.756841019818495;0.0;27.992978426499548;79.98;159.92697956334177;51.02085541083448;51.02085541083448;43.593874893166735;20.817284903660767;17.047884474870504;14.834910824347684;13.578335219127592;0.0;0.0;7822.909270842371;211.91400113684222;69.58206843031279;20.514994797154287;20.514994797154287
2040-09-29 14:00:00;125.788734079828;0.0;125.788734079828;65.08096282068252;65.08096282068252;0.0;65.08096282068263;0.0;16.848496655869926;16.848496655869642;14.395902409702831;6.874442857912943;5.629682651371576;0.0;4.483941589955603;0.0;0.0;34.53403496998875;85.58;145.4347173634447;50.86593647009088;50.86593647009003;43.46150712185093;20.754075619918577;16.996120540622442;0.0;13.537106170883098;0.0;0.0;7967.952842742275;196.48068239345596;65.08096282068252;25.308693296861392;25.308693296861392
2040-09-29 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.82;0.0;7876.734445100136;0.0;0.0;0.0;0.0
2040-09-29 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.689999999993;0.0;7773.650608377881;0.0;0.0;0.0;0.0
2040-09-29 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.59;0.0;7667.671925847453;0.0;0.0;0.0;0.0
2040-09-29 18:00:00;134.30723059628212;0.0;134.30723059628212;69.58206843032775;69.58206843032775;1.5091927707544528e-11;69.58206843031266;0.0;16.752723432734864;16.752723432734722;14.31407065925792;6.835365926409337;5.597681407357823;4.871050400632959;4.458453171185029;0.0;1.5091927707544528e-11;36.87271093610903;85.2;163.58671207295083;51.02085541083448;51.020855410834045;43.59387489316674;20.817284903660767;17.0478844748705;14.834910824347688;13.57833521912759;0.0;0.0;7830.875254324112;211.9140011368418;69.58206843031266;27.02261479596168;27.022614795957196
2040-09-29 19:00:00;135.25734208802893;0.0;135.25734208802893;69.97986040680715;69.97986040680715;0.0;69.97986040680782;0.0;16.848496655869926;16.848496655869894;14.395902409702835;6.8744428579129435;5.629682651371577;4.898897586124628;4.483941589955603;0.0;0.0;37.13354630512003;89.41;158.99409502783578;50.86593647009088;50.86593647009089;43.46150712185094;20.75407561991858;16.996120540622442;14.789866329259796;13.537106170883098;0.0;0.0;7989.477805589231;211.27054872271663;69.9798604068074;27.21377722811142;27.21377722811142
2040-09-29 20:00:00;134.30723059625274;0.0;134.30723059625274;69.58206843031252;69.58206843031252;0.0;69.5820684303128;0.0;16.752723432734864;16.752723432734864;14.31407065925792;6.835365926409337;5.597681407357823;4.871050400632961;4.45845317118503;1.4210854715202004e-14;0.0;36.87271093610096;85.24;163.5467120729436;51.02085541083448;51.02085541083448;43.59387489316674;20.817284903660767;17.0478844748705;14.834910824347691;13.578335219127592;0.0;0.0;8152.625043771895;211.91400113684227;69.5820684303128;27.022614795966057;27.02261479596606
2040-09-29 21:00:00;135.25734208802913;0.0;135.25734208802913;69.97986040680725;69.97986040680725;0.0;69.97986040680725;0.0;16.84849665586976;16.848496655869926;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124628;4.483941589955603;1.4210854715202004e-14;0.0;37.133546305120085;88.56999999999998;159.83409502783616;50.86593647009031;50.86593647009089;43.461507121850936;20.754075619918577;16.996120540622442;14.789866329259796;13.5371061708831;0.0;0.0;8312.051507547543;211.27054872271606;69.97986040680726;27.213777228111468;27.21377722811147
2040-09-29 22:00:00;135.25734208802922;0.0;135.25734208802922;69.97986040680729;69.97986040680729;0.0;69.97986040680729;0.0;16.848496655869926;16.848496655869784;14.395902409702835;6.874442857912943;5.629682651371576;4.898897586124626;4.483941589955603;0.0;0.0;37.133546305120106;88.04;160.3640950278363;50.86593647009089;50.86593647009045;43.46150712185094;20.754075619918577;16.996120540622442;14.78986632925979;13.5371061708831;0.0;0.0;8472.0;211.2705487227162;69.97986040680729;27.21377722811148;27.21377722811148
2040-09-29 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.64;0.0;8384.936400000002;0.0;0.0;0.0;0.0
2040-09-30 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.04;0.0;8298.47715318;0.0;0.0;0.0;0.0
2040-09-30 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;85.44999999999752;0.0;8212.612229322343;0.0;0.0;0.0;0.0
2040-09-30 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.64;0.0;8127.561598710873;0.0;0.0;0.0;0.0
2040-09-30 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.75999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.75999999999999;0.0;8030.395220630938;0.0;0.0;0.0;0.0
2040-09-30 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.46;0.0;7943.533700869906;0.0;0.0;0.0;0.0
2040-09-30 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.51;0.0;7835.626524184862;0.0;0.0;0.0;0.0
2040-09-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.67000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.66999999999648;0.0;7720.564742858657;0.0;0.0;0.0;0.0
2040-09-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.18;0.0;7605.99871462151;0.0;0.0;0.0;0.0
2040-09-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.86000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.86000000000001;0.0;7491.758414685779;0.0;0.0;0.0;0.0
2040-09-30 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.242352301744823;14.732425457268064;7.035141950961716;5.761283846541375;5.013415724583351;4.588759589273196;71.61573117211739;0.0;0.0;113.22;95.4320080649382;50.235491178269;50.235491178268994;42.92283420158403;20.49684435340318;16.785466320575335;14.606556982356498;13.36932385048201;0.0;0.0;7586.815834829984;208.65200806493905;71.61573117211738;0.0;0.0
2040-09-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.1433499296945;14.647834617178514;6.994747477593619;5.728203628895824;4.984629626252782;4.562411787293712;71.20452699660345;0.0;0.0;105.98999999999998;103.31496116470558;50.39269752383618;50.39269752383618;43.057156405825495;20.560986933098945;16.837994558221794;14.652266567167091;13.411161652719876;0.0;0.0;7689.751455202949;209.30496116470556;71.20452699660346;0.0;0.0
2040-09-30 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.24235230174486;14.732425457268068;7.035141950961717;5.761283846541376;5.013415724583351;4.588759589273196;71.61573117211742;0.0;0.0;109.41999999999999;99.23200806493821;50.235491178269;50.235491178269;42.922834201584045;20.496844353403183;16.78546632057534;14.606556982356498;13.36932385048201;0.0;0.0;7788.598975695127;208.65200806493905;71.61573117211742;0.0;0.0
2040-09-30 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174142;17.24235230174484;14.732425457268064;7.035141950961716;5.761283846541375;5.013415724583351;4.588759589273196;71.61573117211397;0.0;0.0;111.42;97.23200806492767;50.23549117825763;50.235491178269;42.92283420158403;20.49684435340318;16.785466320575335;14.606556982356498;13.36932385048201;0.0;0.0;7885.441553811269;208.65200806492768;71.61573117211397;0.0;0.0
2040-09-30 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929694466;14.647834617178514;6.994747477593619;5.728203628895824;4.984629626252783;4.562411787293712;71.20452699660342;0.0;0.0;104.54000000000002;104.76496116470571;50.39269752383618;50.39269752383618;43.057156405825495;20.560986933098945;16.837994558221794;14.652266567167095;13.411161652719874;0.0;0.0;7989.812242898284;209.30496116470556;71.20452699660342;0.0;0.0
2040-09-30 14:00:00;136.21869037880163;0.0;136.21869037880163;70.38211864557525;70.38211864557525;0.0;70.38211864557525;0.0;16.945345185593787;16.945345185593787;14.47865293699941;6.913958530857425;5.662043193604719;4.927057429591649;4.509716183334744;2.8421709430404007e-13;0.0;37.39746635370829;97.72;150.29980664036842;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314567;16.943973997806783;14.744488891747908;13.495572381754403;0.0;0.0;8139.712558926514;210.6223402866606;70.38211864557553;27.407200504214885;27.407200504214885
2040-09-30 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.38000000000011;0.0;8022.9255732985675;0.0;0.0;0.0;0.0
2040-09-30 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.59999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.60000000000008;0.0;7907.924427019902;0.0;0.0;0.0;0.0
2040-09-30 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.63000000000054;0.0;7791.899030798551;0.0;0.0;0.0;0.0
2040-09-30 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.27999999999406;0.0;7670.229435847011;0.0;0.0;0.0;0.0
2040-09-30 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.31;0.0;7553.535924375219;0.0;0.0;0.0;0.0
2040-09-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;4.984629626252784;0.0;4.984629626252784;0.0;0.0;104.74;0.0;0.0;0.0;0.0;0.0;0.0;14.652266567167095;0.0;90.0877334328329;0.0;7463.070514146161;14.652266567167095;4.984629626252784;3.579804573265823;5.482330681331336
2040-09-30 21:00:00;136.2186903788016;0.0;136.2186903788016;70.38211864557523;70.38211864557523;0.0;70.3821186455755;0.0;16.945345185593787;16.945345185593755;14.478652936999412;6.913958530857425;5.66204319360472;4.927057429591647;4.509716183334745;0.0;0.0;37.39746635370828;93.50999999999999;154.50980664036885;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314567;16.943973997806786;14.744488891747901;13.495572381754405;0.0;0.0;7617.207167260809;210.62234028666057;70.38211864557549;27.40720050421488;27.40720050421488
2040-09-30 22:00:00;132.41110615927462;0.0;132.41110615927462;68.78648447732321;68.78648447732321;0.0;68.78648447732336;0.0;16.56117698646473;16.561176986464478;14.150407158368091;6.757212063402125;5.533678919330312;4.815356029649624;4.407476333643881;0.0;0.0;36.35217067386097;76.09;173.4727432695563;51.33302065039908;51.333020650398204;43.86059900608086;20.944653068633865;17.15218999656972;14.925676521122316;13.661412702490741;0.0;0.0;7790.299050172021;213.21057259569477;68.78648447732324;26.641114559246052;26.641114559246052
2040-09-30 23:00:00;134.30723059625274;0.0;134.30723059625274;69.58206843031252;69.58206843031252;3.623767952376511e-12;69.5820684303089;0.0;16.752723432734864;16.752723432734864;14.31407065925792;6.835365926409337;5.597681407353908;4.871050400632958;4.458453171185031;0.0;3.623767952376511e-12;36.87271093610096;90.76000000000002;158.0267120729295;51.02085541083448;51.02085541083448;43.59387489316674;20.817284903660767;17.04788447485709;14.834910824347684;13.578335219127593;0.0;0.0;7947.936247292442;211.91400113682883;69.58206843030888;27.022614795963786;27.022614795962117
2040-10-01 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.00000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.0;0.0;7830.538850480078;0.0;0.0;0.0;0.0
2040-10-01 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.86;0.0;7696.287323537554;0.0;0.0;0.0;0.0
2040-10-01 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.4;0.0;7559.502509171377;0.0;0.0;0.0;0.0
2040-10-01 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.22;0.0;7422.904534045931;0.0;0.0;0.0;0.0
2040-10-01 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.4399999999996;0.0;7285.0933888192285;0.0;0.0;0.0;0.0
2040-10-01 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.79;0.0;7146.939134149787;0.0;0.0;0.0;0.0
2040-10-01 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.58999999999833;0.0;7008.991787193081;0.0;0.0;0.0;0.0
2040-10-01 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.99;0.0;6877.651337603721;0.0;0.0;0.0;0.0
2040-10-01 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.754914932379283;17.754914932379133;15.17037560559201;7.2442752990204164;5.93254927207824;5.162449308127306;4.725169439000532;73.74464878857692;0.0;0.0;117.8;87.69350319013493;49.47504297915405;49.47504297915363;42.27308257770375;20.186569923702223;16.531373500232654;14.385447768691478;13.166943461497546;0.0;0.0;6965.000958226975;205.49350319013533;73.74464878857692;0.0;0.0
2040-10-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.545209674690142;17.54520967468999;14.991196626828781;7.158712364805414;5.862479278581064;5.101475050205426;4.669359941821619;72.87364261162243;0.0;0.0;103.63;103.10267019249477;49.77338740244882;49.773387402448385;42.527997736602174;20.30829898545815;16.631060995103056;14.472194901386157;13.246342769048033;0.0;0.0;7067.755378371558;206.7326701924948;72.87364261162243;0.0;0.0
2040-10-01 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.242352301744823;14.732425457268066;7.035141950961716;5.761283846541367;5.013415724583349;4.588759589273196;71.61573117211738;0.0;0.0;91.38;117.2720080649382;50.235491178269;50.235491178268994;42.92283420158404;20.49684435340318;16.78546632057531;14.606556982356492;13.36932385048201;0.0;0.0;7184.6739986675775;208.65200806493905;71.61573117211738;0.0;0.0
2040-10-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929694484;14.647834617178512;6.994747477593619;5.728203628895821;4.984629626252783;4.562411787293712;71.20452699660343;0.0;0.0;92.48;116.82496116470556;50.39269752383618;50.39269752383618;43.05715640582549;20.560986933098945;16.837994558221787;14.652266567167095;13.411161652719876;0.0;0.0;7301.139726132349;209.30496116470556;71.20452699660343;0.0;0.0
2040-10-01 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929692633;14.647834617178514;6.994747477593619;5.728203628895825;4.984629626252784;4.562411787293712;71.20452699660159;0.0;0.0;99.13;110.17496116469948;50.39269752383618;50.39269752383008;43.057156405825495;20.560986933098945;16.837994558221798;14.652266567167096;13.411161652719874;0.0;0.0;7410.949630310743;209.30496116469945;71.20452699660159;0.0;0.0
2040-10-01 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.945345185593787;16.9453451855935;14.47865293699941;6.913958530857423;5.662043193604719;4.927057429591649;4.509716183334744;70.38211864557522;0.0;0.0;99.37000000000002;111.25234028665972;50.709872459621174;50.709872459620314;43.32816096579457;20.69039913031456;16.943973997806783;14.744488891747904;13.495572381754402;0.0;0.0;7521.831423115891;210.62234028665972;70.38211864557523;0.0;0.0
2040-10-01 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929694207;14.647834617178514;6.994747477593619;5.728203628895824;4.984629626252784;4.562411787293712;71.20452699660316;0.0;0.0;112.43000000000002;96.8749611647047;50.39269752383618;50.39269752383532;43.057156405825495;20.560986933098945;16.837994558221794;14.652266567167098;13.411161652719874;0.0;0.0;7618.33029270944;209.30496116470468;71.20452699660316;0.0;0.0
2040-10-01 15:00:00;73.39450972026201;0.0;73.39450972026201;37.87039333034827;37.87039333034827;3.220725829306126;34.649667501042146;0.0;17.044347557644144;0.0;0.0;6.954353004225521;5.695123411250271;4.955843527922214;0.0;7.105427357601002e-15;3.220725829306126;20.149717040547774;114.95;7.9651199521925315;50.550824018000384;0.0;0.0;20.625504947415383;16.890830250277933;14.698243695951069;0.0;0.0;0.0;7625.9144961469965;102.76540291164476;34.64966750104215;14.275586981503645;11.74915525365688
2040-10-01 16:00:00;119.26162085420295;0.0;119.26162085420295;61.62065958410051;61.62065958410051;0.0;61.62065958410051;0.0;16.945345185593787;15.0978446549762;14.47865293699941;0.0;5.662043193604719;4.927057429591649;4.509716183334745;0.0;0.0;32.742074092630155;116.28999999999999;100.14231214783592;50.709872459621174;44.46816935848091;43.32816096579457;0.0;16.943973997806783;14.744488891747908;13.495572381754407;0.0;0.0;7725.675512570025;183.69023805520575;61.62065958410051;23.995438115865632;23.995438115865632
2040-10-01 17:00:00;73.39450972026175;0.0;73.39450972026175;37.870393330348136;37.870393330348136;0.5676785843647423;37.302714745983394;0.0;17.044347557644144;0.0;14.56324377708896;0.0;5.695123411250273;0.0;0.0;0.0;0.5676785843647423;20.149717040547703;124.60999999999999;6.173636123720364;50.550824018000384;0.0;43.19226481489433;0.0;16.890830250277936;0.0;0.0;0.0;0.0;7731.462864918116;110.63391908317266;37.30271474598338;14.19984130593689;13.77003603462904
2040-10-01 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.91;0.0;7597.166291774871;0.0;0.0;0.0;0.0
2040-10-01 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.07;0.0;7462.716433460282;0.0;0.0;0.0;0.0
2040-10-01 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.12000000000006;0.0;7331.223297638598;0.0;0.0;0.0;0.0
2040-10-01 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.43999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.43999999999998;0.0;7212.416736473716;0.0;0.0;0.0;0.0
2040-10-01 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.55999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.55999999999999;0.0;7107.496115636891;0.0;0.0;0.0;0.0
2040-10-01 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.92;0.0;7008.2207408311215;0.0;0.0;0.0;0.0
2040-10-02 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.36;0.0;6908.5103297940805;0.0;0.0;0.0;0.0
2040-10-02 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.34000000001743;0.0;6808.824904277572;0.0;0.0;0.0;0.0
2040-10-02 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.18;0.0;6699.304463032359;0.0;0.0;0.0;0.0
2040-10-02 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.71;0.0;6587.259497809225;0.0;0.0;0.0;0.0
2040-10-02 04:00:00;137.2006140680432;0.0;137.2006140680432;70.79332282108963;70.79332282108963;0.0;70.79332282108967;0.0;17.044347557644144;17.044347557643857;14.563243777088962;6.9543530042255215;5.695123411250273;4.955843527922217;4.536063985314228;0.0;0.0;37.66703479316599;114.36;133.26877087460332;50.550824018000384;50.55082401799953;43.19226481489434;20.625504947415386;16.890830250277936;14.698243695951076;13.453244336898686;0.0;0.0;6720.198905708938;209.96173608143732;70.7933228210892;27.60476355049029;27.60476355049029
2040-10-02 05:00:00;136.21869037880282;0.0;136.21869037880282;70.38211864557586;70.38211864557586;0.0;70.38211864557586;0.0;16.945345185593787;16.94534518559377;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591647;4.509716183334744;0.0;0.0;37.397466353708616;124.53;123.48980664036799;50.709872459621174;50.709872459621174;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747901;13.495572381754403;0.0;0.0;6843.352702404021;210.62234028666057;70.3821186455755;27.407200504215126;27.407200504215126
2040-10-02 06:00:00;136.21869037879983;0.0;136.21869037879983;70.38211864557432;70.38211864557432;0.0;70.38211864557539;0.0;16.945345185593787;16.94534518559364;14.47865293699941;6.913958530857424;5.662043193604719;4.927057429591649;4.509716183334745;0.0;0.0;37.3974663537078;133.26;114.759806640368;50.709872459621174;50.70987245962075;43.32816096579457;20.690399130314564;16.943973997806783;14.744488891747908;13.495572381754405;0.0;0.0;6957.770341409269;210.62234028666018;70.38211864557537;27.407200504214526;27.407200504214526
2040-10-02 07:00:00;135.25734208803007;0.0;135.25734208803007;69.97986040680773;69.97986040680773;0.0;69.97986040680773;0.0;16.848496655869926;16.848496655869926;14.395902409702831;6.874442857912674;5.629682651371576;4.898897586124628;4.483941589955604;0.0;0.0;37.13354630512034;134.2;114.20409502782945;50.86593647009088;50.86593647009088;43.46150712185093;20.754075619917664;16.996120540622442;14.789866329259794;13.537106170883101;0.0;0.0;7071.626547920035;211.2705487227157;69.97986040680718;27.21377722811165;27.21377722811165
2040-10-02 08:00:00;136.2186903788018;0.0;136.2186903788018;70.38211864557533;70.38211864557533;0.0;70.3821186455755;0.0;16.945345185593787;16.945345185593755;14.47865293699941;6.913958530857423;5.66204319360472;4.927057429591649;4.509716183334745;0.0;0.0;37.39746635370834;140.1;107.91980664036964;50.709872459621174;50.709872459621174;43.32816096579457;20.69039913031456;16.943973997806786;14.744488891747904;13.495572381754407;0.0;0.0;7179.192773233009;210.62234028666057;70.3821186455755;27.40720050421492;27.40720050421492
2040-10-02 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.24235230174486;14.732425457268064;7.035141950961716;5.7612838465413745;5.013415724583351;4.588759589273196;71.61573117211742;0.0;0.0;141.12;67.53200806493906;50.235491178269;50.235491178269;42.92283420158403;20.49684435340318;16.78546632057533;14.6065569823565;13.36932385048201;0.0;0.0;7246.365821659286;208.65200806493905;71.61573117211742;0.0;0.0
2040-10-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.34135467379522;14.81701629735559;7.075536424329816;5.7943640641869285;5.04220182291392;4.61510739125268;72.02693534762938;0.0;0.0;129.85;78.15286807586072;50.07920288515886;50.07920288515886;42.78929641115329;20.43307635307111;16.733244836943555;14.561114332042054;13.32773037233299;0.0;0.0;7324.156371444063;208.0028680758607;72.02693534762938;0.0;0.0
2040-10-02 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.242352301744823;14.732425457268068;7.035141950961716;5.761283846541375;5.013415724583351;4.588759589273195;71.61573117211739;0.0;0.0;117.12999999999998;91.52200806493909;50.235491178269;50.235491178268994;42.922834201584045;20.49684435340318;16.785466320575335;14.6065569823565;13.369323850482006;0.0;0.0;7415.31217169043;208.65200806493905;71.61573117211739;0.0;0.0
2040-10-02 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.341354673791386;17.34135467379522;14.81701629735762;7.075536424329816;5.794364064186929;5.042201822913919;4.615107391252681;72.02693534762759;0.0;0.0;118.92000000000002;89.08286807585478;50.07920288514629;50.07920288515886;42.789296411159945;20.43307635307111;16.73324483694356;14.56111433204205;13.327730372332992;0.0;0.0;7504.024274157712;208.00286807585476;72.02693534762757;0.0;0.0
2040-10-02 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.04434755764414;17.044347557643853;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527920642;4.536063985314226;70.79332282108763;0.0;0.0;110.52;99.44173608143205;50.55082401800038;50.550824017999524;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695945798;13.453244336898683;0.0;0.0;7603.0908090254425;209.961736081432;70.79332282108761;0.0;0.0
2040-10-02 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.04434755764389;17.044347557644144;14.56324377708896;6.954353004225521;5.695123411250273;4.955843527922214;4.53606398531422;70.79332282108922;0.0;0.0;112.1;97.86173608143731;50.55082401799954;50.550824018000384;43.19226481489433;20.625504947415383;16.890830250277936;14.698243695951069;13.453244336898662;0.0;0.0;7700.572390566428;209.96173608143727;70.79332282108922;0.0;0.0
2040-10-02 15:00:00;137.2006140680423;1.9296844823800615e-11;137.2006140680616;70.79332282108919;70.79332282108919;0.0;70.79332282108962;0.0;17.044347557644144;17.044347557644144;14.56324377708896;6.9543530042255215;5.695123411250271;4.955843527922216;4.536063985314228;0.0;0.0;37.66703479316575;117.28;130.34877087462226;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415386;16.890830250277933;14.698243695951072;13.453244336898688;0.0;1.8332002582610585e-11;7830.536132821522;209.96173608143815;70.79332282108949;27.604763550493995;27.604763550493995
2040-10-02 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.07;1.929834070324432e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.07;0.0;7699.0746060149;0.0;0.0;0.0;0.0
2040-10-02 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.97;0.0;7548.719652284586;0.0;0.0;0.0;0.0
2040-10-02 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.26;0.0;7421.082216301958;0.0;0.0;0.0;0.0
2040-10-02 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.25000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.25000000000001;0.0;7299.461162191133;0.0;0.0;0.0;0.0
2040-10-02 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.35;0.0;7181.746189133023;0.0;0.0;0.0;0.0
2040-10-02 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.58;0.0;7063.807101823567;0.0;0.0;0.0;0.0
2040-10-02 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.41;0.0;6949.043911468476;0.0;0.0;0.0;0.0
2040-10-02 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.92;0.0;6840.776459272904;0.0;0.0;0.0;0.0
2040-10-03 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.99;0.0;6735.4444204499405;0.0;0.0;0.0;0.0
2040-10-03 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.62000000000006;0.0;6630.487648228918;0.0;0.0;0.0;0.0
2040-10-03 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;7.64224596405712e-13;0.0;7.64224596405712e-13;0.0;0.0;112.55999999999999;0.0;0.0;0.0;0.0;0.0;0.0;2.4868995751603507e-12;0.0;112.5599999999975;0.0;6517.596123846508;2.4868995751603507e-12;7.64224596405712e-13;0.0;0.0
2040-10-03 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.74;0.0;6396.530244040316;0.0;0.0;0.0;0.0
2040-10-03 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.18;0.0;6257.030417528113;0.0;0.0;0.0;0.0
2040-10-03 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.81;0.0;6105.907566007236;0.0;0.0;0.0;0.0
2040-10-03 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.08;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.08;0.0;5962.522270628936;0.0;0.0;0.0;0.0
2040-10-03 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.96;0.0;5821.264144515404;0.0;0.0;0.0;0.0
2040-10-03 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.47;0.0;5688.503081308178;0.0;0.0;0.0;0.0
2040-10-03 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.545209674690142;17.545209674689993;14.991196626828781;7.158712364805415;5.862479278581067;5.101475050205425;4.66935994182162;72.87364261162243;0.0;0.0;128.81;77.92267019249479;49.77338740244882;49.7733874024484;42.527997736602174;20.308298985458155;16.631060995103063;14.472194901386153;13.246342769048034;0.0;0.0;5766.141326346607;206.7326701924948;72.87364261162246;0.0;0.0
2040-10-03 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.440357045845282;14.901607137447169;7.115930897697912;5.82744428183248;5.070987921244486;4.641455193232163;72.43813952314505;0.0;0.0;129.23;78.12753131997393;49.923830266374544;49.9238302663737;42.656541002600704;20.369681961789027;16.681329312708133;14.515937924754272;13.286380585373534;0.0;0.0;5843.980550600263;207.3575313199739;72.43813952314507;0.0;0.0
2040-10-03 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.24235230174486;14.732425457268064;7.035141950961716;5.761283846541375;5.01341572458335;4.588759589273196;71.61573117211742;0.0;0.0;128.7;79.95200806493153;50.235491178269;50.235491178269;42.92283420158403;20.49684435340318;16.785466320575335;14.606556982356494;13.369323850482008;0.0;0.0;5923.640359637671;208.65200806493905;71.61573117211742;0.0;0.0
2040-10-03 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.24235230174486;14.732425457268068;7.035141950961717;5.761283846541376;5.013415724583351;4.588759589273196;71.61573117211742;0.0;0.0;128.01;80.64200806493909;50.235491178269;50.235491178269;42.922834201584045;20.496844353403183;16.78546632057534;14.6065569823565;13.36932385048201;0.0;0.0;6003.986185684622;208.65200806493905;71.61573117211742;0.0;0.0
2040-10-03 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.24235230174486;14.732425457268066;7.035141950961716;5.761283846541375;5.013415724583351;4.588759589273196;71.61573117211742;0.0;0.0;128.65;80.00200806493905;50.235491178269;50.235491178269;42.92283420158404;20.49684435340318;16.785466320575335;14.6065569823565;13.369323850482008;0.0;0.0;6083.687994440277;208.65200806493905;71.61573117211742;0.0;0.0
2040-10-03 14:00:00;9.265478494057252e-12;0.0;9.265478494057252e-12;4.780838734412332e-12;4.780838734412332e-12;0.0;4.780838734412332e-12;0.0;17.044347557644144;17.04434755764411;14.56324377708896;6.9543530042255215;5.69512341125027;4.955843527922217;4.536063985314228;70.79332282108467;0.0;2.5437429940211587e-12;128.33;81.63173608144068;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415386;16.89083025027793;14.698243695951076;13.453244336898688;0.0;0.0;6165.015546121996;209.96173608143815;70.79332282108946;1.8642142730043188e-12;1.8642142730043188e-12
2040-10-03 15:00:00;137.2006140680429;0.0;137.2006140680429;70.79332282108949;70.79332282108949;0.0;70.79332282108949;0.0;17.044347557644144;17.044347557644127;14.563243777088962;6.954353004225521;5.695123411250273;4.955843527922216;4.536063985314228;0.0;0.0;37.66703479316591;128.34;119.28877087460411;50.550824018000384;50.550824018000384;43.19226481489434;20.625504947415383;16.890830250277936;14.698243695951072;13.453244336898686;0.0;0.0;6283.996066219293;209.96173608143818;70.79332282108948;27.604763550490233;27.604763550490233
2040-10-03 16:00:00;136.2186903788029;0.0;136.2186903788029;70.3821186455759;70.3821186455759;0.0;70.3821186455759;0.0;16.945345185593336;16.94534518559375;14.47865293699941;6.913958530857424;5.66204319360472;4.927057429591649;4.509716183334745;0.0;0.0;37.39746635370864;129.19;118.82980664034744;50.70987245961965;50.70987245962117;43.32816096579457;20.690399130314564;16.943973997806786;14.744488891747908;13.495572381754405;0.0;0.0;6402.51167305635;210.62234028665907;70.38211864557505;27.407200504215144;27.407200504215144
2040-10-03 17:00:00;136.21869037880163;0.0;136.21869037880163;70.38211864557525;70.38211864557525;0.0;70.38211864557584;0.0;16.945345185593787;16.945345185593755;14.478652936999412;6.913958530857425;5.662043193604719;4.927057429591649;4.509716183334745;0.0;0.0;37.39746635370829;130.19;117.82980664036799;50.709872459621174;50.709872459621174;43.328160965794574;20.690399130314567;16.943973997806783;14.744488891747908;13.495572381754407;0.0;0.0;6520.021354113034;210.6223402866606;70.3821186455755;27.407200504214885;27.407200504214885
2040-10-03 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.1;0.0;6370.595353045328;0.0;0.0;0.0;0.0
2040-10-03 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.89;0.0;6223.386823277676;0.0;0.0;0.0;0.0
2040-10-03 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.89;0.0;6085.185653936512;0.0;0.0;0.0;0.0
2040-10-03 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.34000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.34000000000002;0.0;5964.541394653815;0.0;0.0;0.0;0.0
2040-10-03 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;108.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;108.27;0.0;5855.973167584083;0.0;0.0;0.0;0.0
2040-10-03 23:00:00;137.2006140680595;0.0;137.2006140680595;70.79332282109806;70.79332282109806;8.44124770082999e-12;70.79332282108962;0.0;17.044347557644144;17.044347557644127;14.56324377708896;6.9543530042255215;5.695123411250271;4.955843527922216;4.536063985314228;0.0;8.44124770082999e-12;37.66703479317047;106.27999999999999;141.34877087463326;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415386;16.890830250277933;14.698243695951072;13.453244336898688;0.0;0.0;5997.029139800337;209.96173608143815;70.79332282108948;27.60476355049273;27.604763550485664
2040-10-04 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.34000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.3399999999996;0.0;5892.389288343348;0.0;0.0;0.0;0.0
2040-10-04 01:00:00;137.2006140680423;0.0;137.2006140680423;70.79332282108919;70.79332282108919;0.0;70.79332282108919;0.0;17.044347557644144;17.044347557643857;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922216;4.536063985314228;0.0;0.0;37.66703479316575;105.37999999999998;142.24877087460308;50.550824018000384;50.55082401799953;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951072;13.453244336898686;0.0;0.0;6034.343439753534;209.9617360814373;70.7933228210892;27.604763550490112;27.604763550490112
2040-10-04 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.24;0.0;5921.8017225815465;0.0;0.0;0.0;0.0
2040-10-04 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.22;0.0;5794.285632495417;0.0;0.0;0.0;0.0
2040-10-04 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.74999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.74999999999999;0.0;5666.245918213793;0.0;0.0;0.0;0.0
2040-10-04 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.59;0.0;5531.372605917881;0.0;0.0;0.0;0.0
2040-10-04 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.68;0.0;5391.416037287585;0.0;0.0;0.0;0.0
2040-10-04 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.33;0.0;5250.81646648572;0.0;0.0;0.0;0.0
2040-10-04 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.26;0.0;5097.293925662396;0.0;0.0;0.0;0.0
2040-10-04 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.545209674690092;17.545209674689847;14.99119662682878;7.158712364805414;5.862479278581066;5.101475050205426;4.669359941821619;72.87364261162224;0.0;0.0;149.56;57.172670192494195;49.77338740244865;49.77338740244798;42.52799773660217;20.30829898545815;16.63106099510306;14.472194901386157;13.246342769048033;0.0;0.0;5154.211731158607;206.7326701924942;72.87364261162224;0.0;0.0
2040-10-04 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.545209674690142;17.545209674689993;14.99119662682878;7.158712364805414;5.862479278581066;5.101475050205425;4.66935994182162;72.87364261162243;0.0;0.0;139.03;67.70267019249435;49.77338740244882;49.77338740244839;42.52799773660217;20.30829898545815;16.63106099510306;14.472194901386151;13.246342769048034;0.0;0.0;5221.656690764544;206.7326701924948;72.87364261162244;0.0;0.0
2040-10-04 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.545209674690142;17.545209674690142;14.991196626828781;7.158712364805415;5.862479278581066;5.101475050205426;4.669359941821619;72.87364261162259;0.0;0.0;132.95;73.78267019247778;49.77338740244882;49.77338740244882;42.527997736602174;20.308298985458155;16.63106099510306;14.472194901386155;13.24634276904803;0.0;0.0;5295.178278122484;206.73267019249522;72.8736426116226;0.0;0.0
2040-10-04 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.341354673795202;14.81701629735762;7.075536424329817;5.794364064186929;5.042201822913919;4.615107391252681;72.0269353476314;0.0;0.0;127.33999999999999;80.66286807586653;50.07920288515886;50.07920288515886;42.789296411159945;20.433076353071115;16.73324483694356;14.56111433204205;13.327730372332992;0.0;0.0;5375.5763872844445;208.00286807586735;72.02693534763138;0.0;0.0
2040-10-04 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.440357045845577;14.90160713744717;7.115930897697913;5.82744428183248;5.070987921244487;4.641455193232164;72.43813952314537;0.0;0.0;127.2;80.15753131997846;49.923830266374544;49.923830266374544;42.65654100260071;20.36968196178903;16.681329312708133;14.515937924754276;13.286380585373537;0.0;0.0;5455.465139785069;207.35753131997478;72.43813952314537;0.0;0.0
2040-10-04 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.34135467379496;14.81701629735762;7.075536424329816;5.7943640641869285;5.042201822913919;4.61510739125268;72.02693534763115;0.0;0.0;127.49;80.51286807586652;50.07920288515886;50.07920288515801;42.789296411159945;20.43307635307111;16.733244836943555;14.56111433204205;13.32773037233299;0.0;0.0;5535.705234603937;208.0028680758665;72.02693534763114;0.0;0.0
2040-10-04 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.73000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.73000000000002;0.0;5407.698449342208;0.0;0.0;0.0;0.0
2040-10-04 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.62;0.0;5273.80806441974;0.0;0.0;0.0;0.0
2040-10-04 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.55;0.0;5133.994374016519;0.0;0.0;0.0;0.0
2040-10-04 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.15;0.0;4976.587674297819;0.0;0.0;0.0;0.0
2040-10-04 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.14;0.0;4818.198844914104;0.0;0.0;0.0;0.0
2040-10-04 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.29;0.0;4672.667934971858;0.0;0.0;0.0;0.0
2040-10-04 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.761390753119522e-12;0.0;2.761390753119522e-12;0.0;0.0;129.44;0.0;0.0;0.0;0.0;0.0;0.0;8.839151632855646e-12;0.0;129.43999999999116;0.0;4542.994301575118;8.839151632855646e-12;2.761390753119522e-12;0.0;0.0
2040-10-04 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.341354673795074;14.81701629735762;7.075536424329817;5.7943640641869285;5.042201822913919;4.615107391252679;72.02693534763127;0.0;0.0;109.49;98.51286807586695;50.07920288515886;50.07920288515843;42.789296411159945;20.433076353071115;16.733244836943555;14.56111433204205;13.327730372332987;0.0;0.0;4641.280019935906;208.00286807586696;72.02693534763125;0.0;0.0
2040-10-04 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.34135467379522;14.81701629735762;7.075536424329816;5.794364064186929;5.04220182291392;4.61510739125268;72.02693534763142;0.0;0.0;108.33;99.67286807586652;50.07920288515886;50.07920288515886;42.789296411159945;20.43307635307111;16.73324483694356;14.561114332042054;13.32773037233299;0.0;0.0;4740.7208240107575;208.00286807586735;72.02693534763141;0.0;0.0
