;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-10-05 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.242352301744567;14.732425457268068;7.035141950961717;5.761283846541376;5.013415724583351;4.588759589273196;71.61573117211714;0.0;0.0;109.01999999999998;99.63200806493823;50.235491178269;50.23549117826815;42.922834201584045;20.496844353403183;16.78546632057534;14.6065569823565;13.36932385048201;0.0;0.0;4840.115796034485;208.6520080649382;71.61573117211714;0.0;0.0
2040-10-05 01:00:00;0.0;1.3683557211295823e-11;1.3683557211295823e-11;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.34135467379522;14.817016297357618;7.075536424329817;5.7943640641869285;5.04220182291392;4.61510739125268;72.02693534763141;0.0;0.0;113.83;94.17286807588039;50.07920288515886;50.07920288515886;42.78929641115994;20.433076353071115;16.733244836943555;14.561114332042054;13.32773037233299;0.0;1.2999379350731033e-11;4934.046658320576;208.00286807586735;72.02693534763141;2.7531317109127193e-12;2.7531317109127193e-12
2040-10-05 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.545209674690142;17.545209674690142;14.991196626828781;7.158712364805415;5.862479278581066;5.101475050205426;4.66935994182162;72.87364261162259;0.0;0.0;123.77;82.96267019249436;49.77338740244882;49.77338740244882;42.527997736602174;20.308298985458155;16.63106099510306;14.472194901386155;13.246342769048034;0.0;0.0;5016.762626180156;206.73267019249522;72.8736426116226;0.0;0.0
2040-10-05 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.650062303534714;17.650062303534714;15.0807861162104;7.201493831912916;5.897514275329654;5.131962179166367;4.697264690411076;73.30914570009985;0.0;0.0;129.21;76.90133689611159;49.62379390647112;49.62379390647112;42.40018019814714;20.24726256416677;16.581076481572577;14.428698841689352;13.206530997594372;0.0;0.0;5093.413124944958;206.11133689611245;73.30914570009983;0.0;0.0
2040-10-05 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.68;0.0;4963.478454288711;0.0;0.0;0.0;0.0
2040-10-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.29;0.0;4830.940280365997;0.0;0.0;0.0;0.0
2040-10-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.0;0.0;4689.698733351979;0.0;0.0;0.0;0.0
2040-10-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.440357045831732;14.901607137447169;7.115930897697913;5.827444281832481;5.070987921244486;4.641455193232164;72.43813952313153;0.0;0.0;143.12;64.23753131992983;49.923830266374544;49.92383026632961;42.656541002600704;20.36968196178903;16.681329312708137;14.515937924754272;13.286380585373536;0.0;0.0;4753.701779735242;207.35753131992982;72.43813952313151;0.0;0.0
2040-10-05 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.44035704584543;14.901607137447169;7.115930897697912;5.827444281832481;5.070987921244486;4.641455193232163;72.43813952314521;0.0;0.0;142.39;64.96753131997436;49.923830266374544;49.923830266374125;42.656541002600704;20.369681961789027;16.681329312708137;14.515937924754272;13.286380585373534;0.0;0.0;4818.431625966227;207.35753131997436;72.43813952314521;0.0;0.0
2040-10-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845573;17.44035704584543;14.901607137447169;7.115930897697912;5.82744428183248;5.070987921244487;4.641455193232164;72.43813952314521;0.0;0.0;139.48;67.87753131997434;49.92383026637454;49.923830266374125;42.656541002600704;20.369681961789027;16.681329312708133;14.515937924754276;13.286380585373536;0.0;0.0;4886.068235704904;207.3575313199743;72.43813952314521;0.0;0.0
2040-10-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.545209674690142;17.545209674689993;14.991196626828781;7.158712364805415;5.862479278581067;5.101475050205426;4.669359941821619;72.87364261162243;0.0;0.0;137.88;68.85267019249481;49.77338740244882;49.7733874024484;42.527997736602174;20.308298985458155;16.631060995103063;14.472194901386157;13.246342769048033;0.0;0.0;4954.676602485613;206.7326701924948;72.87364261162246;0.0;0.0
2040-10-05 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.650062303534586;17.650062303534565;15.080786116210396;7.201493831912916;5.897514275329654;5.131962179166366;4.6972646904110755;73.30914570009955;0.0;0.0;137.09;69.02133689611159;49.62379390647071;49.6237939064707;42.400180198147126;20.24726256416677;16.581076481572577;14.428698841689348;13.20653099759437;0.0;0.0;5023.450205551643;206.1113368961116;73.30914570009956;0.0;0.0
2040-10-05 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.964620190068416;17.964620190068263;15.349554584355232;7.329838233235417;6.002619265575412;5.223423566049186;4.7809789361794435;74.61565496553138;0.0;0.0;137.04;67.22822022253646;49.180041304928416;49.180041304928;42.02102357210864;20.066204754401127;16.432802936850376;14.299672579409936;13.088433769909962;0.0;0.0;5090.427253263902;204.26822022253646;74.61565496553138;0.0;0.0
2040-10-05 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.964620190068416;17.964620190068416;15.349554584355232;7.329838233235417;6.002619265575412;5.223423566049186;4.780978936179443;74.61565496553153;0.0;0.0;131.68;72.58822022253686;49.180041304928416;49.180041304928416;42.02102357210864;20.066204754401127;16.432802936850376;14.299672579409936;13.08843376990996;0.0;0.0;5162.7609521237755;204.26822022253685;74.61565496553152;0.0;0.0
2040-10-05 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.859767561223848;17.859767561223848;15.259965094973623;7.287056766127917;5.967584268826826;5.192936437088247;4.753074187589988;74.1801518770543;0.0;0.0;122.67000000000002;82.20914055417079;49.327127753868375;49.327127753868375;42.14669900820114;20.126218262375374;16.48194975669799;14.342439685839732;13.127578333320667;0.0;0.0;5244.71195463034;204.87914055417164;74.1801518770543;0.0;0.0
2040-10-05 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.859767561223848;17.859767561223848;15.259965094973623;7.287056766127917;5.967584268826826;5.192936437088248;4.753074187589988;74.1801518770543;0.0;0.0;121.44;83.43914055416974;49.327127753868375;49.327127753868375;42.14669900820114;20.126218262375374;16.48194975669799;14.342439685839736;13.127578333320667;0.0;0.0;5327.888859586778;204.87914055417164;74.1801518770543;0.0;0.0
2040-10-05 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.86999999998966;0.0;5206.752465143799;0.0;0.0;0.0;0.0
2040-10-05 17:00:00;0.0;3.874327759197177e-12;3.874327759197177e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.28999999999633;3.680611371237319e-12;5088.202127520545;0.0;0.0;7.79514745150472e-13;7.79514745150472e-13
2040-10-05 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.34;0.0;4971.607717414166;0.0;0.0;0.0;0.0
2040-10-05 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.3;0.0;4877.059137028295;0.0;0.0;0.0;0.0
2040-10-05 20:00:00;137.20061406804217;0.0;137.20061406804217;70.79332282108912;70.79332282108912;0.0;70.79332282108945;0.0;17.044347557644144;17.04434755764411;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922214;4.536063985314225;0.0;0.0;37.66703479316571;80.22;167.40877087460387;50.550824018000384;50.550824018000384;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951069;13.453244336898678;0.0;0.0;5044.224054946047;209.96173608143815;70.79332282108946;27.604763550490084;27.604763550490084
2040-10-05 21:00:00;136.2186903788019;0.0;136.2186903788019;70.38211864557539;70.38211864557539;0.0;70.38211864557539;0.0;16.945345185593787;16.94534518559364;14.478652936999412;6.913958530857425;5.662043193604719;4.927057429591649;4.509716183334745;0.0;0.0;37.39746635370837;77.2;170.81980664036863;50.709872459621174;50.70987245962075;43.328160965794574;20.690399130314567;16.943973997806783;14.744488891747908;13.495572381754405;0.0;0.0;5214.791650383668;210.62234028666018;70.38211864557539;27.40720050421494;27.40720050421494
2040-10-05 22:00:00;137.2006140680426;0.0;137.2006140680426;70.79332282108933;70.79332282108933;0.0;70.79332282108933;0.0;17.044347557644144;17.044347557644;14.56324377708896;6.9543530042255215;5.695123411250268;4.955843527922214;4.536063985314228;0.0;0.0;37.667034793165826;85.7;161.92877087460306;50.550824018000384;50.55082401799996;43.19226481489433;20.625504947415386;16.890830250277922;14.698243695951069;13.453244336898686;0.0;0.0;5376.459681675752;209.96173608143775;70.79332282108933;27.60476355049017;27.60476355049017
2040-10-05 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.17000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;90.17000000000004;0.0;5286.020858691666;0.0;0.0;0.0;0.0
2040-10-06 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.12;0.0;5196.6365576487315;0.0;0.0;0.0;0.0
2040-10-06 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.96000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;88.96000000000001;0.0;5107.416725820849;0.0;0.0;0.0;0.0
2040-10-06 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.71;0.0;5004.451354984558;0.0;0.0;0.0;0.0
2040-10-06 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.18999999999723;0.0;4893.011132416812;0.0;0.0;0.0;0.0
2040-10-06 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.65;0.0;4774.116481860191;0.0;0.0;0.0;0.0
2040-10-06 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.52999999998315;0.0;4651.347776036098;0.0;0.0;0.0;0.0
2040-10-06 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.78;0.0;4525.335208647297;0.0;0.0;0.0;0.0
2040-10-06 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.72;0.0;4397.388941886864;0.0;0.0;0.0;0.0
2040-10-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.20000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.20000000000002;0.0;4279.96907243977;0.0;0.0;0.0;0.0
2040-10-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.341354673795074;14.817016297357618;7.075536424329817;5.7943640641869285;5.04220182291392;4.61510739125268;72.02693534763127;0.0;0.0;100.18000000000002;107.82286807586692;50.07920288515886;50.07920288515843;42.78929641115994;20.433076353071115;16.733244836943555;14.561114332042054;13.32773037233299;0.0;0.0;4387.577942062015;208.0028680758669;72.02693534763125;0.0;0.0
2040-10-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.242352301744567;14.732425457268066;7.035141950961717;5.761283846541375;5.013415724583351;4.588759589273196;71.61573117211714;0.0;0.0;97.68;110.97200806493821;50.235491178269;50.23549117826815;42.92283420158404;20.496844353403183;16.785466320575335;14.6065569823565;13.369323850482008;0.0;0.0;4498.33057122985;208.6520080649382;71.61573117211712;0.0;0.0
2040-10-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.34135467379522;17.34135467379493;14.817016297357618;7.075536424329816;5.7943640641869285;5.042201822913917;4.61510739125268;72.02693534763111;0.0;0.0;97.6;110.40286807586652;50.07920288515886;50.07920288515801;42.78929641115994;20.43307635307111;16.733244836943555;14.561114332042047;13.32773037233299;0.0;0.0;4608.508522777154;208.0028680758665;72.02693534763111;0.0;0.0
2040-10-06 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.24235230174486;14.732425457268068;7.035141950961716;5.761283846541375;5.013415724583351;4.588759589273195;71.61573117211742;0.0;0.0;97.82;110.83200806493907;50.235491178269;50.235491178269;42.922834201584045;20.49684435340318;16.785466320575335;14.6065569823565;13.369323850482006;0.0;0.0;4719.110105415954;208.65200806493905;71.61573117211742;0.0;0.0
2040-10-06 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.440357045845577;14.90160713744717;7.115930897697912;5.827444281832481;5.070987921244486;4.641455193232163;72.43813952314537;0.0;0.0;101.97;105.38753131997876;49.923830266374544;49.923830266374544;42.65654100260071;20.369681961789027;16.681329312708137;14.515937924754272;13.286380585373534;0.0;0.0;4824.261681230662;207.35753131997475;72.43813952314537;0.0;0.0
2040-10-06 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.24235230174486;17.242352301744713;14.732425457260439;7.035141950961717;5.7612838465413745;5.013415724583349;4.588759589273196;71.61573117210965;0.0;0.0;100.08;108.57200806491343;50.235491178269;50.235491178268575;42.92283420155884;20.496844353403183;16.78546632057533;14.606556982356492;13.369323850482008;0.0;0.0;4932.592476211515;208.65200806491345;71.61573117210965;0.0;0.0
2040-10-06 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.09;0.0;4828.255846587721;0.0;0.0;0.0;0.0
2040-10-06 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.34;0.0;4718.674433795391;0.0;0.0;0.0;0.0
2040-10-06 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.09999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.09999999999998;0.0;4603.338500073702;0.0;0.0;0.0;0.0
2040-10-06 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.71;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.71;0.0;4476.398333148698;0.0;0.0;0.0;0.0
2040-10-06 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.41;0.0;4345.764513232041;0.0;0.0;0.0;0.0
2040-10-06 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.41;0.0;4232.13722500638;0.0;0.0;0.0;0.0
2040-10-06 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.02000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.02000000000001;0.0;4129.905618145129;0.0;0.0;0.0;0.0
2040-10-06 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;108.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;108.31;0.0;4021.389122864222;0.0;0.0;0.0;0.0
2040-10-06 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.44035704584543;14.90160713744717;7.115930897697913;5.827444281832481;5.070987921244486;4.641455193232164;72.43813952314522;0.0;0.0;110.09;97.26753131997464;49.923830266374544;49.923830266374125;42.65654100260071;20.36968196178903;16.681329312708137;14.515937924754272;13.286380585373536;0.0;0.0;4118.4555847280535;207.35753131997436;72.43813952314521;0.0;0.0
2040-10-07 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.440357045845577;14.90160713744717;7.115930897697912;5.827444281832481;5.070987921244486;4.641455193232164;72.43813952314537;0.0;0.0;113.2;94.15753131997354;49.923830266374544;49.923830266374544;42.65654100260071;20.369681961789027;16.681329312708137;14.515937924754272;13.286380585373537;0.0;0.0;4212.40719326879;207.35753131997475;72.43813952314537;0.0;0.0
2040-10-07 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.99000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.99000000000001;0.0;4097.206572909127;0.0;0.0;0.0;0.0
2040-10-07 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.37999999999442;0.0;3976.6217125804815;0.0;0.0;0.0;0.0
2040-10-07 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.13;0.0;3841.2928814948523;0.0;0.0;0.0;0.0
2040-10-07 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.62;0.0;3702.4808168507775;0.0;0.0;0.0;0.0
2040-10-07 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.26;0.0;3555.0356928099354;0.0;0.0;0.0;0.0
2040-10-07 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.82;0.0;3402.0379410252945;0.0;0.0;0.0;0.0
2040-10-07 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.28;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.28;0.0;3270.587839128243;0.0;0.0;0.0;0.0
2040-10-07 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.14334992969421;14.647834617178514;6.99474747759362;5.728203628895824;4.984629626252294;4.562411787293712;71.20452699660268;0.0;0.0;128.78;80.52496116470309;50.39269752383618;50.39269752383533;43.057156405825495;20.56098693309895;16.837994558221794;14.65226656716547;13.411161652719873;0.0;0.0;3350.94927090099;209.3049611647031;71.20452699660268;0.0;0.0
2040-10-07 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.440357045845577;17.44035704584554;14.90160713744717;7.115930897697913;5.827444281832481;5.070987921244487;4.641455193232164;72.43813952314534;0.0;0.0;136.04;71.31753131997392;49.923830266374544;49.923830266374544;42.65654100260071;20.36968196178903;16.681329312708137;14.515937924754276;13.286380585373537;0.0;0.0;3422.099254757419;207.35753131997478;72.43813952314532;0.0;0.0
2040-10-07 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922215;4.536063985314226;70.79332282108933;0.0;0.0;100.62;109.34173608143773;50.550824018000384;50.55082401799996;43.19226481489433;20.625504947415383;16.890830250277933;14.69824369595107;13.453244336898683;0.0;0.0;3531.269885876119;209.96173608143775;70.79332282108935;0.0;0.0
2040-10-07 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.650062303534714;17.650062303534714;15.0807861162104;7.201493831912916;5.897514275329654;5.131962179166367;4.697264690411076;73.30914570009985;0.0;0.0;105.15000000000002;100.96133689611065;49.62379390647112;49.62379390647112;42.40018019814714;20.24726256416677;16.581076481572577;14.428698841689352;13.206530997594372;0.0;0.0;3632.0546592779356;206.11133689611245;73.30914570009983;0.0;0.0
2040-10-07 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.754914932379283;17.754914932379265;15.17037560559201;7.2442752990204164;5.93254927207824;5.162449308127306;4.725169439000532;73.74464878857705;0.0;0.0;109.50999999999999;95.98350319013575;49.47504297915405;49.47504297915405;42.27308257770375;20.186569923702223;16.531373500232654;14.385447768691478;13.166943461497546;0.0;0.0;3727.856559735107;205.49350319013573;73.74464878857705;0.0;0.0
2040-10-07 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.754914932379283;17.754914932379247;15.17037560559201;7.2442752990204164;5.93254927207824;5.162449308127306;4.725169439000532;73.74464878857704;0.0;0.0;103.16;102.33350319013576;49.47504297915405;49.47504297915405;42.273082577703754;20.186569923702223;16.531373500232657;14.385447768691478;13.166943461497546;0.0;0.0;3830.0036700972564;205.49350319013575;73.74464878857704;0.0;0.0
2040-10-07 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;16.848496655869926;16.848496655869674;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124627;4.483941589955602;69.97986040680719;0.0;0.0;66.75;144.52054872271577;50.86593647009089;50.86593647009003;43.461507121850936;20.754075619918577;16.996120540622442;14.789866329259793;13.537106170883096;0.0;0.0;3974.3327186364672;211.27054872271574;69.97986040680718;0.0;0.0
2040-10-07 15:00:00;134.30723059625112;0.0;134.30723059625112;69.58206843031168;69.58206843031168;0.0;69.58206843031266;0.0;16.752723432734864;16.752723432734722;14.31407065925792;6.835365926409338;5.597681407357824;4.871050400632961;4.45845317118503;1.4210854715202004e-14;0.0;36.87271093610052;71.08;177.70671207294234;51.02085541083448;51.020855410834045;43.59387489316674;20.81728490366077;17.047884474870504;14.834910824347691;13.578335219127592;0.0;0.0;4151.840714073478;211.91400113684182;69.58206843031266;27.022614795965723;27.022614795965737
2040-10-07 16:00:00;135.25734208805903;0.0;135.25734208805903;69.97986040682272;69.97986040682272;1.5560885913146194e-11;69.97986040680716;0.0;16.848496655869926;16.848496655869642;14.395902409702831;6.874442857912943;5.629682651371576;4.898897586124627;4.483941589955603;0.0;1.5560885913146194e-11;37.13354630512829;85.0;163.40409502784405;50.86593647009089;50.86593647009003;43.461507121850936;20.754075619918577;16.996120540622442;14.789866329259793;13.537106170883098;0.0;0.0;4315.037217065618;211.27054872271574;69.97986040680715;27.213777228114488;27.213777228101904
2040-10-07 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.43999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.43999999999998;0.0;4204.381465204766;0.0;0.0;0.0;0.0
2040-10-07 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.88999999999706;0.0;4087.281246131505;0.0;0.0;0.0;0.0
2040-10-07 19:00:00;0.0;3.126388037344441e-12;3.126388037344441e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.28999999999704;2.9700686354772188e-12;3973.786882069202;0.0;0.0;6.290292731137014e-13;6.290292731137014e-13
2040-10-07 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.74;0.0;3867.848192725096;0.0;0.0;0.0;0.0
2040-10-07 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.5200000000001;0.0;3768.13480031546;0.0;0.0;0.0;0.0
2040-10-07 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.1441958676297405e-12;0.0;0.0;0.0;2.1441958676297405e-12;0.0;0.0;100.36;0.0;0.0;0.0;0.0;6.977529665164184e-12;0.0;0.0;0.0;100.35999999999302;0.0;3667.586393575451;6.977529665164184e-12;2.1441958676297405e-12;8.060421150121503e-13;3.5618043007273507e-12
2040-10-07 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.68;0.0;3585.7230142557655;0.0;0.0;0.0;0.0
2040-10-08 00:00:00;137.20061406804217;0.0;137.20061406804217;70.79332282108912;70.79332282108912;0.0;70.79332282108996;0.0;17.044347557644144;17.044347557644144;14.563243777088962;6.9543530042255215;5.695123411250273;4.955843527922217;4.536063985314228;0.0;0.0;37.66703479316571;77.65;169.97877087460387;50.550824018000384;50.550824018000384;43.19226481489434;20.625504947415386;16.890830250277936;14.698243695951076;13.453244336898688;0.0;0.0;3755.522498979649;209.96173608143818;70.79332282108949;27.604763550490084;27.604763550490084
2040-10-08 01:00:00;136.21869037880188;0.0;136.21869037880188;70.38211864557537;70.38211864557537;0.0;70.38211864557537;0.0;16.945345185593787;16.94534518559364;14.47865293699941;6.913958530857425;5.662043193604719;4.927057429591649;4.509716183334745;0.0;0.0;37.39746635370836;78.29;169.72980664036822;50.709872459621174;50.70987245962075;43.32816096579457;20.690399130314567;16.943973997806783;14.744488891747906;13.495572381754405;0.0;0.0;3925.064529495068;210.62234028666018;70.38211864557539;27.407200504214938;27.407200504214938
2040-10-08 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;91.11;0.0;3833.7582762685934;0.0;0.0;0.0;0.0
2040-10-08 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.27;4.547473508864641e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.27;0.0;3732.2965883547804;0.0;0.0;0.0;0.0
2040-10-08 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.75;0.0;3626.3599735253624;0.0;0.0;0.0;0.0
2040-10-08 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.244870934540402e-12;0.0;0.0;0.0;0.0;0.0;1.244870934540402e-12;0.0;0.0;115.49999999999999;0.0;0.0;4.081456377643034e-12;0.0;0.0;0.0;0.0;0.0;115.49999999999515;0.0;3510.678655526691;4.081456377643034e-12;1.244870934540402e-12;8.103531080941698e-13;2.642053645730176e-12
2040-10-08 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.19;0.0;3385.3131215939143;0.0;0.0;0.0;0.0
2040-10-08 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.13;0.0;3262.0138559378347;0.0;0.0;0.0;0.0
2040-10-08 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.89;0.0;3131.960755245038;0.0;0.0;0.0;0.0
2040-10-08 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929694356;14.647834617178514;6.994747477593619;5.728203628895303;4.984629626252784;4.562411787293712;71.2045269966028;0.0;0.0;125.91;83.39496116470343;50.39269752383618;50.39269752383576;43.057156405825495;20.560986933098945;16.83799455822006;14.652266567167098;13.411161652719876;0.0;0.0;3215.1991183719792;209.3049611647034;71.2045269966028;0.0;0.0
2040-10-08 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.143349929694356;14.647834617178514;6.994747477593618;5.728203628895824;4.984629626252782;4.562411787293712;71.2045269966033;0.0;0.0;124.83;84.47496116470514;50.39269752383618;50.39269752383576;43.057156405825495;20.560986933098942;16.837994558221794;14.652266567167091;13.411161652719873;0.0;0.0;3299.513319580766;209.30496116470513;71.20452699660332;0.0;0.0
2040-10-08 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.1433499296945;17.1433499296945;14.647834617178514;6.99474747759362;5.728203628895825;4.984629626252783;4.562411787293712;71.20452699660346;0.0;0.0;125.25;84.05496116470471;50.392697523836176;50.392697523836176;43.05715640582549;20.560986933098945;16.837994558221798;14.652266567167095;13.411161652719874;0.0;0.0;3383.403305079492;209.30496116470553;71.20452699660346;0.0;0.0
2040-10-08 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922214;4.536063985314228;70.79332282108933;0.0;0.0;124.59000000000002;85.37173608143772;50.550824018000384;50.55082401799996;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951069;13.453244336898688;0.0;0.0;3468.605870995675;209.96173608143775;70.79332282108935;0.0;0.0
2040-10-08 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.044347557644;14.56324377708896;6.954353004225521;5.695123411250273;4.955843527922214;4.536063985314228;70.79332282108933;0.0;0.0;124.73;85.23173608143773;50.550824018000384;50.55082401799996;43.19226481489433;20.625504947415383;16.890830250277936;14.698243695951069;13.453244336898688;0.0;0.0;3553.6641767835636;209.96173608143775;70.79332282108935;0.0;0.0
2040-10-08 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.044347557644144;17.04434755764344;14.563243777088962;6.954353004225521;5.695123411250271;4.955843527922217;4.536063985314228;70.79332282108878;0.0;0.0;126.13000000000001;83.83173608143593;50.550824018000384;50.55082401799814;43.19226481489434;20.625504947415383;16.890830250277933;14.698243695951076;13.453244336898688;0.0;0.0;3637.3182296561604;209.96173608143593;70.7933228210888;0.0;0.0
2040-10-08 15:00:00;137.2006140680429;0.0;137.2006140680429;70.79332282108949;70.79332282108949;0.0;70.79332282108949;0.0;17.044347557644144;17.044347557644144;14.563243777088962;6.954353004225521;5.695123411250273;4.955843527922214;4.536063985314228;0.0;0.0;37.66703479316591;124.37;123.25877087460304;50.550824018000384;50.550824018000384;43.19226481489434;20.625504947415383;16.890830250277936;14.698243695951069;13.453244336898686;0.0;0.0;3760.39513461931;209.96173608143818;70.79332282108949;27.604763550490233;27.604763550490233
2040-10-08 16:00:00;137.20061406804217;0.0;137.20061406804217;70.79332282108912;70.79332282108912;0.0;70.79332282108933;0.0;17.044347557644144;17.044347557643857;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922216;4.536063985314227;0.0;0.0;37.66703479316571;125.54;122.08877087460303;50.550824018000384;50.55082401799953;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951072;13.453244336898685;0.0;0.0;3882.29588573721;209.9617360814373;70.7933228210892;27.604763550490084;27.604763550490084
2040-10-08 17:00:00;81.66789359244966;0.0;81.66789359244966;42.08179996306264;42.08179996306264;0.0;42.08179996306264;0.0;17.1433499296945;0.0;14.647834617178512;0.0;5.728203628895824;0.0;4.562411787293712;0.0;0.0;22.42108501786302;141.01;5.110095158466358;50.39269752383618;0.0;43.05715640582549;0.0;16.837994558221794;0.0;13.411161652719876;0.0;0.0;3887.2118661013897;123.69901014060335;42.08179996306255;16.43158019080087;16.43158019080087
2040-10-08 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.61;0.0;3739.4075055080853;0.0;0.0;0.0;0.0
2040-10-08 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.35;0.0;3595.8705351328094;0.0;0.0;0.0;0.0
2040-10-08 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.7;0.0;3465.9907416060523;0.0;0.0;0.0;0.0
2040-10-08 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.47;0.0;3350.3474420689727;0.0;0.0;0.0;0.0
2040-10-08 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.7;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.7;0.0;3235.4799246968696;0.0;0.0;0.0;0.0
2040-10-08 23:00:00;137.20061406782727;0.0;137.20061406782727;70.79332282097822;70.79332282097822;0.0;70.79332282097822;0.0;17.044347557644144;17.044347557644;14.56324377708896;6.954353004225521;5.695123411250271;4.955843527922217;4.536063985314228;1.1111467301816447e-10;0.0;37.66703479310671;99.42;148.20877087454446;50.550824018000384;50.55082401799996;43.19226481489433;20.625504947415383;16.890830250277933;14.698243695951076;13.453244336898686;0.0;0.0;3383.5269215751787;209.96173608143775;70.79332282108935;27.604763550446847;27.604763550446847
2040-10-09 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.73000000000008;0.0;3283.6277452291;0.0;0.0;0.0;0.0
2040-10-09 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.87;0.0;3175.5935638418387;0.0;0.0;0.0;0.0
2040-10-09 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.79;0.0;3061.6447841636464;0.0;0.0;0.0;0.0
2040-10-09 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.63;0.0;2938.8617019244384;0.0;0.0;0.0;0.0
2040-10-09 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.07;0.0;2806.644758839342;0.0;0.0;0.0;0.0
2040-10-09 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.7;8.526939176080006e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.70000000000007;0.0;2663.8044266014;0.0;0.0;0.0;0.0
2040-10-09 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.92;0.0;2525.75123638007;0.0;0.0;0.0;0.0
2040-10-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.15;0.0;2387.4749488182497;0.0;0.0;0.0;0.0
2040-10-09 08:00:00;0.0;1.4659618548313645e-12;1.4659618548313645e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.51999999999862;1.3926637620897964e-12;2249.83557507081;0.0;0.0;2.9495152519207053e-13;2.9495152519207053e-13
2040-10-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.54;0.0;2114.183083292057;0.0;0.0;0.0;0.0
2040-10-09 10:00:00;138.49301147561417;0.0;138.49301147561417;71.55722565056011;71.55722565056011;0.0;71.55722565056011;0.0;17.22826639076174;17.22826639076174;14.720389997724542;7.029394685070113;5.756577242129703;5.009320081113015;4.585010862999294;2.842170943040401e-14;0.0;38.02185825219927;120.11;129.51127638334637;50.945115752472546;50.945115752472546;43.529160470710345;20.786381971243618;17.022577158175697;14.812888632273124;13.558178393799219;0.0;0.0;2243.5886505212384;211.59941813114708;71.55722565056014;27.864793908893574;27.864793908893596
2040-10-09 11:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760432;71.14893348760432;0.0;71.14893348760498;0.0;17.129965120907947;17.129965120907947;14.636398202108412;6.989286272060175;5.723731287691939;4.980737836451327;4.558849647476881;0.0;0.0;37.753893775484926;119.01;130.97368402970508;51.09688545515292;51.09688545515292;43.65883743080849;20.8483063179642;17.073288819853026;14.857017449537592;13.598569325752585;0.0;0.0;2374.4501551184176;212.2297902542217;71.14893348760462;27.66840652001412;27.66840652001412
2040-10-09 12:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760432;71.14893348760432;0.0;71.14893348760432;0.0;17.129965120907947;17.129965120907947;14.636398202108412;6.989286272060176;5.723731287691939;4.980737836451327;4.558849647476881;3.126388037344441e-13;0.0;37.753893775484926;120.06999999999998;129.91368402970556;51.09688545515292;51.09688545515292;43.65883743080849;20.848306317964205;17.073288819853026;14.857017449537592;13.598569325752585;0.0;0.0;2504.245116640367;212.2297902542217;71.14893348760462;27.66840652001412;27.66840652001412
2040-10-09 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.64;0.0;2372.4799043845355;0.0;0.0;0.0;0.0
2040-10-09 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.88;0.0;2247.481280389316;0.0;0.0;0.0;0.0
2040-10-09 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.48999999999307;0.0;2133.8789063253034;0.0;0.0;0.0;0.0
2040-10-09 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.91;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.91;0.0;2003.8622123799873;0.0;0.0;0.0;0.0
2040-10-09 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.52;0.0;1866.242019269362;0.0;0.0;0.0;0.0
2040-10-09 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.92;0.0;1729.2287071683936;0.0;0.0;0.0;0.0
2040-10-09 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.96;0.0;1593.1822457330352;0.0;0.0;0.0;0.0
2040-10-09 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.73;0.0;1457.3725866207487;0.0;0.0;0.0;0.0
2040-10-09 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.8099999999952;0.0;1337.4897179914226;0.0;0.0;0.0;0.0
2040-10-09 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.56;0.0;1234.862843505523;0.0;0.0;0.0;0.0
2040-10-09 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;92.21999999999957;0.0;1142.5811003633476;0.0;0.0;0.0;0.0
2040-10-10 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;89.14;0.0;1053.3839713083294;0.0;0.0;0.0;0.0
2040-10-10 01:00:00;73.3945097202617;0.0;73.3945097202617;37.87039333034811;37.87039333034811;10.202755205103841;27.667638125244267;0.0;0.0;0.0;14.806699069514714;7.07060966175255;5.790329393977;0.0;0.0;0.0;10.202755205103841;20.14971704054769;89.46999999999998;11.771156985348398;0.0;0.0;43.39714662093834;20.72334169485862;16.97095162900374;0.0;0.0;0.0;0.0;1065.1024590951124;81.0914399448007;27.667638125244263;14.766975355716653;14.766975355716653
2040-10-10 02:00:00;76.1078883246763;0.0;76.1078883246763;39.27045329934282;39.27045329934282;0.0;39.27045329934286;0.0;17.329279725392414;17.329279725392414;0.0;0.0;0.0;0.0;4.611893848558039;7.105427357601002e-15;0.0;20.89464757160806;94.92000000000002;41.072929214347475;50.79061103000836;50.79061103000836;0.0;0.0;0.0;0.0;13.517059582722716;0.0;0.0;1106.122133186505;115.09828164273944;39.27045329934287;15.31290713092487;15.31290713092487
2040-10-10 03:00:00;130.55615552288876;0.0;130.55615552288876;67.36488846637761;67.36488846637761;0.0;67.36488846637761;0.0;17.329279725392414;17.329279725392134;14.806699069514716;7.070609661752549;5.790329393977001;5.038690890348758;0.0;0.0;0.0;35.842866199591334;98.96;134.3234927804056;50.79061103000836;50.79061103000749;43.397146620938344;20.723341694858618;16.970951629003743;14.767964575997699;0.0;0.0;0.0;1240.390319860258;197.44062658081424;67.36488846637758;26.267898491205216;26.267898491205216
2040-10-10 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.48;0.0;1115.8483003442648;0.0;0.0;0.0;0.0
2040-10-10 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.37;0.0;979.4225079292476;0.0;0.0;0.0;0.0
2040-10-10 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.58;0.0;839.7935368038484;0.0;0.0;0.0;0.0
2040-10-10 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.17;0.0;700.5815471270063;0.0;0.0;0.0;0.0
2040-10-10 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.69000000000005;0.0;578.8565180496498;0.0;0.0;0.0;0.0
2040-10-10 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060023086;14.893008141304524;7.111824638432944;5.8240815458242885;5.0680616995845;4.638776834117289;72.39633897930972;0.0;0.0;114.79999999999998;95.5197433297752;50.63701858728692;50.63701858728692;43.26591225258801;20.66067364247538;16.919630924977035;14.723305775734175;13.47618355942674;0.0;0.0;674.3473185535225;210.3197433297752;72.39633897930973;0.0;0.0
2040-10-10 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761593;14.720389997724908;7.029394685070113;5.756577242129712;5.009320081113015;4.58501086299929;71.55722565056037;0.0;0.0;108.30000000000001;103.29941813114789;50.945115752472546;50.94511575247211;43.52916047071157;20.786381971243618;17.02257715817573;14.812888632273124;13.558178393799206;0.0;0.0;777.6130193187428;211.5994181311479;71.55722565056038;0.0;0.0
2040-10-10 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761725;14.720389997724908;7.029394685070113;5.756577242129711;5.009320081113015;4.585010862999292;71.55722565056051;0.0;0.0;115.58999999999999;96.00941813114837;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.022577158175725;14.812888632273124;13.558178393799214;0.0;0.0;873.5835567989252;211.59941813114833;71.55722565056051;0.0;0.0
2040-10-10 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.12996512090769;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451326;4.55884964747688;71.14893348760437;0.0;0.0;118.92000000000002;93.30979025422084;51.09688545515292;51.09688545515206;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537588;13.59856932575258;0.0;0.0;966.8496678753106;212.22979025422086;71.14893348760437;0.0;0.0
2040-10-10 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076174;14.720389997724906;7.0293946850698505;5.756577242129711;5.009320081113015;4.585010862999293;71.55722565056026;0.0;0.0;125.64;85.95941813114644;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971242744;17.022577158175725;14.812888632273124;13.558178393799215;0.0;0.0;1052.7607435230643;211.59941813114744;71.55722565056026;0.0;0.0
2040-10-10 14:00:00;139.494211300239;0.0;139.494211300239;71.97678231493613;71.97678231493613;0.0;71.97678231493613;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.070609661752549;5.790329393977003;5.038690890348756;4.6118938485582905;1.4210854715202004e-14;0.0;38.29671861297588;128.86;120.39440477651348;50.79061103000836;50.79061103000836;43.397146620938344;20.723341694858618;16.970951629003746;14.767964575997693;13.517059582723547;0.0;0.0;1173.1025102624017;210.95768616353865;71.97678231493614;28.066235313608082;28.066235313608082
2040-10-10 15:00:00;138.49301147561496;0.0;138.49301147561496;71.55722565056053;71.55722565056053;0.0;71.55722565056053;0.0;17.22826639076174;17.22826639076174;14.720389997724906;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999293;0.0;0.0;38.02185825219949;130.62;119.00127638334783;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799215;0.0;0.0;1292.0451315202365;211.59941813114833;71.55722565056051;27.86479390889373;27.86479390889373
2040-10-10 16:00:00;139.4942113002399;0.0;139.4942113002399;71.9767823149366;71.9767823149366;0.0;71.97678231493663;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;0.0;0.0;38.29671861297613;130.21;119.0444047765148;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;1411.0249340401751;210.95768616353865;71.97678231493614;28.066235313608267;28.066235313608267
2040-10-10 17:00:00;139.49421130023626;0.0;139.49421130023626;71.97678231493472;71.97678231493472;0.0;71.97678231493472;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.07060966175255;5.790329393975857;5.038690890348759;4.611893848558291;1.4210854715202004e-13;0.0;38.296718612975134;130.36;118.89440477650957;50.79061103000836;50.79061103000793;43.39714662093834;20.72334169485862;16.970951628999956;14.767964575997702;13.517059582723551;0.0;0.0;1529.8487875699827;210.95768616353445;71.97678231493485;28.066235313607564;28.06623531360768
2040-10-10 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.35;0.0;1400.4222951306042;0.0;0.0;0.0;0.0
2040-10-10 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.86;0.0;1270.4922740158477;0.0;0.0;0.0;0.0
2040-10-10 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.48;0.0;1151.9487494021469;0.0;0.0;0.0;0.0
2040-10-10 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.43;0.0;1042.4611519646767;0.0;0.0;0.0;0.0
2040-10-10 22:00:00;139.4942113002387;0.0;139.4942113002387;71.97678231493599;71.97678231493599;0.0;71.97678231493599;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348759;4.6118938485582905;1.4210854715202004e-14;0.0;38.2967186129758;92.98;156.27440477651257;50.79061103000836;50.79061103000792;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997702;13.517059582723547;0.0;0.0;1198.6834336835923;210.9576861635382;71.976782314936;28.066235313608026;28.066235313608026
2040-10-10 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.49000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.49000000000001;0.0;1099.1334995119082;0.0;0.0;0.0;0.0
2040-10-11 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.63;0.0;995.4485428369326;0.0;0.0;0.0;0.0
2040-10-11 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.00000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.0;0.0;894.3987704097906;0.0;0.0;0.0;0.0
2040-10-11 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.89999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.89999999999999;0.0;793.4540504712701;0.0;0.0;0.0;0.0
2040-10-11 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.92;0.0;692.4943777687464;0.0;0.0;0.0;0.0
2040-10-11 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.00999999999999;0.0;585.449753049858;0.0;0.0;0.0;0.0
2040-10-11 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.47;0.0;477.95048056220526;0.0;0.0;0.0;0.0
2040-10-11 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.10000000000007;0.0;366.8265830381771;0.0;0.0;0.0;0.0
2040-10-11 07:00:00;4.658621618145689e-13;0.0;4.658621618145689e-13;2.4004927079021736e-13;2.4004927079021736e-13;2.4004927079021736e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;2.4004927079021736e-13;1.2789769243681803e-13;120.75000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.74999999999989;0.0;246.0582417090253;0.0;0.0;3.987458215750195e-14;-1.5173477777062246e-13
2040-10-11 08:00:00;0.0;5.983517774821896e-14;5.983517774821896e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.26999999999994;5.684341886080801e-14;118.77593879693991;0.0;0.0;1.2038837762941654e-14;1.2038837762941654e-14
2040-10-11 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.77000000000004;0.0;0.0;0.0;0.0;0.0;0.0
2040-10-11 10:00:00;77.21325246628764;0.0;77.21325246628764;39.840803520028715;39.840803520028715;0.0;39.840803520028736;0.0;17.329279725392144;0.0;0.0;7.070609661752549;5.790329393977003;5.038690890348759;4.6118938485582905;7.105427357601002e-15;0.0;21.19811406746896;115.84;22.128042580060054;50.79061103000747;0.0;0.0;20.723341694858618;16.970951629003746;14.767964575997702;13.51705958272355;0.0;0.0;22.128042580060054;116.76992851259108;39.84080352002874;15.535306396217074;15.535306396217074
2040-10-11 11:00:00;119.33423914925545;0.0;119.33423914925545;61.57455907240055;61.57455907240055;0.0;61.57455907240055;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;0.0;5.038690890348759;0.0;3.055333763768431e-13;0.0;32.7620030608738;115.79999999999998;97.43167801268433;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;0.0;14.767964575997702;0.0;0.0;0.0;119.55861419061537;180.46967495181136;61.57455907240085;24.010048916830197;24.010048916830197
2040-10-11 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.25;0.0;3.3026362599058388;0.0;0.0;0.0;0.0
