;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-10-11 13:00:00;77.21325246628764;0.0;77.21325246628764;39.840803520028715;39.840803520028715;0.0;39.840803520028715;0.0;0.0;17.32927972539212;0.0;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;1.4210854715202004e-14;0.0;21.19811406746896;115.43;22.538042580060026;0.0;50.7906110300075;0.0;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;25.84051370815287;116.76992851259111;39.84080352002872;15.535306396217075;15.535306396217086
2040-10-11 14:00:00;73.3945097202617;0.0;73.3945097202617;37.87039333034811;37.87039333034811;8.858610094644533;29.011783235703575;0.0;0.0;17.32927972539212;0.0;7.07060966175255;0.0;0.0;4.611893848558291;0.0;8.858610094644533;20.14971704054769;115.88;0.0;0.0;50.7906110300075;0.0;20.72334169485862;0.0;0.0;13.517059582723551;10.699270651862605;0.0;15.139951030604834;85.03101230758966;29.01178323570296;13.719506862391876;6.270446523513977
2040-10-11 15:00:00;77.21325246628764;0.0;77.21325246628764;39.840803520028715;39.840803520028715;0.0;39.84080352002897;0.0;0.0;17.32927972539215;0.0;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;21.19811406746896;115.60000000000001;22.368042580060063;0.0;50.7906110300075;0.0;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;37.50723661311336;116.76992851259111;39.84080352002875;15.535306396217074;15.535306396217074
2040-10-11 16:00:00;76.10788832467622;0.0;76.10788832467622;39.27045329934279;39.27045329934279;0.0;39.270453299342826;0.0;17.329279725392414;17.329279725392414;0.0;0.0;0.0;0.0;4.6118938485582825;2.8421709430404007e-13;0.0;20.894647571608044;115.90999999999998;20.08292921434834;50.79061103000836;50.79061103000836;0.0;0.0;0.0;0.0;13.51705958272352;0.0;0.0;57.58829046563105;115.09828164274023;39.27045329934311;15.312907130924945;15.312907130925064
2040-10-11 17:00:00;119.92398824331822;0.0;119.92398824331822;61.962894706447024;61.962894706447024;0.0;61.962894706447024;0.0;17.22826639076174;17.228266390761707;14.720389997721453;7.029394685070113;5.756577242129711;2.4285156024605733e-12;0.0;1.3500311979441904e-13;0.0;32.92392037289719;115.94;100.21227147797279;50.945115752472546;50.945115752472546;43.52916047070004;20.786381971243618;17.022577158175725;8.10112545421925e-12;0.0;3.0411229090532288e-12;0.0;157.79768252907752;183.2283511050726;61.96289470644716;24.12870643455567;24.12870643455573
2040-10-11 18:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056053;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070113;5.756577242129712;5.009320081113016;4.585010862999293;0.0;0.0;38.02185825219934;120.33;129.29127638334683;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.02257715817573;14.812888632273127;13.558178393799215;0.0;0.0;287.0810690283001;211.59941813114833;71.55722565056053;27.864793908893613;27.864793908893613
2040-10-11 19:00:00;138.4930114756137;0.0;138.4930114756137;71.55722565055989;71.55722565055989;0.0;71.55722565055989;0.0;17.22826639076174;17.228266390761725;14.720389997724343;7.029394685070113;5.756577242129712;5.0093200811130165;4.585010862999294;5.684341886080802e-14;0.0;38.02185825219915;116.51;133.11127638334563;50.945115752472546;50.945115752472546;43.529160470709684;20.786381971243618;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;420.17799135819433;211.59941813114648;71.55722565055994;27.864793908893496;27.86479390889352
2040-10-11 20:00:00;137.51693101398786;0.0;137.51693101398786;71.14893348760494;71.14893348760494;0.0;71.14893348760496;0.0;17.129965120907947;17.129965120907947;14.63639820210841;6.989286272060176;5.723731287691939;4.980737836451327;4.558849647476881;0.0;0.0;37.75389377548525;106.57;143.41368402970699;51.09688545515293;51.09688545515293;43.65883743080848;20.848306317964205;17.073288819853026;14.857017449537592;13.598569325752585;0.0;0.0;563.5706664883335;212.22979025422174;71.14893348760462;27.668406520014354;27.668406520014354
2040-10-11 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.67;0.0;450.8724879550089;0.0;0.0;0.0;0.0
2040-10-11 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.14;0.0;333.70994433061117;0.0;0.0;0.0;0.0
2040-10-11 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.9300000000004;0.0;225.76325883339422;0.0;0.0;0.0;0.0
2040-10-12 00:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056104;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070113;5.756577242129712;5.0093200811130165;4.585010862999294;0.0;0.0;38.02185825219934;83.94;165.6812763833468;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;391.4332470537994;211.59941813114835;71.55722565056053;27.864793908893613;27.864793908893613
2040-10-12 01:00:00;137.51693101398695;0.0;137.51693101398695;71.14893348760447;71.14893348760447;0.0;71.14893348760447;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060176;5.723731287691938;4.9807378364513255;4.55884964747688;1.4210854715202004e-14;0.0;37.753893775485;84.33;165.6536840297063;51.09688545515293;51.096885455152496;43.65883743080848;20.848306317964205;17.073288819853023;14.857017449537585;13.598569325752583;0.0;0.0;557.0673594211529;212.2297902542213;71.14893348760448;27.668406520014177;27.668406520014187
2040-10-12 02:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760432;71.14893348760432;0.0;71.14893348760432;0.0;17.129965120907947;17.129965120907656;14.63639820210841;6.989286272060176;5.723731287691939;4.9807378364513255;4.55884964747688;1.4210854715202004e-14;0.0;37.753893775484926;87.74;162.24368402970583;51.09688545515293;51.09688545515206;43.65883743080848;20.848306317964205;17.073288819853026;14.857017449537585;13.598569325752583;0.0;0.0;719.2831900828877;212.22979025422086;71.14893348760432;27.668406520014123;27.668406520014134
2040-10-12 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.81000000000006;0.0;619.4372259233796;0.0;0.0;0.0;0.0
2040-10-12 04:00:00;137.51693101398823;0.0;137.51693101398823;71.14893348760513;71.14893348760513;6.679101716144942e-13;71.14893348760447;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451327;4.55884964747688;1.4210854715202004e-14;6.679101716144942e-13;37.75389377548535;101.6;148.38368402970667;51.09688545515293;51.096885455152496;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537592;13.598569325752583;0.0;0.0;767.7899380917902;212.2297902542213;71.14893348760448;27.668406520014095;27.668406520013843
2040-10-12 05:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.5572256505605;0.0;17.22826639076174;17.228266390761707;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113015;4.585010862999293;0.0;0.0;38.02185825219934;112.29;137.33127638334764;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273124;13.558178393799217;0.0;0.0;905.0828249782332;211.5994181311483;71.55722565056048;27.864793908893613;27.864793908893613
2040-10-12 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.73;0.0;780.3075708369864;0.0;0.0;0.0;0.0
2040-10-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.68;0.0;654.5885554584416;0.0;0.0;0.0;0.0
2040-10-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.02000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.02000000000001;0.0;528.5358260306688;0.0;0.0;0.0;0.0
2040-10-12 09:00:00;134.6333624702192;0.0;134.6333624702192;69.94092841840433;69.94092841840433;0.0;69.94092841840444;0.0;16.8391233094157;16.839123309415445;14.387893518253136;6.870618390015116;5.626550682567684;4.89617217594374;4.481447032793524;0.0;0.0;36.96226935092623;104.03;147.04944164742648;51.551295478877414;51.55129547887654;44.0471001042767;21.033712518052;17.225123388801332;14.989142482043626;13.719502845572645;0.0;0.0;675.5588408867936;214.11717229650026;69.94092841840435;27.088232529008103;27.088232529008103
2040-10-12 10:00:00;138.4930114756159;0.0;138.4930114756159;71.55722565056102;71.55722565056102;4.263256414560601e-14;71.55722565056098;0.0;17.22826639076174;17.228266390761707;14.720389997724908;7.029394685070113;5.756577242129711;5.009320081113015;4.585010862999293;0.0;4.263256414560601e-14;38.021858252199756;127.94999999999999;121.67127638334965;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.022577158175725;14.812888632273124;13.558178393799217;0.0;0.0;797.196339328099;211.59941813114833;71.5572256505605;27.86479390889392;27.86479390889392
2040-10-12 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691805;4.980737836451327;4.55884964747688;71.14893348760434;0.0;0.0;125.6;86.62979025422088;51.09688545515293;51.096885455152496;43.65883743080848;20.8483063179642;17.07328881985258;14.857017449537592;13.598569325752583;0.0;0.0;883.7862697653535;212.22979025422086;71.14893348760435;0.0;0.0
2040-10-12 12:00:00;135.59214517898454;0.0;135.59214517898454;70.3435967748043;70.3435967748043;0.0;70.3435967748043;0.0;16.936070579913114;16.936070579912823;14.470728412871559;6.9101743506968;5.658944217609099;4.924360729446269;4.507247904354641;0.0;0.0;37.225482701292016;118.84999999999998;131.8604409259703;51.39908230478753;51.39908230478665;43.91704422781335;20.971607228252275;17.174263547535578;14.944884720276763;13.678993891226089;0.0;0.0;1015.6025213778355;213.48495822467828;70.3435967748043;27.28113961001169;27.28113961001169
2040-10-12 13:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760434;71.14893348760434;0.0;71.14893348760447;0.0;17.129965120907947;17.1299651209078;14.636398202108412;6.989286272060175;5.723731287691938;4.9807378364513255;4.55884964747688;1.4210854715202004e-14;0.0;37.75389377548493;129.0;120.98368402970623;51.09688545515293;51.096885455152496;43.65883743080849;20.8483063179642;17.073288819853023;14.857017449537585;13.598569325752583;0.0;0.0;1136.5354252814727;212.2297902542213;71.14893348760448;27.66840652001412;27.66840652001412
2040-10-12 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.96;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.96;0.0;999.5185985102087;0.0;0.0;0.0;0.0
2040-10-12 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.01;0.0;866.4586225802831;0.0;0.0;0.0;0.0
2040-10-12 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.9;0.0;738.515299649154;0.0;0.0;0.0;0.0
2040-10-12 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.13;0.0;616.3483738841716;0.0;0.0;0.0;0.0
2040-10-12 18:00:00;138.493011475613;0.0;138.493011475613;71.5572256505595;71.5572256505595;0.0;71.55722565056037;0.0;17.22826639076174;17.228266390761593;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113016;4.585010862999293;0.0;0.0;38.02185825219895;112.64999999999999;136.97127638334683;50.945115752472546;50.94511575247211;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273127;13.558178393799217;0.0;0.0;753.2888328488236;211.5994181311479;71.55722565056037;27.864793908893336;27.864793908893336
2040-10-12 19:00:00;136.55436176514968;0.0;136.55436176514968;70.74626513120434;70.74626513120434;0.0;70.746265131205;0.0;17.033017850410534;17.033017850410534;14.55356330748999;6.949730311378491;5.69133775265052;4.9525492829488;4.533048775915763;0.0;0.0;37.489638391595314;100.07;150.27546258511714;51.247610687690646;51.247610687690646;43.78762196171421;20.90980450498288;17.123651486865565;14.900842574884301;13.638682289694454;0.0;0.0;903.5266309923065;212.8558241935227;70.74626513120462;27.474737587148113;27.474737587148113
2040-10-12 20:00:00;135.59214517898442;0.0;135.59214517898442;70.34359677480424;70.34359677480424;0.0;70.3435967748043;0.0;16.936070579913114;16.936070579912823;14.470728412871559;6.9101743506968;5.6589442176091005;4.924360729446269;4.5072479043546405;1.4210854715202004e-14;0.0;37.22548270129199;90.54;160.1704409259703;51.39908230478753;51.39908230478665;43.91704422781335;20.971607228252275;17.174263547535585;14.944884720276763;13.678993891226085;0.0;0.0;1063.6518955867273;213.48495822467828;70.3435967748043;27.28113961001167;27.281139610011675
2040-10-12 21:00:00;134.6333624702197;0.0;134.6333624702197;69.9409284184046;69.9409284184046;0.0;69.9409284184046;0.0;16.8391233094157;16.839123309415683;14.387893518253138;6.870618390015116;5.626550682567684;4.896172175943742;4.481447032793524;0.0;0.0;36.96226935092637;89.24;161.83944164742752;51.551295478877414;51.551295478877414;44.04710010427671;21.033712518052;17.225123388801332;14.989142482043631;13.719502845572647;0.0;0.0;1225.4381546393754;214.11717229650114;69.94092841840458;27.088232529008202;27.088232529008202
2040-10-12 22:00:00;134.63336247018387;0.0;134.63336247018387;69.94092841838597;69.94092841838597;0.0;69.94092841840505;0.0;16.8391233094157;16.839123309415683;14.387893518253138;6.870618390015116;5.626550682567684;4.896172175943742;4.481447032793524;0.0;0.0;36.96226935091653;89.52;161.55944164741766;51.551295478877414;51.551295478877414;44.04710010427671;21.033712518052;17.225123388801332;14.989142482043631;13.719502845572647;0.0;0.0;1386.936324379061;214.11717229650114;69.94092841840458;27.088232529000994;27.088232529000994
2040-10-12 23:00:00;135.59214517898454;0.0;135.59214517898454;70.3435967748043;70.3435967748043;0.0;70.34359677480434;0.0;16.936070579912858;16.936070579913114;14.470728412871559;6.910174350696801;5.6589442176091005;4.924360729446269;4.5072479043546405;0.0;0.0;37.225482701292016;89.34;161.37044092597026;51.39908230478666;51.39908230478753;43.91704422781335;20.971607228252278;17.174263547535585;14.944884720276763;13.678993891226085;0.0;0.0;1548.2374184888124;213.48495822467828;70.34359677480434;27.28113961001169;27.28113961001169
2040-10-13 00:00:00;136.55436176514783;0.0;136.55436176514783;70.74626513120339;70.74626513120339;0.0;70.74626513120448;0.0;17.033017850410534;17.033017850410392;14.55356330748999;6.94973031137849;5.691337752650519;4.952549282948797;4.533048775915763;0.0;0.0;37.48963839159481;92.51999999999998;157.82546258511593;51.247610687690646;51.24761068769021;43.78762196171421;20.909804504982876;17.12365148686556;14.900842574884294;13.638682289694454;0.0;0.0;1705.985469203005;212.85582419352224;70.74626513120448;27.474737587147743;27.474737587147743
2040-10-13 01:00:00;136.55436176512262;0.0;136.55436176512262;70.74626513119033;70.74626513119033;0.0;70.7462651312045;0.0;17.033017850410534;17.033017850410392;14.55356330748999;6.949730311378491;5.69133775265052;4.952549282948799;4.533048775915763;0.0;0.0;37.48963839158789;93.96;156.3854625851102;51.247610687690646;51.24761068769021;43.78762196171421;20.90980450498288;17.123651486865565;14.900842574884297;13.638682289694454;0.0;0.0;1862.2856325146622;212.85582419352227;70.74626513120448;27.47473758714267;27.47473758714267
2040-10-13 02:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056044;0.0;17.22826639076174;17.228266390761483;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113016;4.585010862999293;0.0;0.0;38.02185825219934;103.88;145.74127638334681;50.945115752472546;50.945115752471686;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273127;13.558178393799215;0.0;0.0;2007.9337946163782;211.59941813114744;71.55722565056026;27.864793908893613;27.864793908893613
2040-10-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.13;0.0;1900.7033979266475;0.0;0.0;0.0;0.0
2040-10-13 04:00:00;138.4930114756147;0.0;138.4930114756147;71.55722565056038;71.55722565056038;0.0;71.55722565056038;0.0;17.22826639076174;17.228266390761593;14.720389997724908;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999293;0.0;0.0;38.02185825219942;108.35;141.27127638334733;50.945115752472546;50.94511575247211;43.52916047071157;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799215;0.0;0.0;2041.8796391400983;211.59941813114793;71.55722565056037;27.864793908893677;27.864793908893677
2040-10-13 05:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760434;71.14893348760434;0.0;71.14893348760442;0.0;17.129965120907947;17.12996512090769;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451326;4.55884964747688;0.0;0.0;37.75389377548493;116.79000000000002;133.1936840297058;51.09688545515293;51.09688545515206;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537588;13.598569325752582;0.0;0.0;2174.9712291878473;212.22979025422086;71.14893348760437;27.66840652001412;27.66840652001412
2040-10-13 06:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760434;71.14893348760434;0.0;71.14893348760464;0.0;17.129965120907947;17.129965120907947;14.636398202108412;6.989286272060175;5.723731287691938;4.9807378364513255;4.558849647476881;0.0;0.0;37.75389377548493;118.67;131.31368402970668;51.09688545515293;51.09688545515293;43.65883743080849;20.8483063179642;17.073288819853023;14.857017449537585;13.598569325752585;0.0;0.0;2306.1761646560944;212.2297902542217;71.14893348760462;27.66840652001412;27.66840652001412
2040-10-13 07:00:00;1.9723556303843074e-12;0.0;1.9723556303843074e-12;1.0177039644337322e-12;1.0177039644337322e-12;0.0;1.0177039644337322e-12;0.0;0.0;0.0;0.0;0.0;0.0;9.009550780925377e-13;0.0;0.0;0.0;5.414902014748843e-13;129.65;0.0;0.0;0.0;0.0;0.0;0.0;2.9828017678952124e-12;0.0;129.64999999999648;0.0;2176.410855847865;2.9828017678952124e-12;9.009550780925377e-13;3.9683795283332264e-13;3.9683795283332264e-13
2040-10-13 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.92000000000039;0.0;2047.382035305044;0.0;0.0;0.0;0.0
2040-10-13 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.76;0.0;1929.5196662032788;0.0;0.0;0.0;0.0
2040-10-13 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060023086;14.893008141304527;7.111824638434987;5.824081545824294;5.0680616995845025;4.63877683411729;72.39633897931178;0.0;0.0;111.17;99.14974332978105;50.63701858728692;50.63701858728692;43.265912252588016;20.66067364248209;16.919630924977053;14.723305775734184;13.476183559426744;0.0;0.0;2028.5729335497497;210.31974332978191;72.39633897931178;0.0;0.0
2040-10-13 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.531306394653754;17.531306394653605;14.979317213094328;7.153039615117422;5.857833697671581;5.0974325088202415;4.665659819676286;72.81589564368723;0.0;0.0;107.69999999999999;101.9855752823911;50.48433496997754;50.48433496997711;43.135454414168315;20.598376404694584;16.868613891880756;14.678911227095496;13.435549404597275;0.0;0.0;2130.457080185463;209.68557528239108;72.81589564368721;0.0;0.0
2040-10-13 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070113;5.756577242129712;5.0093200811130165;4.585010862999294;71.55722565056051;0.0;0.0;92.68000000000002;118.91941813114745;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;2249.269975462601;211.59941813114835;71.55722565056053;0.0;0.0
2040-10-13 13:00:00;136.55436176516463;0.0;136.55436176516463;70.7462651312121;70.7462651312121;6.977529665164184e-12;70.74626513120512;0.0;17.033017850410534;17.033017850410392;14.55356330748999;6.94973031137849;5.691337752650521;4.9525492829488;4.533048775915763;0.0;6.977529665164184e-12;37.48963839159942;85.74;164.60546258514455;51.247610687690646;51.24761068769021;43.78762196171421;20.909804504982876;17.12365148686557;14.900842574884301;13.638682289694453;0.0;0.0;2413.7629745489726;212.85582419352227;70.74626513120448;27.47473758715112;27.47473758715112
2040-10-13 14:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760434;71.14893348760434;0.0;71.14893348760464;0.0;17.129965120907947;17.129965120907947;14.636398202108412;6.989286272060175;5.723731287691938;4.980737836451327;4.55884964747688;0.0;0.0;37.75389377548493;97.45000000000002;152.53368402970682;51.09688545515293;51.09688545515293;43.65883743080849;20.8483063179642;17.073288819853023;14.857017449537592;13.598569325752583;0.0;0.0;2566.175970429952;212.2297902542217;71.14893348760462;27.66840652001412;27.66840652001412
2040-10-13 15:00:00;138.49301147561556;0.0;138.49301147561556;71.55722565056082;71.55722565056082;0.0;71.55722565056085;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999293;0.0;0.0;38.02185825219966;108.69;140.93127638334613;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799215;0.0;0.0;2706.978938014777;211.59941813114833;71.55722565056051;27.864793908893848;27.864793908893848
2040-10-13 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.76;0.0;2591.0835890678763;0.0;0.0;0.0;0.0
2040-10-13 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.39;0.0;2471.564034888423;0.0;0.0;0.0;0.0
2040-10-13 18:00:00;138.49301147561445;0.0;138.49301147561445;71.55722565056027;71.55722565056027;0.0;71.55722565056027;0.0;17.22826639076174;17.22826639076174;14.720389997724679;7.029394685070113;5.7565772421296835;5.009320081113015;4.585010862999293;0.0;0.0;38.02185825219936;118.1;131.5212763833465;50.945115752472546;50.945115752472546;43.5291604707108;20.786381971243618;17.022577158175633;14.812888632273124;13.558178393799217;0.0;0.0;2602.9617330700253;211.59941813114747;71.55722565056027;27.864793908893628;27.864793908893628
2040-10-13 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.57;0.0;2484.2615849833714;0.0;0.0;0.0;0.0
2040-10-13 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.2;0.0;2371.9373719041223;0.0;0.0;0.0;0.0
2040-10-13 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.9;0.0;2265.9187750355272;0.0;0.0;0.0;0.0
2040-10-13 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.24;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.24;0.0;2160.5654790967756;0.0;0.0;0.0;0.0
2040-10-13 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.32999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.32999999999998;0.0;2066.1274508228207;0.0;0.0;0.0;0.0
2040-10-14 00:00:00;138.4930114756159;0.0;138.4930114756159;71.55722565056102;71.55722565056102;0.0;71.55722565056104;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070113;5.756577242129712;5.0093200811130165;4.585010862999294;0.0;0.0;38.021858252199756;84.09;165.5312763833467;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;2231.555420833626;211.59941813114835;71.55722565056053;27.86479390889392;27.86479390889392
2040-10-14 01:00:00;138.4930114756033;0.0;138.4930114756033;71.5572256505545;71.5572256505545;0.0;71.55722565056104;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070113;5.756577242129712;5.0093200811130165;4.585010862999294;0.0;0.0;38.021858252196296;84.64;164.98127638334682;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;2396.4251194459316;211.59941813114835;71.55722565056053;27.864793908891386;27.864793908891386
2040-10-14 02:00:00;138.4930114756149;0.0;138.4930114756149;71.5572256505605;71.5572256505605;0.0;71.5572256505605;0.0;17.22826639076174;17.228266390761707;14.720389997724906;7.029394685070113;5.756577242129711;5.009320081113015;4.585010862999293;0.0;0.0;38.02185825219948;91.40999999999998;158.2112763833478;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243618;17.022577158175725;14.812888632273124;13.558178393799217;0.0;0.0;2554.516574573307;211.59941813114833;71.5572256505605;27.864793908893716;27.864793908893716
2040-10-14 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.78;0.0;2457.608848744578;0.0;0.0;0.0;0.0
2040-10-14 04:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760434;71.14893348760434;0.0;71.14893348760434;0.0;17.129965120907947;17.129965120907947;14.636398202108412;6.989286272060176;5.723731287691938;4.980737836451326;4.558849647476881;2.984279490192421e-13;0.0;37.75389377548493;101.37;148.61368402970558;51.09688545515292;51.09688545515292;43.65883743080849;20.848306317964205;17.073288819853023;14.857017449537588;13.598569325752585;0.0;0.0;2606.0996523318463;212.2297902542217;71.14893348760462;27.668406520014226;27.668406520014358
2040-10-14 05:00:00;138.49301147563344;0.0;138.49301147563344;71.55722565057008;71.55722565057008;9.549694368615746e-12;71.55722565056053;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070113;5.756577242129711;5.009320081113015;4.585010862999293;0.0;9.549694368615746e-12;38.02185825220457;116.64;132.9812763833529;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.022577158175725;14.812888632273124;13.558178393799217;0.0;0.0;2738.950623732577;211.59941813114833;71.55722565056053;27.86479390889385;27.86479390889044
2040-10-14 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.2;0.0;2610.6136762013903;0.0;0.0;0.0;0.0
2040-10-14 07:00:00;76.10788832467576;0.0;76.10788832467576;39.27045329934255;39.27045329934255;0.0;39.27045329934255;0.0;17.329279725392414;17.329279725392265;0.0;0.0;0.0;0.0;4.611893848557862;0.0;0.0;20.894647571607916;118.48;17.512929214346318;50.79061103000836;50.79061103000792;0.0;0.0;0.0;0.0;13.51705958272213;0.0;0.0;2627.9960747319265;115.0982816427384;39.27045329934254;15.312907130924762;15.312907130924762
2040-10-14 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060022795;14.893008141304524;7.111824638434985;5.824081545824294;5.0680616995845;4.638776834117289;72.39633897931147;0.0;0.0;117.44;92.87974332978105;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.919630924977053;14.723305775734175;13.47618355942674;0.0;0.0;2720.7444182579707;210.31974332978106;72.39633897931147;0.0;0.0
2040-10-14 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060023086;14.893008141304524;7.111824638434985;5.824081545824294;5.0680616995845;4.638776834117286;72.39633897931176;0.0;0.0;116.07;94.2497433297819;50.63701858728692;50.63701858728692;43.26591225258801;20.660673642482088;16.91963092497705;14.723305775734177;13.476183559426731;0.0;0.0;2814.85812436684;210.31974332978191;72.39633897931175;0.0;0.0
2040-10-14 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392265;14.806699069514716;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;71.976782314936;0.0;0.0;100.98;109.97768616353824;50.79061103000836;50.79061103000793;43.397146620938344;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;2924.69506762416;210.95768616353826;71.976782314936;0.0;0.0
2040-10-14 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.129965120907656;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451326;4.55884964747688;71.14893348760434;0.0;0.0;86.23;125.99979025422088;51.09688545515293;51.09688545515206;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537588;13.598569325752582;0.0;0.0;3050.5486231249997;212.22979025422086;71.14893348760434;0.0;0.0
2040-10-14 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.129965120907947;14.636398202108412;6.989286272060176;5.723731287691938;4.980737836451327;4.55884964747688;71.14893348760462;0.0;0.0;83.24;128.98979025422068;51.09688545515292;51.09688545515292;43.65883743080849;20.848306317964205;17.073288819853023;14.857017449537592;13.59856932575258;0.0;0.0;3179.3858859480642;212.2297902542217;71.14893348760462;0.0;0.0
2040-10-14 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.1299651209078;14.636398202108412;6.989286272060175;5.723731287691938;4.980737836451327;4.55884964747688;71.14893348760448;0.0;0.0;80.18;132.04979025422085;51.09688545515292;51.09688545515249;43.65883743080849;20.8483063179642;17.073288819853023;14.857017449537592;13.59856932575258;0.0;0.0;3311.2767069079873;212.22979025422126;71.14893348760448;0.0;0.0
2040-10-14 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691938;4.9807378364513255;4.558849647476881;71.14893348760448;0.0;0.0;79.06;133.1697902542213;51.09688545515293;51.096885455152496;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537585;13.598569325752585;0.0;0.0;3444.2809333268633;212.2297902542213;71.14893348760448;0.0;0.0
2040-10-14 15:00:00;137.51693101398493;0.0;137.51693101398493;71.14893348760341;71.14893348760341;0.0;71.14893348760447;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451327;4.55884964747688;1.4210854715202004e-14;0.0;37.75389377548444;82.74;167.24368402970575;51.09688545515293;51.096885455152496;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537592;13.598569325752583;0.0;0.0;3611.3524033099025;212.2297902542213;71.14893348760448;27.668406520013768;27.668406520013782
2040-10-14 16:00:00;136.55436176514806;0.0;136.55436176514806;70.7462651312035;70.7462651312035;0.0;70.74626513120448;0.0;17.033017850410534;17.033017850410392;14.553563307489988;6.94973031137849;5.691337752650514;4.9525492829488;4.533048775915763;0.0;0.0;37.489638391594866;86.44;163.9054625851171;51.247610687690646;51.24761068769021;43.7876219617142;20.909804504982876;17.123651486865544;14.900842574884301;13.638682289694454;0.0;0.0;3775.077298274864;212.85582419352224;70.74626513120447;27.47473758714779;27.47473758714779
2040-10-14 17:00:00;137.51693101398723;0.0;137.51693101398723;71.14893348760461;71.14893348760461;0.0;71.14893348760461;0.0;17.129965120907947;17.129965120907915;14.636398202108412;6.989286272060175;5.723731287691938;4.980737836451327;4.55884964747688;0.0;0.0;37.753893775485075;98.92;151.06368402970682;51.09688545515293;51.09688545515293;43.65883743080849;20.8483063179642;17.073288819853023;14.857017449537592;13.598569325752583;0.0;0.0;3925.952228439657;212.2297902542217;71.1489334876046;27.66840652001423;27.66840652001423
2040-10-14 18:00:00;115.19308827279862;0.0;115.19308827279862;59.51851088437736;59.51851088437736;0.0;59.51851088437736;0.0;17.22826639076174;17.228266390761707;14.720389997724906;0.0;5.756577242129711;0.0;4.585010862999293;0.0;0.0;31.62509954311039;107.22;100.40524707074199;50.945115752472546;50.945115752472546;43.52916047071156;0.0;17.022577158175725;0.0;13.558178393799217;0.0;0.0;4026.161177898977;176.00014752763158;59.518510884377356;23.176849360487083;23.176849360487083
2040-10-14 19:00:00;139.49421130023154;0.0;139.49421130023154;71.97678231493228;71.97678231493228;0.0;71.97678231493228;0.0;17.329279725392414;17.32927972538898;14.806699069514716;7.070609661752549;5.790329393977001;5.038690890348758;4.611893848558291;4.263256414560601e-13;0.0;38.296718612973834;106.92;142.33440477650123;50.79061103000836;50.790611029997095;43.397146620938344;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723551;0.0;0.0;4168.294274616583;210.9576861635274;71.97678231493272;28.066235313606676;28.066235313607244
2040-10-14 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.32;0.0;4061.7658599028523;0.0;0.0;0.0;0.0
2040-10-14 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.12;0.0;3955.442771609857;0.0;0.0;0.0;0.0
2040-10-14 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.77000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.77000000000001;0.0;3849.4749994712765;0.0;0.0;0.0;0.0
2040-10-14 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;84.9;0.0;3764.382525721303;0.0;0.0;0.0;0.0
2040-10-15 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;79.98;0.0;3684.2143065950168;0.0;0.0;0.0;0.0
2040-10-15 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;73.99;0.0;3610.040095879687;0.0;0.0;0.0;0.0
2040-10-15 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;71.11;0.0;3538.7495938748925;0.0;0.0;0.0;0.0
2040-10-15 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;74.04;0.0;3464.532656395199;0.0;0.0;0.0;0.0
2040-10-15 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;83.84;0.0;3380.5194297623793;0.0;0.0;0.0;0.0
2040-10-15 05:00:00;139.49421130023848;0.0;139.49421130023848;71.97678231493586;71.97678231493586;0.0;71.97678231493586;0.0;17.329279725392414;17.329279725392265;14.806699069514716;7.070609661752549;5.790329393976887;5.038690890348758;4.6118938485582905;2.842170943040401e-14;0.0;38.29671861297574;96.25000000000001;153.00440477651358;50.79061103000836;50.79061103000793;43.397146620938344;20.723341694858618;16.970951629003366;14.767964575997699;13.51705958272355;0.0;0.0;3533.3548085674047;210.9576861635379;71.97678231493589;28.066235313607987;28.06623531360802
2040-10-15 06:00:00;139.49421130009128;0.0;139.49421130009128;71.97678231485992;71.97678231485992;0.0;71.976782314936;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.07060966175255;5.790329393977001;5.038690890348759;4.6118938485582905;0.0;0.0;38.29671861293533;103.42999999999999;145.82440477647356;50.79061103000836;50.79061103000792;43.39714662093833;20.72334169485862;16.970951629003743;14.767964575997702;13.517059582723547;0.0;0.0;3679.00254560345;210.9576861635382;71.976782314936;28.066235313578364;28.066235313578364
2040-10-15 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.6118938485582905;71.97678231493614;0.0;0.0;105.19;105.76768616353866;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997695;13.51705958272355;0.0;0.0;3784.5862816397084;210.95768616353865;71.97678231493614;0.0;0.0
2040-10-15 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;71.97678231493616;0.0;0.0;104.75999999999999;106.19768616353781;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;3890.594738489182;210.95768616353865;71.97678231493614;0.0;0.0
2040-10-15 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070111;5.756577242129712;5.0093200811130165;4.585010862999294;71.55722565056051;0.0;0.0;104.54000000000002;107.05941813114745;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;3997.4596268834266;211.59941813114833;71.55722565056053;0.0;0.0
2040-10-15 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761725;14.720389997724906;7.029394685070111;5.756577242129712;5.009320081113015;4.585010862999294;71.5572256505605;0.0;0.0;104.72;106.87941813114836;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.02257715817573;14.812888632273124;13.558178393799219;0.0;0.0;4104.139172033231;211.5994181311483;71.55722565056051;0.0;0.0
2040-10-15 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977003;5.038690890348759;4.6118938485582905;71.97678231493614;0.0;0.0;104.71;106.24768616353866;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003746;14.767964575997702;13.517059582723547;0.0;0.0;4210.181651238167;210.95768616353865;71.97678231493614;0.0;0.0
2040-10-15 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761593;14.720389997724908;7.029394685070113;5.756577242129712;5.009320081113015;4.585010862999294;71.55722565056037;0.0;0.0;105.29;106.30941813114791;50.945115752472546;50.94511575247211;43.52916047071157;20.786381971243618;17.02257715817573;14.812888632273124;13.558178393799219;0.0;0.0;4316.280560286754;211.5994181311479;71.55722565056038;0.0;0.0
2040-10-15 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761593;14.720389997724094;7.029394685070111;5.756577242129712;5.0093200811130165;4.585010862999294;71.55722565055956;0.0;0.0;104.71;106.88941813114522;50.945115752472546;50.94511575247211;43.52916047070885;20.786381971243614;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;4422.954164389885;211.5994181311452;71.55722565055957;0.0;0.0
2040-10-15 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.07060966175255;5.790329393977003;5.038690890348759;4.6118938485582905;71.976782314936;0.0;0.0;104.2;106.75768616353852;50.79061103000836;50.79061103000793;43.39714662093834;20.72334169485862;16.970951629003746;14.767964575997702;13.51705958272355;0.0;0.0;4529.490702845204;210.95768616353823;71.976782314936;0.0;0.0
2040-10-15 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.48;0.0;4424.784228310063;0.0;0.0;0.0;0.0
2040-10-15 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.25999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.25999999999999;0.0;4319.302989098647;0.0;0.0;0.0;0.0
2040-10-15 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.13;0.0;4204.957023949192;0.0;0.0;0.0;0.0
2040-10-15 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.47;0.0;4085.2767760979946;0.0;0.0;0.0;0.0
2040-10-15 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;113.45999999999853;0.0;3971.612512259191;0.0;0.0;0.0;0.0
2040-10-15 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.38;0.0;3861.0339316335767;0.0;0.0;0.0;0.0
2040-10-15 21:00:00;138.49301147561124;0.0;138.49301147561124;71.55722565055859;71.55722565055859;0.0;71.55722565056048;0.0;17.22826639076174;17.228266390761707;14.720389997724908;7.029394685070111;5.756577242129711;5.009320081113015;4.585010862999293;0.0;0.0;38.02185825219847;94.89;154.73127638334682;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.022577158175725;14.812888632273124;13.558178393799217;0.0;0.0;4015.572156320342;211.5994181311483;71.55722565056048;27.86479390889298;27.86479390889298
2040-10-15 22:00:00;136.55436176514968;0.0;136.55436176514968;70.74626513120434;70.74626513120434;0.0;70.74626513120461;0.0;17.033017850410534;17.033017850410502;14.553563307489988;6.94973031137849;5.69133775265052;4.952549282948797;4.533048775915763;0.0;0.0;37.489638391595314;80.71;169.63546258511798;51.247610687690646;51.247610687690646;43.7876219617142;20.909804504982876;17.123651486865565;14.900842574884294;13.638682289694453;0.0;0.0;4185.006840297644;212.8558241935227;70.74626513120458;27.474737587148113;27.474737587148113
2040-10-15 23:00:00;135.5921451789858;0.0;135.5921451789858;70.34359677480495;70.34359677480495;0.0;70.343596774805;0.0;16.936070579913114;16.936070579913082;14.47072841287156;6.910174350696801;5.658944217609101;4.92436072944627;4.507247904354641;0.0;0.0;37.225482701292364;80.25;170.4604409259698;51.39908230478753;51.39908230478753;43.917044227813356;20.971607228252278;17.17426354753559;14.944884720276766;13.678993891226087;0.0;0.0;4355.258030881599;213.48495822467916;70.34359677480457;27.28113961001194;27.28113961001194
2040-10-16 00:00:00;135.5921451789842;0.0;135.5921451789842;70.34359677480413;70.34359677480413;0.0;70.34359677480431;0.0;16.936070579913114;16.936070579912823;14.470728412871559;6.910174350696801;5.6589442176091005;4.924360729446267;4.507247904354641;0.0;0.0;37.225482701291924;83.83;166.88044092597013;51.39908230478753;51.39908230478665;43.91704422781335;20.971607228252278;17.174263547535585;14.944884720276757;13.678993891226087;0.0;0.0;4521.920708906025;213.48495822467825;70.3435967748043;27.281139610011618;27.281139610011618
2040-10-16 01:00:00;137.51693101398774;0.0;137.51693101398774;71.14893348760488;71.14893348760488;0.0;71.14893348760488;0.0;17.129965120907947;17.12996512090793;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451326;4.55884964747688;0.0;0.0;37.75389377548522;93.06;156.92368402970695;51.09688545515293;51.09688545515293;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537588;13.598569325752583;0.0;0.0;4678.618296900286;212.2297902542217;71.14893348760461;27.668406520014333;27.668406520014333
2040-10-16 02:00:00;138.49301147561465;0.0;138.49301147561465;71.55722565056037;71.55722565056037;0.0;71.55722565056037;0.0;17.22826639076174;17.228266390761593;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113016;4.585010862999293;0.0;0.0;38.02185825219941;95.19;154.4312763833473;50.945115752472546;50.94511575247211;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273127;13.558178393799217;0.0;0.0;4832.815642368788;211.5994181311479;71.55722565056037;27.864793908893667;27.864793908893667
2040-10-16 03:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056037;0.0;17.22826639076174;17.228266390761593;14.720389997724906;7.029394685070111;5.756577242129705;5.009320081113016;4.585010862999294;0.0;0.0;38.02185825219934;94.97;154.65127638334707;50.945115752472546;50.94511575247211;43.52916047071156;20.786381971243614;17.022577158175704;14.812888632273127;13.558178393799219;0.0;0.0;4987.225277970017;211.59941813114787;71.55722565056037;27.864793908893613;27.864793908893613
2040-10-16 04:00:00;139.49421130023845;1.6828643741686582e-13;139.49421130023862;71.97678231493585;71.97678231493585;0.0;71.97678231493585;0.0;17.329279725392414;17.32927972539212;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;1.4210854715202004e-14;0.0;38.29671861297573;106.1;143.15440477650714;50.79061103000836;50.7906110300075;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;1.5987211554602252e-13;5130.130321482632;210.9576861635378;71.97678231493586;28.066235313608015;28.066235313608022
2040-10-16 05:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056053;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070113;5.756577242129712;5.009320081113016;4.585010862999294;0.0;0.0;38.02185825219934;109.20000000000002;140.4212763833409;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.02257715817573;14.812888632273127;13.558178393799219;0.0;0.0;5270.295091349904;211.59941813114833;71.55722565056053;27.864793908893613;27.864793908893613
2040-10-16 06:00:00;139.4942113002357;0.0;139.4942113002357;71.97678231493444;71.97678231493444;0.0;71.976782314936;0.0;17.329279725392414;17.329279725392265;14.806699069514716;7.070609661752549;5.790329393977001;5.038690890348759;4.611893848558291;0.0;0.0;38.29671861297498;117.82999999999998;131.42440477650757;50.79061103000836;50.79061103000792;43.397146620938344;20.723341694858618;16.970951629003743;14.767964575997702;13.517059582723551;0.0;0.0;5401.455981371851;210.95768616353823;71.976782314936;28.066235313607418;28.066235313607418
2040-10-16 07:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493587;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;38.29671861297573;119.45;129.8044047765135;50.79061103000836;50.7906110300075;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;5530.990313349295;210.9576861635378;71.97678231493586;28.066235313607976;28.066235313607976
2040-10-16 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.04;0.0;5411.673763833628;0.0;0.0;0.0;0.0
2040-10-16 09:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493632;0.0;17.329279725392414;17.32927972539212;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;0.0;0.0;38.29671861297573;109.99;139.2644047765119;50.79061103000836;50.7906110300075;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;5550.667584921948;210.9576861635378;71.97678231493586;28.066235313607976;28.066235313607976
2040-10-16 10:00:00;138.49301147561576;0.0;138.49301147561576;71.55722565056094;71.55722565056094;2.842170943040401e-14;71.55722565056091;0.0;17.22826639076174;17.228266390761593;14.720389997724908;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999293;0.0;2.842170943040401e-14;38.02185825219971;106.14;143.48127638334836;50.945115752472546;50.94511575247211;43.52916047071157;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799215;0.0;0.0;5693.871327926051;211.59941813114793;71.55722565056037;27.86479390889389;27.86479390889389
2040-10-16 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761593;14.720389997724906;7.029394685070113;5.756577242129575;5.0093200811130165;4.585010862999293;71.55722565056024;0.0;0.0;105.69;105.90941813114748;50.945115752472546;50.94511575247211;43.52916047071156;20.786381971243618;17.02257715817527;14.81288863227313;13.558178393799215;0.0;0.0;5799.496052490802;211.59941813114747;71.55722565056024;0.0;0.0
