;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-10-16 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691939;4.980737836451326;4.558849647476876;71.14893348760447;0.0;0.0;96.44999999999999;115.77979025422131;51.09688545515292;51.09688545515249;43.65883743080848;20.8483063179642;17.073288819853026;14.857017449537588;13.59856932575257;0.0;0.0;5914.985867942399;212.22979025422126;71.14893348760448;0.0;0.0
2040-10-16 13:00:00;136.55436176514968;0.0;136.55436176514968;70.74626513120434;70.74626513120434;0.0;70.74626513120434;0.0;17.033017850410534;17.033017850410246;14.553563307489988;6.94973031137849;5.69133775265052;4.952549282948797;4.533048775915761;0.0;0.0;37.489638391595314;91.9;158.44546258511713;51.247610687690646;51.24761068768978;43.7876219617142;20.909804504982876;17.123651486865565;14.900842574884294;13.63868228969445;0.0;0.0;6073.135581234118;212.85582419352178;70.74626513120432;27.474737587148113;27.474737587148113
2040-10-16 14:00:00;138.4930114756158;0.0;138.4930114756158;71.55722565056095;71.55722565056095;0.0;71.55722565056098;0.0;17.22826639076174;17.228266390761707;14.720389997724908;7.029394685070113;5.756577242129712;5.0093200811130165;4.585010862999294;0.0;0.0;38.02185825219972;101.85;147.7712763833481;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;6220.6032008384045;211.59941813114835;71.5572256505605;27.864793908893894;27.864793908893894
2040-10-16 15:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056087;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070111;5.756577242129712;5.0093200811130165;4.585010862999294;0.0;0.0;38.02185825219934;104.24999999999999;145.3712763833464;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;6365.66344706171;211.59941813114833;71.55722565056053;27.864793908893613;27.864793908893613
2040-10-16 16:00:00;138.49301147561488;0.0;138.49301147561488;71.55722565056048;71.55722565056048;0.0;71.55722565056048;0.0;17.22826639076174;17.228266390761707;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113015;4.585010862999293;0.0;0.0;38.02185825219947;107.89000000000001;141.7312763833468;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273124;13.558178393799217;0.0;0.0;6507.0764402727045;211.5994181311483;71.55722565056048;27.864793908893713;27.864793908893713
2040-10-16 17:00:00;139.49421130023669;0.0;139.49421130023669;71.97678231493494;71.97678231493494;0.0;71.97678231493494;0.0;17.32927972539148;17.329279725392265;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.611893848558291;1.2789769243681803e-13;0.0;38.29671861297525;120.19;129.06440477651037;50.79061103000527;50.79061103000793;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997695;13.517059582723551;0.0;0.0;6635.815491227201;210.95768616353516;71.97678231493506;28.06623531360767;28.066235313607734
2040-10-16 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.41;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.41;0.0;6502.07370045264;0.0;0.0;0.0;0.0
2040-10-16 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.36;0.0;6379.388596767618;0.0;0.0;0.0;0.0
2040-10-16 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.72;0.0;6259.34962733778;0.0;0.0;0.0;0.0
2040-10-16 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.93;0.0;6143.106659856413;0.0;0.0;0.0;0.0
2040-10-16 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.0;0.0;6035.79950452342;0.0;0.0;0.0;0.0
2040-10-16 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;97.23;0.0;5938.267714548195;0.0;0.0;0.0;0.0
2040-10-17 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.43;0.0;5856.540801162468;0.0;0.0;0.0;0.0
2040-10-17 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;86.06;0.0;5770.187974122408;0.0;0.0;0.0;0.0
2040-10-17 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.56;0.0;5689.339464723702;0.0;0.0;0.0;0.0
2040-10-17 03:00:00;138.4930114756156;0.0;138.4930114756156;71.55722565056084;71.55722565056084;0.0;71.55722565056087;0.0;17.22826639076174;17.228266390761707;14.720389997724906;7.029394685070113;5.756577242129712;5.009320081113016;4.585010862999294;0.0;0.0;38.021858252199664;81.91;167.71127638334627;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243618;17.02257715817573;14.812888632273127;13.558178393799219;0.0;0.0;5856.766274133813;211.59941813114833;71.5572256505605;27.864793908893855;27.864793908893855
2040-10-17 04:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;1.8474111129762605e-13;71.55722565056004;0.0;17.22826639076174;17.228266390761267;14.720389997724908;7.029394685070111;5.756577242129712;5.009320081113015;4.585010862999294;0.0;1.8474111129762605e-13;38.02185825219934;95.0;154.62127638334616;50.945115752472546;50.945115752471025;43.52916047071157;20.786381971243614;17.02257715817573;14.812888632273124;13.558178393799219;0.0;0.0;6011.094712203451;211.59941813114682;71.55722565056006;27.864793908893578;27.864793908893425
2040-10-17 05:00:00;139.49421130023867;0.0;139.49421130023867;71.97678231493597;71.97678231493597;0.0;71.97678231493597;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.07060966175255;5.790329393977001;5.038690890348759;4.6118938485582905;2.842170943040401e-14;0.0;38.296718612975795;119.06;130.19440477651403;50.79061103000836;50.79061103000793;43.39714662093834;20.72334169485862;16.970951629003743;14.767964575997702;13.51705958272355;0.0;0.0;6140.988562244355;210.95768616353823;71.976782314936;28.066235313608026;28.06623531360805
2040-10-17 06:00:00;139.49421130023902;0.0;139.49421130023902;71.97678231493614;71.97678231493614;0.0;71.97678231493614;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;38.29671861297589;122.74;126.51440477651457;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.51705958272355;0.0;0.0;6267.195917592758;210.95768616353865;71.97678231493614;28.06623531360809;28.06623531360809
2040-10-17 07:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493585;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348758;4.611893848558291;3.126388037344441e-13;0.0;38.29671861297573;122.18;127.07440477651386;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997699;13.517059582723551;0.0;0.0;6393.956962573392;210.95768616353865;71.97678231493614;28.066235313608004;28.066235313608267
2040-10-17 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348759;4.6118938485582905;71.97678231493614;0.0;0.0;122.12;88.83768616353782;50.79061103000836;50.79061103000836;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997702;13.517059582723547;0.0;0.0;6482.474950888802;210.95768616353865;71.97678231493614;0.0;0.0
2040-10-17 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348758;4.611893848558291;71.97678231493616;0.0;0.0;119.73000000000002;91.22768616353721;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997699;13.517059582723551;0.0;0.0;6573.378513304795;210.95768616353865;71.97678231493614;0.0;0.0
2040-10-17 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.129965120907656;14.636398202108412;6.989286272060175;5.723731287691937;4.9807378364513255;4.55884964747688;71.14893348760434;0.0;0.0;105.94;106.28979025422086;51.09688545515293;51.09688545515206;43.65883743080849;20.8483063179642;17.07328881985302;14.857017449537585;13.598569325752583;0.0;0.0;6679.33963463335;212.22979025422086;71.14893348760432;0.0;0.0
2040-10-17 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.22826639076174;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113015;4.585010862999294;71.55722565056051;0.0;0.0;107.63;103.96941813114834;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273124;13.558178393799219;0.0;0.0;6782.975085782767;211.5994181311483;71.55722565056051;0.0;0.0
2040-10-17 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.22826639076174;17.228266390761593;14.720389997724906;7.029394685070111;5.756577242129583;5.009320081113015;4.585010862999293;71.55722565056024;0.0;0.0;112.13;99.46941813114748;50.945115752472546;50.94511575247211;43.52916047071156;20.786381971243614;17.0225771581753;14.812888632273124;13.558178393799217;0.0;0.0;6882.105355159625;211.59941813114747;71.55722565056024;0.0;0.0
2040-10-17 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348759;4.6118938485582905;71.976782314936;0.0;0.0;109.17;101.78768616353824;50.79061103000836;50.79061103000793;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997702;13.517059582723547;0.0;0.0;6983.548936055406;210.9576861635382;71.976782314936;0.0;0.0
2040-10-17 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060022795;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;72.39633897931147;0.0;0.0;109.36;100.95974332978102;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.91963092497705;14.72330577573418;13.47618355942674;0.0;0.0;7084.159501938383;210.31974332978106;72.39633897931147;0.0;0.0
2040-10-17 15:00:00;139.49421130022722;0.0;139.49421130022722;71.97678231493006;71.97678231493006;0.0;71.97678231493006;0.0;17.32927972539241;17.329279725392396;14.806699069514714;7.070609661752549;5.79032939397162;5.038690890348759;4.6118938485582905;6.821210263296962e-13;0.0;38.296718612972654;110.06;139.19440477651352;50.79061103000835;50.79061103000836;43.39714662093834;20.723341694858618;16.970951628985926;14.767964575997702;13.517059582723547;1.999667220151769e-11;0.0;7222.99969873978;210.9576861635208;71.97678231493074;28.066235313605777;28.066235313606356
2040-10-17 16:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760432;71.14893348760432;0.0;71.14893348760432;0.0;17.129965120907947;17.129965120907656;14.63639820210841;6.989286272060175;5.723731287691938;4.980737836451326;4.55884964747688;1.4210854715202004e-14;0.0;37.753893775484926;116.40999999999998;133.57368402970582;51.09688545515293;51.09688545515206;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537588;13.598569325752583;0.0;0.0;7356.212232784548;212.22979025422086;71.14893348760434;27.668406520014123;27.668406520014134
2040-10-17 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.92;0.0;7222.9244221729095;0.0;0.0;0.0;0.0
2040-10-17 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.2;0.0;7089.3632759518005;0.0;0.0;0.0;0.0
2040-10-17 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.89;0.0;6960.1188077880015;0.0;0.0;0.0;0.0
2040-10-17 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.26;0.0;6832.510801847612;0.0;0.0;0.0;0.0
2040-10-17 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.44999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.44999999999999;0.0;6727.719176307542;0.0;0.0;0.0;0.0
2040-10-17 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.06999999997493;0.0;6629.312790348727;0.0;0.0;0.0;0.0
2040-10-17 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.5;0.0;6530.481324709209;0.0;0.0;0.0;0.0
2040-10-18 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.22000000000058;0.0;6431.934800642973;0.0;0.0;0.0;0.0
2040-10-18 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.87000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;98.87000000000002;0.0;6332.743203902941;0.0;0.0;0.0;0.0
2040-10-18 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;99.42999999999999;0.0;6232.996566742746;0.0;0.0;0.0;0.0
2040-10-18 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.0458490882297387e-13;1.0458490882297387e-13;0.0;0.0;108.19999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.410605131648481e-13;108.19999999999965;0.0;6124.484916914409;3.410605131648481e-13;1.0458490882297387e-13;1.3822013672730071e-14;9.918879037859521e-14
2040-10-18 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.61;0.0;6008.568692668557;0.0;0.0;0.0;0.0
2040-10-18 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.09000000000003;0.0;5888.178264233917;0.0;0.0;0.0;0.0
2040-10-18 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.73;0.0;5752.153855320706;0.0;0.0;0.0;0.0
2040-10-18 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.18;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.18;0.0;5609.686247627939;0.0;0.0;0.0;0.0
2040-10-18 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.11999999998494;0.0;5467.285763315572;0.0;0.0;0.0;0.0
2040-10-18 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.61;0.0;5335.402399027406;0.0;0.0;0.0;0.0
2040-10-18 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.51999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;116.51999999999998;0.0;5218.615628907455;0.0;0.0;0.0;0.0
2040-10-18 11:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.9767823149361;0.0;17.329279725392414;17.32927972539238;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.6118938485582905;1.4210854715202004e-14;0.0;38.29671861297573;107.52;141.7344047765144;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997695;13.51705958272355;0.0;0.0;5360.089102902524;210.95768616353865;71.97678231493612;28.066235313607976;28.066235313607976
2040-10-18 12:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493657;0.0;17.329279725392414;17.32927972539238;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;0.0;0.0;38.29671861297573;108.26;140.9944047765135;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;5500.815503223893;210.95768616353865;71.97678231493612;28.066235313607976;28.066235313607976
2040-10-18 13:00:00;138.49301147561465;0.0;138.49301147561465;71.55722565056037;71.55722565056037;0.0;71.55722565056037;0.0;17.22826639076174;17.22826639076174;14.720389997724906;7.029394685070113;5.756577242129574;5.0093200811130165;4.585010862999294;1.4210854715202004e-14;0.0;38.02185825219941;108.03;141.5912763833473;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243618;17.022577158175267;14.81288863227313;13.558178393799219;0.0;0.0;5642.131738832079;211.5994181311479;71.55722565056038;27.864793908893667;27.86479390889368
2040-10-18 14:00:00;138.49301147561465;0.0;138.49301147561465;71.55722565056037;71.55722565056037;0.0;71.55722565056037;0.0;17.22826639076174;17.228266390761593;14.720389997724906;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999293;0.0;0.0;38.02185825219941;117.34;132.28127638334732;50.945115752472546;50.94511575247211;43.52916047071156;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799215;0.0;0.0;5774.130908628485;211.59941813114793;71.55722565056037;27.864793908893667;27.864793908893667
2040-10-18 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.94;0.0;5644.902202083052;0.0;0.0;0.0;0.0
2040-10-18 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.77;0.0;5517.849956972947;0.0;0.0;0.0;0.0
2040-10-18 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.53999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.53999999999999;0.0;5390.034064475099;0.0;0.0;0.0;0.0
2040-10-18 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;124.58;0.0;5265.184562771875;0.0;0.0;0.0;0.0
2040-10-18 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.14;0.0;5142.781303543737;0.0;0.0;0.0;0.0
2040-10-18 20:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493651;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;5.790329393977001;5.038690890348759;4.6118938485582905;0.0;0.0;38.29671861297573;116.56;132.6944047765119;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003743;14.767964575997702;13.517059582723547;0.0;0.0;5275.218569255073;210.95768616353865;71.97678231493614;28.066235313607976;28.066235313607976
2040-10-18 21:00:00;138.49301147561488;0.0;138.49301147561488;71.55722565056048;71.55722565056048;0.0;71.55722565056048;0.0;17.22826639076174;17.228266390761707;14.720389997724908;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999294;0.0;0.0;38.02185825219947;110.96;138.66127638334783;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799219;0.0;0.0;5413.616084709958;211.59941813114833;71.55722565056048;27.864793908893713;27.864793908893713
2040-10-18 22:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493613;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.070609661752549;5.790329393977001;5.038690890348756;4.611893848558291;1.4210854715202004e-14;0.0;38.29671861297573;111.04999999999998;138.20440477651442;50.79061103000836;50.79061103000836;43.397146620938344;20.723341694858618;16.970951629003743;14.767964575997695;13.517059582723551;0.0;0.0;5551.549808682237;210.95768616353865;71.97678231493614;28.06623531360798;28.06623531360799
2040-10-18 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;111.09999999999937;0.0;5440.172231191804;0.0;0.0;0.0;0.0
2040-10-19 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.73;0.0;5332.170222580241;0.0;0.0;0.0;0.0
2040-10-19 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.14;0.0;5224.763614069112;0.0;0.0;0.0;0.0
2040-10-19 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.83;0.0;5117.672375888409;0.0;0.0;0.0;0.0
2040-10-19 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.37000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.36999999999989;0.0;5010.046492269615;0.0;0.0;0.0;0.0
2040-10-19 04:00:00;139.49421130023717;0.0;139.49421130023717;71.97678231493519;71.97678231493519;0.0;71.97678231493519;0.0;17.329279725392414;17.329279725392396;14.806699069513876;7.070609661752549;5.790329393977001;5.038690890348758;4.611893848558288;9.947598300641403e-14;0.0;38.29671861297538;107.66;141.59440477651125;50.79061103000836;50.79061103000836;43.39714662093556;20.723341694858618;16.970951629003743;14.767964575997699;13.51705958272354;0.0;0.0;5151.390394721513;210.95768616353584;71.97678231493528;28.06623531360775;28.066235313607788
2040-10-19 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.48;0.0;5031.652825201778;0.0;0.0;0.0;0.0
2040-10-19 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.45;0.0;4896.951242560518;0.0;0.0;0.0;0.0
2040-10-19 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.72;0.0;4761.98639499839;0.0;0.0;0.0;0.0
2040-10-19 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.0;0.0;4627.74829567864;0.0;0.0;0.0;0.0
2040-10-19 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.63000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;126.63000000000001;0.0;4500.886908263856;0.0;0.0;0.0;0.0
2040-10-19 10:00:00;139.49421130023873;0.0;139.49421130023873;71.976782314936;71.976782314936;0.0;71.976782314936;0.0;17.329279725392414;17.329279725392265;14.806699069514716;7.070609661752549;5.790329393977001;5.038690890348756;4.611893848558291;0.0;0.0;38.29671861297581;116.71000000000001;132.54440477651403;50.79061103000836;50.79061103000793;43.397146620938344;20.723341694858618;16.970951629003743;14.767964575997695;13.517059582723551;0.0;0.0;4633.206268694957;210.95768616353826;71.976782314936;28.066235313608033;28.066235313608033
2040-10-19 11:00:00;138.49301147561496;0.0;138.49301147561496;71.55722565056053;71.55722565056053;0.0;71.55722565056053;0.0;17.22826639076174;17.228266390761725;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113015;4.585010862999294;0.0;0.0;38.02185825219949;118.59;131.03127638334783;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273124;13.558178393799219;0.0;0.0;4764.00588476487;211.5994181311483;71.5572256505605;27.86479390889373;27.86479390889373
2040-10-19 12:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493589;0.0;17.329279725392414;17.32927972539238;14.806699069514716;7.070609661752549;5.790329393976786;5.038690890348756;4.611893848558288;1.4210854715202004e-14;0.0;38.29671861297573;124.10000000000001;125.15440477651366;50.79061103000836;50.79061103000836;43.397146620938344;20.723341694858618;16.97095162900303;14.767964575997693;13.517059582723538;0.0;0.0;4888.922089247145;210.95768616353791;71.97678231493587;28.066235313607976;28.066235313607976
2040-10-19 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.21000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.21000000000001;0.0;4763.467643142682;0.0;0.0;0.0;0.0
2040-10-19 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.61000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;125.61000000000001;0.0;4637.619469760526;0.0;0.0;0.0;0.0
2040-10-19 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.27;0.0;4507.117588787038;0.0;0.0;0.0;0.0
2040-10-19 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.49999999999955;0.0;4376.3922329075995;0.0;0.0;0.0;0.0
2040-10-19 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.92;0.0;4245.253413295954;0.0;0.0;0.0;0.0
2040-10-19 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.42999999999188;0.0;4114.611150625288;0.0;0.0;0.0;0.0
2040-10-19 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.05;0.0;3984.355420067757;0.0;0.0;0.0;0.0
2040-10-19 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.19;0.0;3854.9662022967536;0.0;0.0;0.0;0.0
2040-10-19 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;112.52000000000007;0.0;3742.2534539866388;0.0;0.0;0.0;0.0
2040-10-19 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.13000000000005;0.0;3638.9363413139326;0.0;0.0;0.0;0.0
2040-10-19 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.21;0.0;3536.544394496867;0.0;0.0;0.0;0.0
2040-10-20 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;101.78;0.0;3434.587567277142;0.0;0.0;0.0;0.0
2040-10-20 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.76999999999329;0.0;3333.645837898785;0.0;0.0;0.0;0.0
2040-10-20 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;100.89;0.0;3232.58915560689;0.0;0.0;0.0;0.0
2040-10-20 03:00:00;139.49421130023865;0.0;139.49421130023865;71.97678231493596;71.97678231493596;0.0;71.97678231493596;0.0;17.329279725392414;17.329279725392265;14.806699069514716;7.070609661752518;5.790329393976999;5.038690890348756;4.611893848558291;1.4210854715202004e-14;0.0;38.29671861297579;101.03;148.2244047765139;50.79061103000836;50.79061103000792;43.397146620938344;20.723341694858515;16.970951629003736;14.767964575997693;13.517059582723551;0.0;0.0;3380.651930925623;210.9576861635381;71.97678231493596;28.066235313608022;28.066235313608026
2040-10-20 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.45;0.0;3261.032898329077;0.0;0.0;0.0;0.0
2040-10-20 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.55;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.55;0.0;3126.319846684159;0.0;0.0;0.0;0.0
2040-10-20 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.21;0.0;2991.9535306918247;0.0;0.0;0.0;0.0
2040-10-20 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.22;0.0;2857.5839330152903;0.0;0.0;0.0;0.0
2040-10-20 08:00:00;139.49421130023848;0.0;139.49421130023848;71.97678231493586;71.97678231493586;0.0;71.97678231493586;0.0;17.329279725392414;17.32927972539241;14.80669906951448;7.070609661752549;5.790329393976994;5.038690890348759;4.6118938485582905;4.263256414560601e-14;0.0;38.29671861297574;133.92;115.33440477651362;50.79061103000836;50.79061103000835;43.39714662093756;20.723341694858618;16.970951629003718;14.767964575997702;13.517059582723547;0.0;0.0;2972.775458595153;210.9576861635378;71.9767823149359;28.06623531360799;28.066235313608015
2040-10-20 09:00:00;139.49421130023964;0.0;139.49421130023964;71.97678231493649;71.97678231493649;0.0;71.97678231493651;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.070609661752549;5.790329393977001;5.038690890348759;4.611893848558291;0.0;0.0;38.296718612976065;133.73;115.52440477651476;50.79061103000836;50.79061103000836;43.397146620938344;20.723341694858618;16.970951629003743;14.767964575997702;13.517059582723551;0.0;0.0;3088.1512245987383;210.95768616353865;71.97678231493614;28.066235313608214;28.066235313608214
2040-10-20 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.6118938485582905;71.97678231493585;0.0;0.0;133.1;77.8576861635378;50.79061103000836;50.7906110300075;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997695;13.51705958272355;0.0;0.0;3165.854503201046;210.9576861635378;71.97678231493586;0.0;0.0
2040-10-20 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;71.97678231493585;0.0;0.0;132.78;78.1776861635378;50.79061103000836;50.7906110300075;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;3243.8738966394235;210.9576861635378;71.97678231493586;0.0;0.0
2040-10-20 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392396;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348759;4.6118938485582905;71.97678231493612;0.0;0.0;132.54;78.41768616353868;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997702;13.51705958272355;0.0;0.0;3322.1293891081305;210.95768616353865;71.97678231493613;0.0;0.0
2040-10-20 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725391782;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348759;4.6118938485582905;71.97678231493552;0.0;0.0;133.07;77.88768616353669;50.79061103000836;50.790611030006374;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997702;13.51705958272355;0.0;0.0;3399.850968802212;210.9576861635367;71.97678231493552;0.0;0.0
2040-10-20 14:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493585;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.611893848558291;2.984279490192421e-13;0.0;38.29671861297573;131.51;117.74440477651353;50.79061103000836;50.79061103000836;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723551;0.0;0.0;3517.4253810302853;210.95768616353865;71.97678231493614;28.066235313607983;28.066235313608257
2040-10-20 15:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493613;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.611893848558291;1.4210854715202004e-14;0.0;38.29671861297573;130.87;118.38440477651375;50.79061103000836;50.79061103000836;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997693;13.517059582723551;0.0;0.0;3635.6339145377474;210.95768616353865;71.97678231493614;28.06623531360798;28.066235313607987
2040-10-20 16:00:00;139.49421083615647;0.0;139.49421083615647;71.97678207547698;71.97678207547698;0.0;71.97678207547698;0.0;17.329279513403517;17.32927972539241;14.806699069514714;7.07060966175255;5.790329393977003;5.038690890348756;4.611893848558286;2.7470264285511803e-08;0.0;38.29671848556674;132.92;116.33440394727145;50.79061032817441;50.79061103000835;43.39714662093834;20.72334169485862;16.970951629003746;14.767964575997695;13.517059582723533;0.0;0.0;3751.786536789292;210.95768546170467;71.97678210294724;28.066235231618535;28.066235244415264
2040-10-20 17:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493596;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;38.29671861297573;133.04;116.21440477651353;50.79061103000836;50.7906110300075;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;3867.813352238966;210.9576861635378;71.97678231493586;28.066235313607976;28.066235313607976
2040-10-20 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.54;0.0;3735.079961571355;0.0;0.0;0.0;0.0
2040-10-20 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.12;0.0;3602.773207573276;0.0;0.0;0.0;0.0
2040-10-20 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.97;0.0;3472.623068912897;0.0;0.0;0.0;0.0
2040-10-20 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;114.72;0.0;3357.7294377594517;0.0;0.0;0.0;0.0
2040-10-20 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.47;0.0;3253.091551287563;0.0;0.0;0.0;0.0
2040-10-20 23:00:00;139.4942113002383;0.0;139.4942113002383;71.97678231493579;71.97678231493579;0.0;71.97678231493585;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;38.296718612975695;91.99999999999999;157.2544047765135;50.79061103000836;50.7906110300075;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;3410.1833014865124;210.9576861635378;71.97678231493586;28.066235313607944;28.066235313607944
2040-10-21 00:00:00;138.49301147561465;0.0;138.49301147561465;71.55722565056037;71.55722565056037;0.0;71.55722565056037;0.0;17.22826639076174;17.228266390761593;14.720389997724906;7.029394685070111;5.756577242129707;5.009320081113016;4.585010862999293;0.0;0.0;38.02185825219941;91.23;158.3912763833468;50.945115752472546;50.94511575247211;43.52916047071156;20.786381971243614;17.02257715817571;14.812888632273127;13.558178393799217;0.0;0.0;3568.4040687047845;211.5994181311479;71.55722565056037;27.864793908893667;27.864793908893667
2040-10-21 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;102.88;0.0;3465.3456485013494;0.0;0.0;0.0;0.0
2040-10-21 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.60000000000001;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;107.60000000000001;0.0;3357.572381218926;0.0;0.0;0.0;0.0
2040-10-21 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;109.64;0.0;3247.764502599865;0.0;0.0;0.0;0.0
2040-10-21 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.17;0.0;3120.432114374735;0.0;0.0;0.0;0.0
2040-10-21 05:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.976782314936;0.0;17.329279725392414;17.32927972539215;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;38.29671861297573;134.6;114.65440477651353;50.79061103000836;50.7906110300075;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;3234.9304975455298;210.9576861635378;71.97678231493589;28.066235313607976;28.066235313607976
2040-10-21 06:00:00;73.39451154410814;0.0;73.39451154410814;37.81869492800772;37.81869492800772;0.28294178350061117;37.53575314450711;0.0;2.269490510933029e-07;0.0;14.893008433170388;7.111824638434985;5.824081279203895;5.0680616995845;4.63877683411729;-3.1935890468577985e-08;0.28294178350061117;20.14971258334395;142.61;0.0;7.457081884139757e-07;0.0;43.265913211599575;20.660673642482088;16.919630048916925;14.723305775734177;13.476183559426744;13.414580432788362;0.0;3221.354170587864;109.04570698386769;37.5357531114601;14.676785494668886;14.56040380154286
2040-10-21 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.46;0.0;3079.733102879334;0.0;0.0;0.0;0.0
2040-10-21 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.632319729284426;17.632319729284276;15.065626284884134;7.194254591799858;5.891585849518871;5.126803318055982;4.692542805235283;73.23545230806283;0.0;0.0;140.44;68.61516674246683;50.33255649950045;50.33255649950002;43.0057699625813;20.5364484805796;16.817899300570385;14.634779860491527;13.395156139243538;0.0;0.0;3148.194282966657;209.0551667424668;73.23545230806282;0.0;0.0
2040-10-21 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060023068;14.893008141304524;7.111824638434987;5.824081545824294;5.0680616995845025;4.63877683411729;72.39633897931175;0.0;0.0;127.97;82.34974332978192;50.63701858728692;50.63701858728692;43.26591225258801;20.66067364248209;16.91963092497705;14.723305775734184;13.476183559426744;0.0;0.0;3230.38661658229;210.31974332978191;72.39633897931175;0.0;0.0
2040-10-21 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.033017850410534;17.033017850410534;14.553563307489988;6.94973031137849;5.69133775265052;4.9525492829488;4.533048775915763;70.74626513120462;0.0;0.0;105.75999999999999;107.0958241935227;51.247610687690646;51.247610687690646;43.7876219617142;20.909804504982876;17.123651486865565;14.900842574884301;13.638682289694453;0.0;0.0;3337.3209214449835;212.8558241935227;70.74626513120462;0.0;0.0
2040-10-21 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.033017850410534;17.03301785041052;14.55356330748999;6.94973031137849;5.691337752650521;4.952549282948797;4.533048775915761;70.74626513120461;0.0;0.0;116.79000000000002;96.06582419352266;51.247610687690646;51.247610687690646;43.78762196171421;20.909804504982876;17.12365148686557;14.900842574884294;13.63868228969445;0.0;0.0;3433.2198795924332;212.8558241935227;70.74626513120461;0.0;0.0
2040-10-21 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.129965120907947;17.129965120907947;14.636398202108406;6.989286272060175;5.723731287691933;4.980737836451327;4.55884964747688;71.14893348760461;0.0;0.0;127.93000000000002;84.29979025422169;51.09688545515293;51.09688545515293;43.658837430808475;20.8483063179642;17.07328881985301;14.857017449537592;13.598569325752583;0.0;0.0;3517.348008852675;212.2297902542217;71.14893348760462;0.0;0.0
2040-10-21 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.32927972539238;14.806699069514714;7.070609661752547;5.790329393977001;5.038690890348758;4.6118938485582905;71.97678231493612;0.0;0.0;128.73;82.22768616353866;50.79061103000836;50.79061103000836;43.39714662093834;20.72334169485861;16.970951629003743;14.767964575997699;13.51705958272355;0.0;0.0;3599.399827615771;210.95768616353865;71.97678231493612;0.0;0.0
2040-10-21 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392265;14.806699069514716;7.07060966175255;5.790329393977001;5.038690890348758;4.6118938485582905;71.976782314936;0.0;0.0;124.01;86.94768616353778;50.79061103000836;50.79061103000792;43.397146620938344;20.72334169485862;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;3686.1675437879276;210.9576861635382;71.976782314936;0.0;0.0
2040-10-21 15:00:00;138.49301147561152;0.0;138.49301147561152;71.55722565055875;71.55722565055875;0.0;71.5572256505605;0.0;17.22826639076174;17.228266390761707;14.720389997724906;7.029394685070111;5.75657724212971;5.009320081113016;4.585010862999293;0.0;0.0;38.02185825219855;117.01999999999998;132.60127638334689;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.02257715817572;14.812888632273127;13.558178393799217;0.0;0.0;3818.5845117940853;211.5994181311483;71.55722565056048;27.864793908893038;27.864793908893038
2040-10-21 16:00:00;138.49301147561124;0.0;138.49301147561124;71.55722565055859;71.55722565055859;0.0;71.55722565056051;0.0;17.22826639076174;17.22826639076174;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113015;4.585010862999293;0.0;0.0;38.02185825219847;120.7;128.92127638334682;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273124;13.558178393799217;0.0;0.0;3947.3148589518432;211.5994181311483;71.55722565056051;27.86479390889298;27.86479390889298
2040-10-21 17:00:00;138.49301147562073;0.0;138.49301147562073;71.55722565056351;71.55722565056351;2.6432189770275727e-12;71.55722565056087;0.0;17.22826639076174;17.228266390761725;14.720389997724908;7.029394685070111;5.756577242129711;5.009320081113015;4.585010862999294;0.0;2.6432189770275727e-12;38.02185825220108;131.31;118.31127638335832;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.022577158175725;14.812888632273124;13.558178393799219;0.0;0.0;4065.428769592254;211.5994181311483;71.5572256505605;27.864793908894057;27.864793908888657
2040-10-21 18:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056104;0.0;17.22826639076174;17.22826639076174;14.720389997724908;7.029394685070113;5.756577242129712;5.0093200811130165;4.585010862999294;0.0;0.0;38.02185825219934;130.01;119.61127638334617;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243618;17.02257715817573;14.81288863227313;13.558178393799219;0.0;0.0;4184.836774537121;211.59941813114835;71.55722565056053;27.864793908893613;27.864793908893613
2040-10-21 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.67;0.0;4040.957532698394;0.0;0.0;0.0;0.0
2040-10-21 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.73;0.0;3900.0254848217587;0.0;0.0;0.0;0.0
2040-10-21 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;121.78;0.0;3778.0504835475176;0.0;0.0;0.0;0.0
2040-10-21 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.59000000000003;0.0;3673.271581023329;0.0;0.0;0.0;0.0
2040-10-21 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;106.10000000000008;0.0;3566.987917444278;0.0;0.0;0.0;0.0
2040-10-22 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.01000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.01000000000036;0.0;3456.7995680484055;0.0;0.0;0.0;0.0
2040-10-22 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.19;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.18999999999346;0.0;3352.436728070003;0.0;0.0;0.0;0.0
2040-10-22 02:00:00;140.49913533724802;0.0;140.49913533724802;72.39633897931161;72.39633897931161;0.0;72.39633897931161;0.0;17.430293060023086;17.43029306002294;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;1.4210854715202004e-14;0.0;38.57260080752121;93.64;155.25234413730269;50.63701858728692;50.63701858728649;43.26591225258801;20.660673642482088;16.91963092497705;14.723305775734183;13.47618355942674;0.0;0.0;3507.521450370902;210.3197433297815;72.39633897931161;28.2684260298543;28.268426029854314
2040-10-22 03:00:00;140.49913533724262;0.0;140.49913533724262;72.39633897930884;72.39633897930884;0.0;72.39633897931176;0.0;17.430293060023086;17.430293060023086;14.893008141304524;7.111824638434985;5.824081545824294;5.0680616995845;4.638776834117289;0.0;0.0;38.572600807519734;100.63;148.26234413730162;50.63701858728692;50.63701858728692;43.26591225258801;20.660673642482088;16.91963092497705;14.723305775734175;13.47618355942674;0.0;0.0;3655.608418435685;210.31974332978191;72.39633897931176;28.268426029853213;28.268426029853213
2040-10-22 04:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.39633897931165;0.0;17.430293060023086;17.430293060022827;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;0.0;0.0;38.572600807521134;114.55;134.34234413730218;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.91963092497705;14.72330577573418;13.47618355942674;0.0;0.0;3789.767982152065;210.31974332978106;72.3963389793115;28.268426029854243;28.268426029854243
2040-10-22 05:00:00;139.4942113002387;0.0;139.4942113002387;71.97678231493599;71.97678231493599;0.0;71.97678231493599;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.070609661752549;5.790329393976989;5.038690890348759;4.6118938485582905;0.0;0.0;38.2967186129758;131.44;117.81440477651353;50.79061103000836;50.79061103000792;43.39714662093833;20.723341694858618;16.9709516290037;14.767964575997702;13.517059582723547;0.0;0.0;3907.392898529471;210.95768616353814;71.97678231493599;28.066235313608026;28.066235313608026
2040-10-22 06:00:00;138.49301147560865;0.0;138.49301147560865;71.55722565055726;71.55722565055726;0.0;71.55722565056051;0.0;17.22826639076174;17.228266390761725;14.720389997724906;7.029394685070113;5.756577242129711;5.009320081113015;4.585010862999293;0.0;0.0;38.02185825219776;135.31;114.31127638334608;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243618;17.022577158175725;14.812888632273124;13.558178393799217;0.0;0.0;4021.5088052678907;211.59941813114833;71.55722565056051;27.86479390889246;27.86479390889246
2040-10-22 07:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.39633897931176;0.0;17.430293060023086;17.430293060023086;14.893008141304524;7.111824638434985;5.824081545824294;5.0680616995845025;4.638776834117289;0.0;0.0;38.572600807521134;144.8;104.09234413730218;50.63701858728692;50.63701858728691;43.26591225258801;20.660673642482088;16.91963092497705;14.723305775734184;13.47618355942674;0.0;0.0;4125.40007396493;210.31974332978191;72.39633897931176;28.268426029854243;28.268426029854243
2040-10-22 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.4302930600225;17.430293060023068;14.893008141304524;7.111824638434985;5.8240815458242885;5.0680616995845;4.638776834117289;72.39633897931115;0.0;0.0;142.64;67.67974332977998;50.63701858728499;50.63701858728692;43.26591225258801;20.660673642482088;16.919630924977035;14.723305775734177;13.47618355942674;0.0;0.0;4192.873547291011;210.31974332977998;72.39633897931115;0.0;0.0
2040-10-22 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.531306394653754;17.531306394653605;14.979317213094332;7.153039615117422;5.857833697671583;5.0974325088202415;4.665659819676286;72.81589564368723;0.0;0.0;139.53;70.15557528239108;50.48433496997754;50.48433496997711;43.13545441416832;20.598376404694584;16.86861389188076;14.678911227095496;13.435549404597273;0.0;0.0;4262.819478896038;209.68557528239108;72.81589564368721;0.0;0.0
2040-10-22 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.632319729284426;17.632319729284273;15.065626284884134;7.194254591799858;5.891585849518871;5.126803318055986;4.692542805235283;73.23545230806283;0.0;0.0;131.38;77.6751667424664;50.33255649950045;50.33255649950001;43.0057699625813;20.5364484805796;16.81789930057038;14.634779860491534;13.395156139243536;0.0;0.0;4340.281504664559;209.0551667424668;73.23545230806282;0.0;0.0
