;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-10-22 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;71.97678231493585;0.0;0.0;113.51;97.44768616353778;50.79061103000836;50.7906110300075;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;4437.512176752861;210.9576861635378;71.97678231493586;0.0;0.0
2040-10-22 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.6118938485582905;71.97678231493614;0.0;0.0;115.67999999999999;95.27768616353865;50.79061103000836;50.79061103000836;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997693;13.517059582723547;0.0;0.0;4532.567987307561;210.95768616353865;71.97678231493614;0.0;0.0
2040-10-22 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392396;14.806699069514714;7.07060966175255;5.790329393977;5.038690890348758;4.6118938485582905;71.97678231493612;0.0;0.0;116.46;94.49768616353866;50.79061103000836;50.79061103000836;43.39714662093834;20.72334169485862;16.97095162900374;14.767964575997699;13.51705958272355;0.0;0.0;4626.839045071735;210.95768616353865;71.97678231493613;0.0;0.0
2040-10-22 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392265;14.806699069514716;7.070609661752549;5.790329393975398;5.038690890348758;4.6118938485582905;71.9767823149344;0.0;0.0;117.84;93.11768616353292;50.79061103000836;50.79061103000793;43.397146620938344;20.723341694858618;16.970951628998435;14.767964575997699;13.51705958272355;0.0;0.0;4719.725389283015;210.95768616353294;71.9767823149344;0.0;0.0
2040-10-22 15:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056041;0.0;17.22826639076174;17.228266390761483;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113016;4.585010862999293;0.0;0.0;38.02185825219934;116.94;132.6812763833468;50.945115752472546;50.945115752471686;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273127;13.558178393799215;0.0;0.0;4852.170679396903;211.59941813114744;71.55722565056026;27.864793908893613;27.864793908893613
2040-10-22 16:00:00;139.4942113002387;0.0;139.4942113002387;71.97678231493599;71.97678231493599;0.0;71.97678231493599;0.0;17.329279725392414;17.329279725392265;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348759;4.6118938485582905;1.4210854715202004e-14;0.0;38.2967186129758;126.75;122.50440477651404;50.79061103000836;50.79061103000793;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997702;13.517059582723547;0.0;0.0;4974.432475639447;210.9576861635382;71.976782314936;28.066235313608026;28.06623531360804
2040-10-22 17:00:00;139.49421130026596;0.0;139.49421130026596;71.97678231495004;71.97678231495004;1.3912426766182762e-11;71.97678231493613;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.070609661752549;5.790329393977001;5.038690890348756;4.6118938485582905;1.4210854715202004e-14;1.3912426766182762e-11;38.296718612983284;132.57;116.68440477652197;50.79061103000836;50.79061103000836;43.397146620938344;20.723341694858618;16.970951629003743;14.767964575997695;13.51705958272355;0.0;0.0;5090.868158792187;210.95768616353865;71.97678231493614;28.066235313611163;28.066235313594085
2040-10-22 18:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493597;0.0;17.329279725392414;17.32927972539215;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;38.29671861297573;132.1;117.15440477651353;50.79061103000836;50.7906110300075;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;5207.768020160756;210.9576861635378;71.97678231493589;28.066235313607976;28.066235313607976
2040-10-22 19:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.3963389793116;0.0;17.430293060023086;17.430293060022827;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;0.0;0.0;38.572600807521134;132.41;116.48234413730219;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.91963092497705;14.72330577573418;13.47618355942674;0.0;0.0;5323.989975897048;210.31974332978106;72.3963389793115;28.268426029854243;28.268426029854243
2040-10-22 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.52;0.0;5192.203776398251;0.0;0.0;0.0;0.0
2040-10-22 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.58999999999995;0.0;5073.35416620943;0.0;0.0;0.0;0.0
2040-10-22 22:00:00;0.0;7.47939721852737e-14;7.47939721852737e-14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.79;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.78999999999994;7.105427357601002e-14;4967.31049850112;0.0;0.0;1.5048547203677066e-14;1.5048547203677066e-14
2040-10-22 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.61;0.0;4861.45213297619;0.0;0.0;0.0;0.0
2040-10-23 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.87999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.879999999995;0.0;4764.3290603695405;0.0;0.0;0.0;0.0
2040-10-23 01:00:00;140.49913533724774;5.082250409989348e-12;140.49913533725282;72.39633897931147;72.39633897931147;0.0;72.39633897931178;0.0;17.430293060023086;17.430293060023086;14.893008141304527;7.111824638434985;5.824081545824294;5.068061699584502;4.63877683411729;0.0;0.0;38.572600807521134;96.01;152.8823441373031;50.63701858728692;50.63701858728692;43.265912252588016;20.660673642482088;16.919630924977053;14.72330577573418;13.476183559426744;0.0;4.82813788948988e-12;4916.97318805383;210.31974332978191;72.39633897931176;28.268426029855267;28.268426029855267
2040-10-23 02:00:00;139.4942113002395;0.0;139.4942113002395;71.9767823149364;71.9767823149364;0.0;71.97678231493643;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977003;5.038690890348759;4.6118938485582905;0.0;0.0;38.29671861297602;94.48;154.7744047765135;50.79061103000836;50.79061103000836;43.39714662093833;20.723341694858618;16.970951629003746;14.767964575997702;13.517059582723547;0.0;0.0;5071.5017441709415;210.95768616353865;71.97678231493614;28.066235313608185;28.066235313608185
2040-10-23 03:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056053;0.0;17.22826639076174;17.22826639076174;14.720389997724906;7.029394685070111;5.756577242129711;5.0093200811130165;4.585010862999293;0.0;0.0;38.02185825219934;97.12;152.50127638334448;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.022577158175725;14.81288863227313;13.558178393799215;0.0;0.0;5223.74944546708;211.59941813114833;71.55722565056051;27.864793908893613;27.864793908893613
2040-10-23 04:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.39633897931206;0.0;17.430293060023086;17.430293060023086;14.893008141304524;7.111824638434987;5.824081545824294;5.068061699584502;4.63877683411729;0.0;0.0;38.572600807521134;121.6;127.2923441373022;50.63701858728692;50.63701858728692;43.26591225258801;20.66067364248209;16.919630924977053;14.72330577573418;13.476183559426744;0.0;0.0;5350.780602132114;210.31974332978191;72.39633897931178;28.268426029854243;28.268426029854243
2040-10-23 05:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.39633897931154;0.0;17.430293060023086;17.430293060022827;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;0.0;0.0;38.572600807521134;132.81;116.08234413730219;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.91963092497705;14.72330577573418;13.47618355942674;0.0;0.0;5466.595407239322;210.31974332978106;72.3963389793115;28.268426029854243;28.268426029854243
2040-10-23 06:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.39633897931219;0.0;17.430293060023086;17.430293060023086;14.893008141304527;7.111824638434985;5.824081545824294;5.0680616995845025;4.63877683411729;0.0;0.0;38.572600807521134;131.6;117.29234413730711;50.63701858728692;50.63701858728692;43.265912252588016;20.660673642482088;16.919630924977053;14.723305775734184;13.476183559426744;0.0;0.0;5583.614421606282;210.31974332978191;72.39633897931176;28.268426029854243;28.268426029854243
2040-10-23 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.51;0.0;5450.8252408851795;0.0;0.0;0.0;0.0
2040-10-23 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.37000000001535;0.0;5319.18269962312;0.0;0.0;0.0;0.0
2040-10-23 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.430293060023086;14.893008141304527;7.111824638434987;5.824081545824294;5.0680616995845025;4.638776834117289;72.39633897931178;0.0;0.0;126.02999999999999;84.28974332978105;50.63701858728692;50.63701858728692;43.265912252588016;20.66067364248209;16.919630924977053;14.723305775734184;13.47618355942674;0.0;0.0;5403.206483817936;210.31974332978191;72.39633897931178;0.0;0.0
2040-10-23 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.430293060023086;17.43029306002294;14.893008141304527;7.111824638434985;5.824081545824294;5.0680616995845;4.63877683411729;72.39633897931162;0.0;0.0;122.22;88.09974332974866;50.63701858728692;50.63701858728649;43.265912252588016;20.660673642482088;16.91963092497705;14.723305775734175;13.476183559426744;0.0;0.0;5491.03606682351;210.31974332978146;72.39633897931162;0.0;0.0
2040-10-23 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.32927972539212;14.806699069514716;7.07060966175255;5.790329393977001;5.038690890348758;4.6118938485582905;71.97678231493585;0.0;0.0;119.64000000000001;91.31768616353779;50.79061103000836;50.7906110300075;43.397146620938344;20.72334169485862;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;5582.079201183723;210.9576861635378;71.97678231493586;0.0;0.0
2040-10-23 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392396;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.6118938485582905;71.97678231493612;0.0;0.0;119.92;91.03768616353864;50.79061103000836;50.79061103000836;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997693;13.517059582723547;0.0;0.0;5672.837783387203;210.95768616353865;71.97678231493613;0.0;0.0
2040-10-23 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.070609661752549;5.790329393977003;5.038690890348759;4.611893848558291;71.97678231493614;0.0;0.0;119.87;91.0876861635418;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;5763.641827661575;210.95768616353865;71.97678231493614;0.0;0.0
2040-10-23 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.329279725392414;17.329279725392414;14.806699069514714;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;71.97678231493614;0.0;0.0;119.7;91.2576861635443;50.79061103000836;50.79061103000836;43.39714662093834;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;5854.611331733738;210.95768616353865;71.97678231493614;0.0;0.0
2040-10-23 15:00:00;139.49421130023893;0.0;139.49421130023893;71.9767823149361;71.9767823149361;0.0;71.9767823149361;0.0;17.329279725392414;17.32927972539238;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.6118938485582905;1.4210854715202004e-14;0.0;38.296718612975866;120.22;129.03440477651452;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997695;13.51705958272355;0.0;0.0;5983.353005943665;210.95768616353865;71.97678231493612;28.066235313608072;28.066235313608072
2040-10-23 16:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493614;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.07060966175255;5.790329393977003;5.038690890348758;4.611893848558291;0.0;0.0;38.29671861297573;120.39;128.8644047765126;50.79061103000836;50.7906110300075;43.39714662093833;20.72334169485862;16.970951629003746;14.767964575997699;13.517059582723551;0.0;0.0;6111.91824306988;210.9576861635378;71.97678231493586;28.066235313607976;28.066235313607976
2040-10-23 17:00:00;138.49301147551336;0.0;138.49301147551336;71.55722565050802;71.55722565050802;0.0;71.55722565056053;0.0;17.22826639076174;17.228266390761725;14.720389997724908;7.029394685070111;5.756577242129712;5.009320081113015;4.585010862999293;0.0;0.0;38.0218582521716;119.76;129.86127638331993;50.945115752472546;50.945115752472546;43.52916047071157;20.786381971243614;17.02257715817573;14.812888632273124;13.558178393799217;0.0;0.0;6241.473923541047;211.5994181311483;71.55722565056051;27.864793908873285;27.864793908873285
2040-10-23 18:00:00;137.5169310139867;0.0;137.5169310139867;71.14893348760434;71.14893348760434;0.0;71.14893348760448;0.0;17.129965120907947;17.1299651209078;14.636398202108412;6.989286272060175;5.723731287691938;4.980737836451326;4.55884964747688;0.0;0.0;37.75389377548493;119.86;130.12368402970625;51.09688545515293;51.096885455152496;43.65883743080849;20.8483063179642;17.073288819853023;14.857017449537588;13.598569325752583;0.0;0.0;6371.285533874576;212.2297902542213;71.14893348760448;27.66840652001412;27.66840652001412
2040-10-23 19:00:00;137.51693101398695;0.0;137.51693101398695;71.14893348760447;71.14893348760447;0.0;71.14893348760447;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691938;4.9807378364513255;4.55884964747688;1.4210854715202004e-14;0.0;37.753893775485;119.3;130.68368402970628;51.09688545515293;51.096885455152496;43.65883743080848;20.8483063179642;17.073288819853023;14.857017449537585;13.598569325752582;0.0;0.0;6501.650653627588;212.2297902542213;71.14893348760448;27.668406520014173;27.668406520014187
2040-10-23 20:00:00;137.51693101398698;0.0;137.51693101398698;71.14893348760448;71.14893348760448;0.0;71.14893348760448;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691939;4.9807378364513255;4.558849647476881;0.0;0.0;37.75389377548501;113.71;136.27368402970632;51.09688545515293;51.096885455152496;43.65883743080848;20.8483063179642;17.073288819853026;14.857017449537585;13.598569325752585;0.0;0.0;6637.599255124614;212.2297902542213;71.14893348760448;27.668406520014177;27.668406520014177
2040-10-23 21:00:00;129.72900383848386;0.0;129.72900383848386;66.93809142458709;66.93809142458709;0.0;66.93809142458709;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;5.790329393977003;0.0;4.611893848558291;3.126388037344441e-13;0.0;35.61578010754037;113.54000000000002;118.26550169508039;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003746;0.0;13.517059582723551;0.0;0.0;6755.532876856937;196.18972158754096;66.93809142458738;26.101475572302952;26.101475572302952
2040-10-23 22:00:00;122.48096405463187;0.0;122.48096405463187;63.11194279543167;63.11194279543167;0.0;63.11194279543168;0.0;17.430293060023086;17.430293060023054;14.893008141304524;7.11182463843369;5.824081545824294;5.068061699584502;0.0;4.645619349761468;0.0;33.62589614277272;107.58999999999999;122.8794559131249;50.63701858728692;50.63701858728692;43.26591225258801;20.660673642477832;16.91963092497705;14.72330577573418;0.0;1.2504301625426703e-12;0.0;6878.074556126218;196.8435597703509;67.75756214519313;24.64316996779193;24.64316996779193
2040-10-23 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.87999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;105.87999999999998;0.0;6771.8506523984115;0.0;0.0;0.0;0.0
2040-10-24 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.03999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.04000000000008;0.0;6675.472059865779;0.0;0.0;0.0;0.0
2040-10-24 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.06999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;96.06999999999998;0.0;6579.068286262776;0.0;0.0;0.0;0.0
2040-10-24 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.65999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.65999999999998;0.0;6483.079332848463;0.0;0.0;0.0;0.0
2040-10-24 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;103.16;0.0;6379.595178881821;0.0;0.0;0.0;0.0
2040-10-24 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.02;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;104.02;0.0;6275.256199122877;0.0;0.0;0.0;0.0
2040-10-24 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.8999999999779;0.0;6156.042436312943;0.0;0.0;0.0;0.0
2040-10-24 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.5;0.0;6021.23463419112;0.0;0.0;0.0;0.0
2040-10-24 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.26;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.25999999999485;0.0;5889.673572459404;0.0;0.0;0.0;0.0
2040-10-24 08:00:00;0.0;1.5317805503544054e-11;1.5317805503544054e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.24999999998545;1.4551915228366852e-11;5767.129088780795;0.0;0.0;3.0819424673130634e-12;3.0819424673130634e-12
2040-10-24 09:00:00;141.82699756113854;0.0;141.82699756113854;73.18046272090402;73.18046272090402;0.0;73.18046272090477;0.0;17.619080321975456;17.61908032197542;15.054314105555912;7.188852712280451;5.887162092125909;5.1229538054358175;4.689019361555318;0.0;0.0;38.93716138250128;116.43;134.47698031584167;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984714;17.05237485937201;14.838818315259251;13.58191173010842;0.0;0.0;5901.317712642222;211.9698189333413;73.18046272090429;28.535591909301072;28.535591909301072
2040-10-24 10:00:00;93.24882507894213;0.0;93.24882507894213;48.11490255595342;48.11490255595342;0.0;48.11490255595345;0.0;17.619080321975456;17.619080321975456;15.05431410555591;7.18885271228045;5.887162092125909;5.1229538054358175;4.689019361555317;25.065560164950867;0.0;25.60051762544169;123.38999999999999;114.18033655878207;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984714;17.05237485937201;14.838818315259251;13.581911730108416;0.0;0.0;6015.202983315387;211.9698189333413;73.1804627209043;18.761663605883157;18.761663605883157
2040-10-24 11:00:00;0.0;2.9020061207886194e-12;2.9020061207886194e-12;0.0;0.0;0.0;0.0;0.0;17.722159131458344;17.722159131458326;15.142387986100442;7.230910434113154;5.921604392665978;5.1529251756577645;4.716452038210324;73.60859828966434;0.0;0.0;134.18;77.17257888325595;50.88568622205535;50.88568622205535;43.47838195096498;20.76213381906303;17.002719635976423;14.795608800781224;13.542362232360485;0.0;2.7569058147491883e-12;6092.074802049482;211.35257888325685;73.60859828966433;5.838836315026702e-13;5.838836315026702e-13
2040-10-24 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;17.928316750424102;17.928316750424084;15.318535747189484;7.315025877778553;5.990488993746109;5.212867916101653;4.771317391520331;74.46486942718433;0.0;0.0;132.16;77.96907708176059;50.591113385093514;50.591113385093514;43.226689357847214;20.641943621887076;16.90429236239342;14.709958300952954;13.463966668536443;0.0;0.0;6169.73927539114;210.12907708180413;74.46486942718433;0.0;0.0
2040-10-24 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.09000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;117.09000000000002;0.0;6052.34078842737;0.0;0.0;0.0;0.0
2040-10-24 14:00:00;141.82699756113854;0.0;141.82699756113854;73.18046272090402;73.18046272090402;0.0;73.18046272090474;0.0;17.619080321975456;17.619080321975456;15.054314105555912;7.188852712280451;5.887162092125909;5.1229538054358175;4.689019361555317;0.0;0.0;38.93716138250128;114.58000000000001;136.32698031584695;51.03429421954579;51.03429421954579;43.60535744752529;20.822768141984717;17.05237485937201;14.838818315259251;13.581911730108416;0.0;0.0;6188.365151703805;211.9698189333413;73.1804627209043;28.535591909301072;28.535591909301072
2040-10-24 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.04000000000013;0.0;6060.01573344622;0.0;0.0;0.0;0.0
2040-10-24 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.48000000001397;0.0;5931.232732659534;0.0;0.0;0.0;0.0
2040-10-24 17:00:00;141.82699756113712;0.0;141.82699756113712;73.18046272090328;73.18046272090328;0.0;73.18046272090416;0.0;17.619080321975456;17.619080321975307;15.05431410555591;7.18885271228045;5.887162092125909;5.122953805435816;4.689019361555317;1.4210854715202004e-14;0.0;38.93716138250089;128.75;122.15698031584168;51.03429421954579;51.03429421954536;43.605357447525286;20.822768141984714;17.05237485937201;14.838818315259244;13.581911730108416;0.0;0.0;6053.093151338743;211.96981893334078;73.18046272090416;28.53559190930079;28.5355919093008
2040-10-24 18:00:00;141.82699756113854;0.0;141.82699756113854;73.18046272090402;73.18046272090402;0.0;73.18046272090432;0.0;17.619080321975456;17.619080321975456;15.05431410555591;7.188852712280451;5.887162092125909;5.122953805435816;4.689019361555317;0.0;0.0;38.93716138250128;127.2;123.70698031584197;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984714;17.05237485937201;14.838818315259244;13.581911730108416;0.0;0.0;6176.497476997019;211.96981893334123;73.1804627209043;28.535591909301072;28.535591909301072
2040-10-24 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.37;0.0;6048.818652123168;0.0;0.0;0.0;0.0
2040-10-24 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;127.78;0.0;5920.736211190561;0.0;0.0;0.0;0.0
2040-10-24 21:00:00;2.1574763068343238e-11;0.0;2.1574763068343238e-11;1.1117035394879208e-11;1.1117035394879208e-11;0.0;1.1117035394879208e-11;0.0;0.0;0.0;0.0;0.0;0.0;9.84041252622312e-12;0.0;0.0;0.0;5.923130568415893e-12;111.78;0.0;0.0;0.0;0.0;0.0;0.0;3.192037553816704e-11;0.0;111.77999999996216;0.0;5808.660174380039;3.192037553816704e-11;9.84041252622312e-12;4.3408423293506595e-12;4.3408423293506595e-12
2040-10-24 22:00:00;140.80603024441962;0.0;140.80603024441962;72.75232715214408;72.75232715214408;0.0;72.75232715214476;0.0;17.51600151249259;17.51600151249259;14.966240225011397;7.146794990447757;5.8527197915858435;5.092982435213877;4.661586684900318;0.0;0.0;38.65687420589368;93.85;157.39761837199;51.1837894692767;51.1837894692767;43.73309104119819;20.88376447731333;17.102326545333217;14.88228580870999;13.621697354990012;0.0;0.0;5965.76735974331;212.59074416609812;72.75232715214436;28.330173285177224;28.330173285177224
2040-10-24 23:00:00;141.82699756113885;0.0;141.82699756113885;73.18046272090417;73.18046272090417;0.0;73.18046272090417;0.0;17.619080321975456;17.619080321975307;15.05431410555591;7.18885271228045;5.887162092125907;5.122953805435816;4.689019361555317;0.0;0.0;38.937161382501365;101.26;149.64698031584217;51.03429421954579;51.03429421954536;43.605357447525286;20.822768141984714;17.052374859372005;14.838818315259244;13.581911730108416;0.0;0.0;6115.116051691166;211.96981893334078;73.18046272090416;28.535591909301136;28.535591909301136
2040-10-25 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.83000000000001;0.0;6018.980295888561;0.0;0.0;0.0;0.0
2040-10-25 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.56;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;93.56000000000003;0.0;5925.119346873751;0.0;0.0;0.0;0.0
2040-10-25 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.77;0.0;5830.053090906407;0.0;0.0;0.0;0.0
2040-10-25 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;95.22;0.0;5734.541588251863;0.0;0.0;0.0;0.0
2040-10-25 04:00:00;141.8269975611368;0.0;141.8269975611368;73.18046272090312;73.18046272090312;0.0;73.18046272090312;0.0;17.619080321975456;17.619080321975456;15.05431410555591;7.18885271228045;5.887162092124856;5.122953805435817;4.689019361555317;1.4210854715202004e-13;0.0;38.937161382500804;95.82;155.08698031583864;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984714;17.05237485936857;14.838818315259248;13.581911730108418;0.0;0.0;5889.34184148829;211.96981893333785;73.18046272090325;28.535591909300766;28.53559190930083
2040-10-25 05:00:00;141.82699756113854;0.0;141.82699756113854;73.18046272090402;73.18046272090402;0.0;73.18046272090432;0.0;17.619080321975456;17.619080321975456;15.054314105555912;7.1888527122804495;5.887162092125907;5.122953805435817;4.689019361555317;0.0;0.0;38.93716138250128;112.49;138.41698031584252;51.03429421954579;51.03429421954579;43.60535744752529;20.82276814198471;17.052374859372005;14.838818315259248;13.581911730108416;0.0;0.0;6027.464354712057;211.9698189333413;73.1804627209043;28.535591909301072;28.535591909301072
2040-10-25 06:00:00;141.82699756113914;0.0;141.82699756113914;73.18046272090432;73.18046272090432;0.0;73.18046272090432;0.0;17.619080321975456;17.619080321975456;15.05431410555591;7.188852712280451;5.887162092125907;5.122953805435816;4.689019361555318;0.0;0.0;38.93716138250144;118.62000000000002;132.2869803158427;51.03429421954579;51.03429421954579;43.605357447525286;20.822768141984717;17.052374859372005;14.838818315259244;13.58191173010842;0.0;0.0;6159.449961810164;211.96981893334126;73.18046272090432;28.535591909301193;28.535591909301193
2040-10-25 07:00:00;141.82699756113863;0.0;141.82699756113863;73.18046272090405;73.18046272090405;2.842170943040401e-14;73.18046272090402;0.0;17.619080321975456;17.619080321975158;15.05431410555591;7.18885271228045;5.887162092125907;5.122953805435817;4.689019361555317;0.0;2.842170943040401e-14;38.9371613825013;123.4;127.50698031584169;51.03429421954579;51.03429421954493;43.605357447525286;20.822768141984714;17.052374859372005;14.838818315259248;13.581911730108416;0.0;0.0;6286.648969627915;211.96981893334038;73.18046272090402;28.535591909301075;28.535591909301065
2040-10-25 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.44;0.0;6156.8946371794345;0.0;0.0;0.0;0.0
2040-10-25 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.8;0.0;6020.786792447575;0.0;0.0;0.0;0.0
2040-10-25 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;122.39;0.0;5898.095753107952;0.0;0.0;0.0;0.0
2040-10-25 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;120.3;0.0;5777.5008483202955;0.0;0.0;0.0;0.0
2040-10-25 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.49999999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.49999999999999;0.0;5653.711973277879;0.0;0.0;0.0;0.0
2040-10-25 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.73000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;119.73000000000002;0.0;5533.699287679216;0.0;0.0;0.0;0.0
2040-10-25 14:00:00;139.81681343961787;0.0;139.81681343961787;72.3388537434156;72.3388537434156;0.0;72.3388537434156;0.0;17.416452795136543;17.416452795136543;14.88118256975944;7.10617759988643;5.819457020520131;5.064037480591622;4.635093482385184;2.984279490192421e-13;0.0;38.38530342194186;97.29;154.302684624283;51.332252283901525;51.332252283901525;43.85994248880579;20.944339563417987;17.15193325796393;14.925453109570714;13.661208214780945;0.0;0.0;5687.7252873391135;213.20738120234242;72.3388537434159;28.13114286405118;28.13114286405142
2040-10-25 15:00:00;139.81681343961787;0.0;139.81681343961787;72.3388537434156;72.3388537434156;0.0;72.33885374341628;0.0;17.416452795136543;17.41645279513651;14.88118256975944;7.106177599886429;5.819457020520131;5.064037480591622;4.635093482385184;0.0;0.0;38.38530342194186;103.27;148.32268462428806;51.332252283901525;51.332252283901525;43.85994248880579;20.944339563417984;17.15193325796393;14.925453109570714;13.661208214780949;0.0;0.0;5835.763585699035;213.20738120234242;72.33885374341587;28.131142864051114;28.131142864051114
2040-10-25 16:00:00;139.81681343961785;0.0;139.81681343961785;72.33885374341558;72.33885374341558;0.0;72.33885374341558;0.0;17.416452795136543;17.416452795136248;14.881182569759439;7.10617759988643;5.819457020520128;5.064037480591621;4.635093482385184;1.4210854715202004e-14;0.0;38.385303421941856;110.11;141.48268462428337;51.332252283901525;51.33225228390066;43.859942488805785;20.944339563417987;17.151933257963915;14.925453109570707;13.661208214780949;0.0;0.0;5976.954482144033;213.20738120234154;72.33885374341558;28.131142864051117;28.131142864051125
2040-10-25 17:00:00;138.84441783843255;0.0;138.84441783843255;71.93270042357845;71.93270042357845;0.0;71.9327004235792;0.0;17.318666477597947;17.318666477597947;14.797630766115322;7.066279295252195;5.7867831299865955;5.035604964342231;4.609069312686509;0.0;0.0;38.118350451569675;104.32;147.62156174483343;51.480520816693456;51.480520816693456;43.98662793570937;21.004835379580292;17.20147505411654;14.968563920714779;13.700667369757591;0.0;0.0;6124.2771961647595;213.8232112932655;71.93270042357875;27.935496869092628;27.935496869092628
2040-10-25 18:00:00;139.81681343961787;0.0;139.81681343961787;72.3388537434156;72.3388537434156;0.0;72.3388537434156;0.0;17.416452795136543;17.416452795136248;14.881182569759439;7.106177599886429;5.81945702052013;5.064037480591621;4.635093482385184;0.0;0.0;38.38530342194186;115.17000000000002;136.42268462428365;51.332252283901525;51.33225228390066;43.859942488805785;20.944339563417984;17.151933257963925;14.925453109570707;13.661208214780947;0.0;0.0;6260.393666929235;213.20738120234154;72.3388537434156;28.131142864051114;28.131142864051114
2040-10-25 19:00:00;139.81681343961893;0.0;139.81681343961893;72.33885374341614;72.33885374341614;0.0;72.33885374341614;0.0;17.416452795136543;17.416452795136525;14.88118256975944;7.106177599886429;5.81945702052013;5.0640374805916215;4.635093482385184;0.0;0.0;38.385303421942155;115.08999999999999;136.5026846242846;51.332252283901525;51.332252283901525;43.85994248880579;20.944339563417984;17.151933257963925;14.92545310957071;13.661208214780945;0.0;0.0;6396.583331870173;213.20738120234242;72.33885374341588;28.131142864051327;28.131142864051327
2040-10-25 20:00:00;140.8060302444207;0.0;140.8060302444207;72.75232715214464;72.75232715214464;0.0;72.75232715214464;0.0;17.51600151249259;17.516001512491442;14.966240225011397;7.146794990447757;5.8527197915858435;5.092982435213877;4.661586684900318;0.0;0.0;38.65687420589398;114.91;136.33761837198836;51.1837894692767;51.183789469272966;43.73309104119819;20.88376447731333;17.102326545333217;14.88228580870999;13.621697354990012;0.0;0.0;6532.601121075569;212.5907441660944;72.75232715214322;28.33017328517744;28.33017328517744
2040-10-25 21:00:00;139.8168134396191;0.0;139.8168134396191;72.33885374341624;72.33885374341624;0.0;72.33885374341624;0.0;17.416452795136543;17.416452795136525;14.88118256975944;7.106177599886429;5.81945702052013;5.0640374805916215;4.635093482385184;0.0;0.0;38.385303421942204;100.63;150.9626846242846;51.332252283901525;51.332252283901525;43.85994248880579;20.944339563417984;17.151933257963925;14.92545310957071;13.661208214780947;0.0;0.0;6683.2371756438;213.20738120234242;72.33885374341588;28.131142864051363;28.131142864051363
2040-10-25 22:00:00;139.8168134396184;0.0;139.8168134396184;72.33885374341585;72.33885374341585;0.0;72.33885374341588;0.0;17.416452795136543;17.416452795136248;14.88118256975944;7.10617759988643;5.819457020520131;5.0640374805916215;4.635093482385184;0.0;0.0;38.385303421942005;98.07999999999998;153.51268462428342;51.332252283901525;51.33225228390066;43.85994248880579;20.944339563417987;17.15193325796393;14.92545310957071;13.661208214780945;0.0;0.0;6836.4156984093015;213.20738120234157;72.3388537434156;28.131142864051217;28.131142864051217
2040-10-25 23:00:00;140.80603024442092;0.0;140.80603024442092;72.75232715214476;72.75232715214476;0.0;72.75232715214476;0.0;17.51600151249259;17.516001512492572;14.966240225011395;7.146794990447757;5.852719791585843;5.092982435213875;4.661586684900317;0.0;0.0;38.65687420589404;97.5;153.74761837199216;51.1837894692767;51.1837894692767;43.733091041198186;20.88376447731333;17.102326545333213;14.882285808709986;13.621697354990008;0.0;0.0;6989.8214959963725;212.59074416609812;72.75232715214435;28.330173285177487;28.330173285177487
2040-10-26 00:00:00;138.49301147561127;0.0;138.49301147561127;71.55722565055862;71.55722565055862;0.0;71.5572256505605;0.0;17.22826639076174;17.228266390761707;14.720389997724906;7.029394685070111;5.756577242129712;5.009320081113015;4.585010862999293;0.0;0.0;38.021858252198484;93.30999999999999;156.3112763833468;50.945115752472546;50.945115752472546;43.52916047071156;20.786381971243614;17.02257715817573;14.812888632273124;13.558178393799215;0.0;0.0;7145.78328130492;211.5994181311483;71.5572256505605;27.864793908892985;27.864793908892985
2040-10-26 01:00:00;137.5169310139868;0.0;137.5169310139868;71.1489334876044;71.1489334876044;0.0;71.14893348760448;0.0;17.129965120907947;17.1299651209078;14.63639820210841;6.989286272060175;5.723731287691939;4.980737836451326;4.55884964747688;0.0;0.0;37.75389377548496;89.81;160.17368402970624;51.09688545515292;51.09688545515249;43.65883743080848;20.8483063179642;17.073288819853026;14.857017449537588;13.59856932575258;0.0;0.0;7305.599676170561;212.22979025422126;71.14893348760448;27.668406520014145;27.668406520014145
2040-10-26 02:00:00;138.4930114756144;0.0;138.4930114756144;71.55722565056023;71.55722565056023;0.0;71.55722565056031;0.0;17.22826639076174;17.228266390761483;14.720389997724906;7.029394685070111;5.756577242129711;5.009320081113016;4.585010862999293;0.0;0.0;38.02185825219934;99.56;150.0612763833468;50.945115752472546;50.945115752471686;43.52916047071156;20.786381971243614;17.022577158175725;14.812888632273127;13.558178393799215;0.0;0.0;7455.2956725701;211.59941813114744;71.55722565056026;27.864793908893613;27.864793908893613
2040-10-26 03:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493585;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;38.29671861297573;109.30999999999999;139.94440477651358;50.79061103000836;50.7906110300075;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;6.252776074688882e-12;0.0;7594.867312562978;210.9576861635378;71.97678231493586;28.066235313607976;28.066235313607976
2040-10-26 04:00:00;139.49421130023524;0.0;139.49421130023524;71.9767823149342;71.9767823149342;0.0;71.97678231493609;0.0;17.329279725392414;17.32927972539238;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348756;4.6118938485582905;2.842170943040401e-14;0.0;38.29671861297485;108.98;140.2744047765135;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997695;13.51705958272355;0.0;0.0;7734.76197397387;210.95768616353865;71.97678231493612;28.066235313607343;28.066235313607354
2040-10-26 05:00:00;140.49913533724435;0.0;140.49913533724435;72.39633897930973;72.39633897930973;0.0;72.39633897931176;0.0;17.430293060023086;17.430293060023086;14.893008141304524;7.111824638434985;5.824081545824294;5.0680616995845025;4.638776834117289;0.0;0.0;38.57260080752021;117.69;131.20234413729463;50.63701858728692;50.63701858728692;43.26591225258801;20.660673642482088;16.91963092497705;14.723305775734184;13.47618355942674;0.0;0.0;7865.577580012474;210.31974332978191;72.39633897931176;28.26842602985356;28.26842602985356
2040-10-26 06:00:00;3.1057485819150467e-12;0.0;3.1057485819150467e-12;1.5981208011792834e-12;1.5981208011792834e-12;1.5981208011792834e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.5981208011792834e-12;8.526512829121202e-13;133.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.33999999999915;0.0;7731.844301133474;0.0;0.0;-2.102399257986669e-13;-8.89499640001804e-13
2040-10-26 07:00:00;140.49913533724805;0.0;140.49913533724805;72.39633897931162;72.39633897931162;0.0;72.39633897931162;0.0;17.430293060023086;17.43029306002294;14.893008141304524;7.111824638434985;5.824081545824294;5.0680616995845;4.63877683411729;0.0;0.0;38.57260080752122;133.92;114.97234413730271;50.63701858728692;50.63701858728649;43.26591225258801;20.660673642482088;16.91963092497705;14.723305775734177;13.476183559426744;0.0;0.0;7846.43005305572;210.3197433297815;72.39633897931161;28.268426029854307;28.268426029854307
2040-10-26 08:00:00;139.4942113002383;0.0;139.4942113002383;71.97678231493579;71.97678231493579;0.0;71.97678231493585;0.0;17.329279725392414;17.32927972539212;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348758;4.6118938485582905;0.0;0.0;38.296718612975695;132.69;116.56440477651333;50.79061103000836;50.7906110300075;43.39714662093833;20.723341694858618;16.970951629003743;14.767964575997699;13.517059582723547;0.0;0.0;7962.60213632958;210.9576861635378;71.97678231493586;28.066235313607944;28.066235313607944
2040-10-26 09:00:00;139.49421130023524;0.0;139.49421130023524;71.9767823149342;71.9767823149342;0.0;71.97678231493612;0.0;17.329279725392414;17.32927972539238;14.806699069514714;7.070609661752549;5.790329393977003;5.038690890348756;4.611893848558291;0.0;0.0;38.29671861297485;132.85;116.40440477651353;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003746;14.767964575997695;13.517059582723551;0.0;0.0;8078.608410999278;210.95768616353865;71.97678231493612;28.06623531360733;28.06623531360733
2040-10-26 10:00:00;140.49913533724776;0.0;140.49913533724776;72.3963389793115;72.3963389793115;2.842170943040401e-14;72.39633897931147;0.0;17.430293060023086;17.430293060022795;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;0.0;2.842170943040401e-14;38.57260080752115;132.95;115.94234413730209;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.91963092497705;14.72330577573418;13.47618355942674;0.0;0.0;8194.146824716028;210.31974332978106;72.39633897931147;28.26842602985425;28.26842602985425
2040-10-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;128.17000000000007;0.0;8065.567117374786;0.0;0.0;0.0;0.0
2040-10-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.06;0.0;7932.103839018917;0.0;0.0;0.0;0.0
2040-10-26 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;115.74;0.0;7815.967233826967;0.0;0.0;0.0;0.0
2040-10-26 14:00:00;140.49913533724805;0.0;140.49913533724805;72.39633897931164;72.39633897931164;0.0;72.39633897931164;0.0;17.430293060023086;17.43029306002294;14.893008141304524;7.111824638434987;5.824081545824294;5.0680616995845025;4.638776834117289;0.0;0.0;38.572600807521226;109.06;139.8323441373027;50.63701858728692;50.63701858728649;43.26591225258801;20.66067364248209;16.919630924977053;14.723305775734184;13.47618355942674;0.0;0.0;7955.408779602578;210.3197433297815;72.39633897931162;28.268426029854307;28.268426029854307
2040-10-26 15:00:00;139.4942113002637;0.0;139.4942113002637;71.97678231494888;71.97678231494888;1.27613475342514e-11;71.97678231493612;0.0;17.329279725392414;17.32927972539238;14.806699069514714;7.070609661752549;5.790329393977001;5.038690890348759;4.611893848558291;0.0;1.27613475342514e-11;38.29671861298266;109.48;139.7744047765218;50.79061103000836;50.79061103000836;43.39714662093834;20.723341694858618;16.970951629003743;14.767964575997702;13.517059582723551;0.0;0.0;8094.78541394012;210.95768616353865;71.97678231493612;28.066235313608104;28.06623531360192
2040-10-26 16:00:00;140.49913533724464;0.0;140.49913533724464;72.39633897930987;72.39633897930987;0.0;72.39633897931176;0.0;17.430293060023086;17.430293060023086;14.893008141304524;7.111824638434985;5.824081545824294;5.0680616995845;4.638776834117289;0.0;0.0;38.57260080752029;129.77;119.12234413730218;50.63701858728692;50.63701858728692;43.26591225258801;20.660673642482088;16.91963092497705;14.723305775734177;13.47618355942674;0.0;0.0;8213.503018806736;210.31974332978191;72.39633897931176;28.268426029853618;28.268426029853618
2040-10-26 17:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.39633897931147;0.0;17.430293060023086;17.430293060022795;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;0.0;0.0;38.572600807521134;139.64;109.2523441373022;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.91963092497705;14.72330577573418;13.47618355942674;0.0;0.0;8322.344687793086;210.31974332978106;72.39633897931147;28.268426029854243;28.268426029854243
2040-10-26 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.04;0.0;8173.888570558695;0.0;0.0;0.0;0.0
2040-10-26 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.51;0.0;8022.969876130167;0.0;0.0;0.0;0.0
2040-10-26 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;132.4;0.0;7890.168727636361;0.0;0.0;0.0;0.0
2040-10-26 21:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.39633897931147;0.0;17.430293060023086;17.430293060022795;14.893008141304524;7.111824638434985;5.824081545824294;5.068061699584502;4.638776834117289;0.0;0.0;38.572600807521134;121.34;127.55234413730219;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.91963092497705;14.72330577573418;13.47618355942674;0.0;0.0;8017.326563337283;210.31974332978106;72.39633897931147;28.268426029854243;28.268426029854243
2040-10-26 22:00:00;139.49421130023845;0.0;139.49421130023845;71.97678231493585;71.97678231493585;0.0;71.97678231493613;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.070609661752542;5.790329393977001;5.038690890348758;4.611893848558291;1.4210854715202004e-14;0.0;38.29671861297573;114.39;134.8644047765135;50.79061103000836;50.79061103000836;43.397146620938344;20.723341694858593;16.970951629003743;14.767964575997699;13.517059582723551;0.0;0.0;8151.790101785629;210.95768616353863;71.97678231493614;28.06623531360798;28.06623531360799
2040-10-26 23:00:00;140.49913533724774;0.0;140.49913533724774;72.39633897931147;72.39633897931147;0.0;72.39633897931147;0.0;17.430293060023086;17.430293060022795;14.893008141304524;7.111824638434985;5.8240815458242885;5.068061699584502;4.638776834117289;0.0;0.0;38.572600807521134;114.47000000000001;134.42234413730216;50.63701858728692;50.637018587286065;43.26591225258801;20.660673642482088;16.919630924977035;14.72330577573418;13.47618355942674;0.0;0.0;8285.804856417844;210.31974332978106;72.39633897931147;28.268426029854243;28.268426029854243
2040-10-27 00:00:00;139.4942113002399;0.0;139.4942113002399;71.9767823149366;71.9767823149366;0.0;71.97678231493663;0.0;17.329279725392414;17.329279725392414;14.806699069514716;7.07060966175255;5.790329393977003;5.038690890348759;4.611893848558291;0.0;0.0;38.29671861297613;110.38;138.87440477651356;50.79061103000836;50.79061103000836;43.397146620938344;20.72334169485862;16.970951629003746;14.767964575997702;13.517059582723551;0.0;0.0;8424.264970951535;210.95768616353865;71.97678231493614;28.066235313608267;28.066235313608267
2040-10-27 01:00:00;73.39451507413261;0.0;73.39451507413261;37.71381127374796;37.71381127374796;3.067890829372047;34.64592044437591;0.0;0.0;17.632319729284426;0.0;7.194254591799859;0.0;5.126803318055984;4.692542805235283;0.0;3.067890829372047;20.14970217079194;119.71;0.0;0.0;50.33255649950045;0.0;20.536448480579605;0.0;14.63477986049153;13.395156139243536;0.6613568493937798;0.0;8423.182400853593;98.89894097981512;34.64592044437555;13.805361727641204;11.629855296735647
2040-10-27 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;134.77;0.0;8287.99124173355;0.0;0.0;0.0;0.0
2040-10-27 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;133.53;0.0;8154.046842171464;0.0;0.0;0.0;0.0
2040-10-27 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;131.9;0.0;8021.739139829358;0.0;0.0;0.0;0.0
2040-10-27 05:00:00;144.5974270003803;4.487638331116422e-14;144.59742700038035;74.09346340613853;74.09346340613853;0.0;74.09346340613855;0.0;17.8388962647704;17.8388962647701;15.242131981845208;7.27854095977615;5.960610425524629;5.186867863380844;4.747519646071216;0.0;0.0;39.697699264077876;132.76;114.74495268341575;50.03210629383668;50.03210629383583;42.749055554877515;20.413860227593588;16.717508188830628;14.547420446928417;13.315196413435173;0.0;4.263256414560601e-14;8136.083005555781;207.8072534193378;74.09346340613854;29.093002312476525;29.093002312476525
2040-10-27 06:00:00;143.54016856242382;0.0;143.54016856242382;73.65500897243831;73.65500897243831;0.0;73.65500897243902;0.0;17.7333330639151;17.7333330639151;15.151935356673949;7.235469568482297;5.925338001366164;5.156174127291728;4.719425790794283;0.0;0.0;39.40745131384888;149.58;98.25595286796172;50.18167928612879;50.18167928612879;42.87685557431809;20.474888283069447;16.767485851349694;14.590910544938673;13.355002728180715;0.0;0.0;8233.932154273465;208.42850155411423;73.65500897243862;28.88028191475967;28.88028191475967
2040-10-27 07:00:00;144.59742700038038;0.0;144.59742700038038;74.09346340613855;74.09346340613855;0.0;74.09346340613855;0.0;17.8388962647704;17.8388962647701;15.242131981845208;7.27854095977615;5.960610425524629;5.186867863380844;4.747519646071214;0.0;0.0;39.6976992640779;167.06;80.44495268341574;50.03210629383668;50.03210629383583;42.74905555487752;20.413860227593588;16.717508188830628;14.547420446928417;13.315196413435167;0.0;0.0;8313.965410349167;207.8072534193378;74.09346340613854;29.093002312476532;29.093002312476532
2040-10-27 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.51;0.0;8145.039712078649;0.0;0.0;0.0;0.0
2040-10-27 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.5;0.0;7980.132460093046;0.0;0.0;0.0;0.0
2040-10-27 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.75;0.0;7836.983453470041;0.0;0.0;0.0;0.0
