;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-10-27 11:00:00;79.34148746698699;0.0;79.34148746698699;40.59840042371222;40.59840042371222;0.0;40.59840042371222;0.0;17.944459465625723;0.0;15.332328607016487;7.321612351070011;0.0;0.0;0.0;0.0;0.0;21.782363466694;125.71999999999998;8.92090595239982;49.88338259261812;0.0;42.62198119729641;20.35317869579128;0.0;0.0;0.0;0.0;0.0;7845.512510249768;112.85854248570581;40.59840042371222;15.963507278357781;15.963507278357781
2040-10-27 12:00:00;143.54016856242382;0.0;143.54016856242382;73.65500897243831;73.65500897243831;0.0;73.65500897243831;0.0;17.7333330639151;17.733333063914838;15.151935356673945;7.235469568482296;5.925338001366159;5.156174127291728;4.719425790794282;4.263256414560601e-14;0.0;39.40745131384888;123.88;123.95595286796221;50.18167928612879;50.181679286127945;42.876855574318085;20.474888283069443;16.76748585134968;14.590910544938673;13.355002728180711;0.0;0.0;7969.076187492217;208.42850155411335;73.65500897243834;28.880281914759674;28.88028191475971
2040-10-27 13:00:00;111.0054601334922;0.0;111.0054601334922;56.88053493691034;56.88053493691034;0.0;56.88053493691034;0.0;17.8388962647704;17.838896264770096;15.242131981845208;0.0;5.960610425524629;0.0;0.0;0.0;0.0;30.475378880969785;125.37;64.63615521235043;50.03210629383668;50.03210629383582;42.74905555487752;0.0;16.717508188830628;0.0;0.0;0.0;0.0;8033.3138888951935;159.53077633138065;56.88053493691033;22.334298578858633;22.334298578858633
2040-10-27 14:00:00;144.59742700038038;0.0;144.59742700038038;74.09346340613855;74.09346340613855;0.0;74.09346340613855;0.0;17.8388962647704;17.8388962647701;15.242131981845208;7.278540959776151;5.960610425524629;5.186867863380844;4.747519646071216;0.0;0.0;39.6976992640779;129.67;117.83495268341574;50.03210629383668;50.032106293835824;42.749055554877515;20.41386022759359;16.717508188830628;14.547420446928417;13.315196413435173;0.0;0.0;8150.747175884164;207.80725341933783;74.09346340613854;29.093002312476532;29.093002312476532
2040-10-27 15:00:00;143.54016856242382;0.0;143.54016856242382;73.65500897243831;73.65500897243831;0.0;73.65500897243831;0.0;17.7333330639151;17.733333063915065;15.151935356673949;7.235469568482296;5.925338001365887;5.156174127291728;4.719425790794283;0.0;0.0;39.40745131384888;130.73;117.10595286796222;50.18167928612879;50.18167928612879;42.87685557431809;20.474888283069443;16.767485851348802;14.590910544938673;13.355002728180715;0.0;0.0;8267.445591393333;208.42850155411332;73.65500897243831;28.88028191475967;28.88028191475967
2040-10-27 16:00:00;144.59742700038038;0.0;144.59742700038038;74.09346340613855;74.09346340613855;0.0;74.09346340613855;0.0;17.8388962647704;17.8388962647701;15.242131981845208;7.27854095977615;5.960610425524629;5.186867863380844;4.747519646071216;0.0;0.0;39.6976992640779;146.32;101.18495268341573;50.03210629383668;50.03210629383583;42.749055554877515;20.413860227593588;16.717508188830628;14.547420446928417;13.315196413435173;0.0;0.0;8368.217171797172;207.8072534193378;74.09346340613854;29.093002312476532;29.093002312476532
2040-10-27 17:00:00;144.59742700038134;0.0;144.59742700038134;74.09346340613907;74.09346340613907;0.0;74.0934634061391;0.0;17.8388962647704;17.8388962647704;15.242131981845208;7.27854095977615;5.960610425524629;5.1868678633808445;4.747519646071217;0.0;0.0;39.69769926407817;153.47;94.03495268341567;50.03210629383667;50.03210629383667;42.749055554877515;20.413860227593588;16.717508188830625;14.54742044692842;13.315196413435174;0.0;0.0;8461.833713621998;207.80725341933868;74.09346340613885;29.093002312476724;29.093002312476724
2040-10-27 18:00:00;101.38517305159955;0.0;101.38517305159955;51.87797688175237;51.87797688175237;0.0;51.87797688175328;0.0;17.944459465625723;17.944459465625723;0.0;0.0;5.995882849683103;5.217561599469967;4.775613501348157;0.0;0.0;27.834223431499225;162.64;9.408596334778625;49.88338259261812;49.88338259261812;0.0;0.0;16.66781430469966;14.50417729023733;13.275616123102644;0.0;0.0;8470.819218271095;144.2143729032759;51.87797688175267;20.39869681798183;20.39869681798183
2040-10-27 19:00:00;73.39452333050752;0.0;73.39452333050752;37.44994534003797;37.44994534003797;1.7758540554939657;35.674091284544005;0.0;0.0;18.155585867336054;0.0;7.407755133657725;0.0;5.278949071648201;4.831801211902028;0.0;1.7758540554939657;20.14967820361756;175.95;0.0;0.0;49.58845459566528;0.0;20.232843587938266;0.0;14.41842352348536;13.19712603947167;58.36347404982184;0.0;8412.03220326036;97.43684774656057;35.674091284544005;13.331888173364316;12.925570783963519
2040-10-27 20:00:00;92.39000462031008;0.0;92.39000462031008;47.142490556352826;47.142490556352826;0.0;47.14249055635285;0.0;0.0;18.155585867336207;15.512721857359029;7.407755133657725;6.066427697999908;0.0;0.0;2.1316282072803006e-14;0.0;25.36468360107428;164.69;0.0;0.0;49.58845459566576;42.369985143955304;20.232843587938266;16.569268359517487;0.0;0.0;10.564764711848873;0.0;8401.046836938347;128.76055168707683;47.14249055635287;18.588868929606406;18.58886892960641
2040-10-27 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.5200000000001;0.0;8245.106784596499;0.0;0.0;0.0;0.0
2040-10-27 22:00:00;145.65778856957562;0.0;145.65778856957562;74.53191783983843;74.53191783983843;0.0;74.53191783983843;0.0;17.944459465625723;17.944459465625723;15.332328607016487;7.321612351069365;5.9958828496831025;5.217561599469967;4.775613501348063;0.0;0.0;39.98880023137345;133.57;113.60833302773426;49.88338259261812;49.88338259261812;42.62198119729641;20.353178695789236;16.667814304699657;14.50417729023733;13.27561612310235;0.0;0.0;8358.302862285005;207.1895327963612;74.53191783983843;29.30634706019861;29.30634706019861
2040-10-27 23:00:00;146.72124556308617;0.0;146.72124556308617;74.97037227353508;74.97037227353508;0.0;74.97037227353972;0.0;18.05002266648103;18.05002266648103;15.422525232187756;7.364683742363869;6.031155273841571;5.248255335559085;4.803707356625091;0.0;0.0;40.28075085865856;133.74;113.11606103807547;49.73550107860183;49.73550107860183;42.495626431796545;20.292840789175;16.618401825300435;14.461179009331687;13.236259966608273;0.0;0.0;8471.001008179966;206.57531017941557;74.97037227353944;29.520314607292935;29.520314607292935
2040-10-28 00:00:00;75.45263732476558;0.0;75.45263732476558;38.5001089365974;38.5001089365974;0.0;38.5001089365974;0.0;18.15558586733634;0.0;15.512721857359029;0.0;0.0;0.0;4.831801211902028;0.0;0.0;20.714711298851572;133.22;0.0;49.58845459566612;0.0;42.369985143955304;0.0;0.0;0.0;13.19712603947167;7.349722922055339;0.0;8463.227735207502;105.1555657790931;38.50010893659739;15.181070629742832;15.181070629742832
2040-10-28 01:00:00;88.21796365294792;0.0;88.21796365294792;45.01368449434564;45.01368449434564;0.0;45.01368449434564;0.0;0.0;18.15558586733619;15.512721857359027;9.985181127905122e-12;6.066427697991859;5.278949071648203;0.0;0.0;0.0;24.21929455663431;137.97;9.195426179264164;0.0;49.5884545956657;42.3699851439553;3.103972906642214e-11;16.569268359492465;14.418423523485364;0.0;0.0;0.0;8472.0;122.94613162262986;45.013684494345256;17.74945428697312;17.74945428697312
2040-10-28 02:00:00;90.06481290194958;0.0;90.06481290194958;45.6969552692681;45.6969552692681;0.0;45.69695526926812;0.0;18.616097590651936;5.076943896263962e-11;15.906198020955424;0.0;6.220301062042869;0.0;4.954358595567327;1.9895196601282805e-13;0.0;24.726305561987783;156.18;0.0;49.06617521877506;1.5229958121419926e-10;41.92373269209186;0.0;16.394756223075838;0.0;13.058130242549813;11.010900061366556;0.0;8460.56549993864;120.44279437664487;45.69695526926833;18.121040355872367;18.121040355872413
2040-10-28 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.51;0.0;8287.632471663643;0.0;0.0;0.0;0.0
2040-10-28 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;3.613505650116741e-12;0.0;0.0;3.613505650116741e-12;0.0;0.0;162.35;0.0;0.0;0.0;0.0;0.0;1.0536939378347454e-11;0.0;0.0;162.34999999998945;0.0;8124.868090040071;1.0536939378347454e-11;3.613505650116741e-12;2.2360636872489117e-12;3.2171150016505948e-12
2040-10-28 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.01999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.01999999999998;0.0;7937.44184663555;0.0;0.0;0.0;0.0
2040-10-28 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.12999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;193.13000000000005;0.0;7743.914974543208;0.0;0.0;0.0;0.0
2040-10-28 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.84999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.84999999999997;0.0;7541.677778794489;0.0;0.0;0.0;0.0
2040-10-28 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.5;0.0;7356.800694905539;0.0;0.0;0.0;0.0
2040-10-28 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.47;0.0;7186.962854870793;0.0;0.0;0.0;0.0
2040-10-28 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.82;0.0;7044.783506728049;0.0;0.0;0.0;0.0
2040-10-28 11:00:00;148.85514533220228;0.0;148.85514533220228;75.84728114093966;75.84728114093966;0.0;75.84728114093997;0.0;18.26114906819165;18.26114906819165;15.602918482530296;7.45082652495158;6.10170012215851;5.309642807737318;4.859895067178965;0.0;0.0;40.866572847727674;129.46;116.76381273502959;49.44223594311872;49.44223594311872;42.245051181267456;20.173184154089135;16.52041150134437;14.375908739012804;13.158212425350726;0.0;0.0;7161.195080287744;205.35723988730194;75.84728114093997;29.9496552408391;29.9496552408391
2040-10-28 12:00:00;5.415332954604062e-12;0.0;5.415332954604062e-12;2.7358514081719825e-12;2.7358514081719825e-12;0.0;2.7358514081719825e-12;0.0;0.0;0.0;0.0;0.0;2.7358514081719825e-12;0.0;0.0;0.0;0.0;1.4867191639217567e-12;154.53;0.0;0.0;0.0;0.0;0.0;7.977710076402779e-12;0.0;0.0;154.52999999999054;0.0;7006.307020533739;7.977710076402779e-12;2.7358514081719825e-12;1.0895649904663372e-12;1.0895649904663372e-12
2040-10-28 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.31;0.0;6853.646705182712;0.0;0.0;0.0;0.0
2040-10-28 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.4821270731426402e-12;1.4821270731426402e-12;0.0;0.0;145.83;4.405364961712621e-12;0.0;0.0;0.0;0.0;0.0;0.0;4.405364961712621e-12;145.83;0.0;6707.4740228474575;4.405364961712621e-12;1.4821270731426402e-12;3.7354025454851274e-13;1.5155728890821847e-12
2040-10-28 15:00:00;142.62958435676964;0.0;142.62958435676964;72.36719342903912;72.36719342903912;0.0;72.36719342903912;0.0;18.616097590651936;18.616097590651627;15.90619802100629;7.595650919966346;6.220301062042869;5.41284824472053;0.0;4.831690603168681e-13;0.0;39.15738645706394;144.32;85.57453615181217;49.06617521877506;49.066175218774234;41.92373269224445;20.01974565962958;16.394756223075838;14.266564682249053;0.0;0.0;0.0;6792.713185298127;190.7371496947482;72.3671934290396;28.697072372582223;28.69707237258241
2040-10-28 16:00:00;156.01268705633692;0.0;156.01268705633692;79.15749283366831;79.15749283366831;1.8359408090572487;77.32155202461107;0.0;18.616097590651933;18.616097590651936;15.906198021006288;7.595650919969861;6.220301062042869;5.41284824472053;4.954358595567325;0.0;1.8359408090572487;42.83157037034448;155.15;91.47685030765388;49.06617521877505;49.06617521877506;41.92373269224444;20.01974565964013;16.394756223075838;14.266564682249053;13.05813024254981;0.0;0.0;6883.850399946525;203.7952799373094;77.32155202461075;30.443661997700765;29.697733758264853
2040-10-28 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.74000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;182.74000000000004;0.0;6700.766207426527;0.0;0.0;0.0;0.0
2040-10-28 18:00:00;152.39420384465507;0.0;152.39420384465507;77.32155202461075;77.32155202461075;0.0;77.32155202461075;0.0;18.616097590651936;18.616097590651936;15.90619802100629;7.59565091996986;6.22030106204287;5.412848244720529;4.954358595567326;0.0;0.0;41.83815553185064;178.47;67.16343546915901;49.06617521877506;49.06617521877506;41.92373269224445;20.019745659640126;16.39475622307584;14.266564682249044;13.058130242549812;0.0;0.0;6767.594604585315;203.7952799373094;77.32155202461075;30.661713813544598;30.661713813544598
2040-10-28 19:00:00;152.3942038446545;0.0;152.3942038446545;77.32155202461045;77.32155202461045;0.0;77.3215520246112;0.0;18.616097590651936;18.616097590651897;15.90619802100629;7.595650919969861;6.22030106204287;5.41284824472053;4.954358595567327;0.0;0.0;41.83815553185048;179.51;66.12343546915827;49.06617521877506;49.06617521877505;41.92373269224445;20.01974565964013;16.39475622307584;14.26656468224905;13.058130242549813;0.0;0.0;6833.3796603242445;203.7952799373094;77.32155202461072;30.661713813544484;30.661713813544484
2040-10-28 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.18000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.18000000000004;0.0;6648.857991341229;0.0;0.0;0.0;0.0
2040-10-28 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;183.61000000000558;0.0;6464.915548441655;0.0;0.0;0.0;0.0
2040-10-28 22:00:00;150.00526865201434;0.0;150.00526865201434;76.3254773660066;76.3254773660066;0.0;76.3254773660066;0.0;18.37628058534599;18.376280585345974;15.701290587714976;7.497801934804934;6.140169661488242;5.343118643771495;4.890535367534972;0.0;0.0;41.18231774837488;149.18;96.81664551206346;49.31152329170793;49.31152329170793;42.13336604924308;20.119851404510158;16.476735750267444;14.33790250584249;13.123425470409554;0.0;0.0;6561.408948176296;204.8143277636886;76.32547736600657;30.181060052785284;30.181060052785284
2040-10-28 23:00:00;150.00526865201377;0.0;150.00526865201377;76.3254773660063;76.3254773660063;0.0;76.32547736600635;0.0;18.37628058534599;18.37628058534568;15.701290587714974;7.497801934804934;6.140169661488242;5.343118643771497;4.890535367534972;0.0;0.0;41.18231774837472;147.23;98.7666455120625;49.31152329170793;49.3115232917071;42.13336604924307;20.119851404510158;16.476735750267444;14.337902505842493;13.123425470409554;0.0;0.0;6659.847523240949;204.81432776368774;76.32547736600628;30.18106005278517;30.18106005278517
2040-10-29 00:00:00;150.00526865201377;0.0;150.00526865201377;76.3254773660063;76.3254773660063;0.0;76.3254773660063;0.0;18.37628058534599;18.37628058534568;15.701290587714974;7.497801934804934;6.140169661488242;5.343118643771497;4.890535367534972;0.0;0.0;41.18231774837472;147.4;98.59664551206245;49.31152329170793;49.3115232917071;42.13336604924307;20.119851404510158;16.476735750267444;14.337902505842493;13.123425470409554;0.0;0.0;6758.1111763768495;204.81432776368774;76.32547736600628;30.18106005278517;30.18106005278517
2040-10-29 01:00:00;152.394203844655;0.0;152.394203844655;77.32155202461071;77.32155202461071;0.0;77.32155202461071;0.0;18.616097590651936;18.616097590651897;15.906198021006288;7.59565091996986;6.22030106204287;5.412848244720529;4.954358595567327;0.0;0.0;41.83815553185062;161.59;84.04343546915904;49.06617521877506;49.06617521877505;41.92373269224444;20.019745659640126;16.39475622307584;14.266564682249044;13.058130242549813;0.0;0.0;6841.816706287194;203.7952799373094;77.32155202461072;30.661713813544587;30.661713813544587
2040-10-29 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.31000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.30999999999202;0.0;6662.164615451879;0.0;0.0;0.0;0.0
2040-10-29 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.23;0.0;6485.601507221108;0.0;0.0;0.0;0.0
2040-10-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;203.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;203.13;0.0;6282.147227145746;0.0;0.0;0.0;0.0
2040-10-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;217.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;217.92;0.0;6063.913119784389;0.0;0.0;0.0;0.0
2040-10-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.71999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.71999999999997;0.0;5854.889924128399;0.0;0.0;0.0;0.0
2040-10-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.1300000000156;0.0;5650.467179632177;0.0;0.0;0.0;0.0
2040-10-29 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;202.81000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;202.81000000000003;0.0;5447.374656273196;0.0;0.0;0.0;0.0
2040-10-29 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.51;0.0;5262.592287540382;0.0;0.0;0.0;0.0
2040-10-29 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.73600609330462;18.736006093304876;16.00865173765195;7.644575412552325;6.260366762320182;5.447713045195048;4.986270209583504;77.8195893539125;0.0;0.0;165.14;38.14837238138495;48.94413110192163;48.9441311019225;41.8194542375091;19.96994980398703;16.353976938052362;14.231078926952215;13.025650271040071;0.0;0.0;5300.477530307406;203.2883723813849;77.81958935391252;0.0;0.0
2040-10-29 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.736006093304916;18.736006093304873;16.00865173765195;7.644575412552327;6.260366762320182;5.447713045195049;4.9862702095835045;77.8195893539128;0.0;0.0;158.71;44.578372381385776;48.9441311019225;48.944131101922494;41.81945423750909;19.969949803987035;16.353976938052362;14.231078926952218;13.025650271040073;0.0;0.0;5344.790878812276;203.28837238138578;77.8195893539128;0.0;0.0
2040-10-29 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.616097590651936;18.616097590651936;15.90619802100629;7.59565091996986;6.220301062042869;5.412848244720529;4.954358595567326;77.32155202461075;0.0;0.0;154.79;49.00527993730627;49.06617521877506;49.06617521877506;41.92373269224445;20.019745659640126;16.394756223075838;14.266564682249044;13.058130242549812;0.0;0.0;5393.528919205642;203.7952799373094;77.32155202461075;0.0;0.0
2040-10-29 13:00:00;152.39420384465504;0.0;152.39420384465504;77.32155202461074;77.32155202461074;0.0;77.32155202461074;0.0;18.616097590651936;18.616097590651936;15.906198021006288;7.59565091996986;6.220301062042869;5.412848244720529;4.954358595567326;1.4210854715202004e-14;0.0;41.83815553185063;154.75;90.88343546916002;49.06617521877506;49.06617521877506;41.92373269224444;20.019745659640126;16.394756223075838;14.266564682249046;13.058130242549812;0.0;0.0;5484.142678228842;203.7952799373094;77.32155202461075;30.66171381354459;30.66171381354459
2040-10-29 14:00:00;148.85514533215192;0.0;148.85514533215192;75.847281140914;75.847281140914;0.0;75.84728114093997;0.0;18.26114906819165;18.26114906819165;15.602918482530296;7.450826524951581;6.10170012215851;5.309642807737317;4.859895067178965;0.0;0.0;40.866572847713854;147.19;99.03381273501577;49.44223594311872;49.44223594311872;42.245051181267456;20.17318415408914;16.52041150134437;14.375908739012798;13.158212425350728;0.0;0.0;5582.902283829959;205.35723988730194;75.84728114093997;29.949655240828964;29.949655240828964
2040-10-29 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.89;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.89;0.0;5407.733138715767;0.0;0.0;0.0;0.0
2040-10-29 16:00:00;159.5914425848141;0.0;159.5914425848141;80.97327666794448;80.97327666794448;3.6517246433337363;77.32155202461074;0.0;18.616097590651936;18.616097590651936;15.90619802100629;7.595650919969861;6.220301062042869;5.412848244720529;4.954358595567326;1.4210854715202004e-14;3.6517246433337363;43.81407840958412;176.21;71.3993583468935;49.06617521877506;49.06617521877506;41.92373269224445;20.01974565964013;16.394756223075838;14.266564682249046;13.058130242549812;0.0;0.0;5478.862110405726;203.7952799373094;77.32155202461075;29.74515430885753;28.716680549341223
2040-10-29 17:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;3.6517246433380706;77.32155202461071;0.0;18.616097590651936;18.616097590651897;15.90619802100629;7.59565091996986;6.220301062042869;5.412848244720529;4.954358595567327;0.0;3.6517246433380706;43.81407840958645;188.8;58.80935834689584;49.06617521877506;49.06617521877506;41.92373269224445;20.019745659640126;16.394756223075838;14.266564682249046;13.058130242549813;0.0;0.0;5537.397525647101;203.7952799373094;77.32155202461072;29.7495564084039;28.6430564920896
2040-10-29 18:00:00;152.3942038446545;0.0;152.3942038446545;77.32155202461045;77.32155202461045;0.0;77.32155202461074;0.0;18.616097590651936;18.616097590651936;15.90619802100629;7.595650919969861;6.22030106204287;5.4128482447205295;4.954358595567327;1.4210854715202004e-14;0.0;41.83815553185048;200.95;44.68343546915905;49.06617521877506;49.06617521877506;41.92373269224445;20.01974565964013;16.39475622307584;14.266564682249047;13.058130242549813;0.0;0.0;5581.804091239978;203.7952799373094;77.32155202461075;30.66171381354449;30.661713813544498
2040-10-29 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.1;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.1;0.0;5377.425001035415;0.0;0.0;0.0;0.0
2040-10-29 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.83000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;205.83000000000004;0.0;5171.326129785363;0.0;0.0;0.0;0.0
2040-10-29 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.03;0.0;4972.037563478876;0.0;0.0;0.0;0.0
2040-10-29 22:00:00;150.00526865201434;0.0;150.00526865201434;76.3254773660066;76.3254773660066;0.0;76.3254773660066;0.0;18.37628058534599;18.37628058534599;15.701290587714974;7.497801934804934;6.140169661488243;5.343118643771495;4.890535367534973;1.4210854715202004e-14;0.0;41.18231774837488;162.15;83.84664551206345;49.31152329170792;49.31152329170792;42.13336604924307;20.119851404510154;16.476735750267444;14.337902505842488;13.123425470409558;0.0;0.0;5055.635607112765;204.81432776368854;76.3254773660066;30.18106005278529;30.181060052785295
2040-10-29 23:00:00;148.85514533220228;0.0;148.85514533220228;75.84728114093966;75.84728114093966;0.0;75.84728114093966;0.0;18.26114906819165;18.26114906819134;15.602918482530297;7.45082652495158;6.10170012215851;5.309642807737321;4.8598950671789645;0.0;0.0;40.866572847727674;156.51;89.71381273502875;49.44223594311872;49.44223594311788;42.24505118126746;20.173184154089135;16.52041150134437;14.37590873901281;13.158212425350724;0.0;0.0;5145.096638067437;205.3572398873011;75.84728114093966;29.9496552408391;29.9496552408391
2040-10-30 00:00:00;148.85514533220257;0.0;148.85514533220257;75.84728114093981;75.84728114093981;0.0;75.84728114093981;0.0;18.26114906819165;18.261149068191493;15.602918482530296;7.45082652495158;6.101700122158508;5.309642807737321;4.859895067178965;0.0;0.0;40.86657284772775;157.55;88.67381273502926;49.44223594311872;49.4422359431183;42.245051181267456;20.173184154089135;16.520411501344366;14.37590873901281;13.158212425350726;0.0;0.0;5233.513195970562;205.3572398873015;75.84728114093981;29.949655240839157;29.949655240839157
2040-10-30 01:00:00;151.19789644698923;0.0;151.19789644698923;76.8235146953087;76.8235146953087;0.0;76.8235146953087;0.0;18.49618908799897;18.496189087998953;15.803744304360636;7.5467264273874;6.180235361765558;5.377983444246016;4.922446981551151;0.0;0.0;41.509731620034565;172.46;73.35365422410797;49.18863708452026;49.18863708452026;42.028368085192916;20.069711963194308;16.435675092878988;14.302171902925473;13.090721390841203;0.0;0.0;5306.605174534872;204.30392260407342;76.82351469530867;30.421016765134233;30.421016765134233
2040-10-30 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;189.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;189.38;0.0;5116.959844276145;0.0;0.0;0.0;0.0
2040-10-30 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.68;0.0;4931.023996283931;0.0;0.0;0.0;0.0
2040-10-30 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;196.05;0.0;4734.727445084117;0.0;0.0;0.0;0.0
2040-10-30 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;199.84;0.0;4534.6507087118625;0.0;0.0;0.0;0.0
2040-10-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;206.67;0.0;4327.7539761764265;0.0;0.0;0.0;0.0
2040-10-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;229.14999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;229.14999999999998;0.0;4098.387588477619;0.0;0.0;0.0;0.0
2040-10-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.92999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.92999999999998;0.0;3871.2526690981954;0.0;0.0;0.0;0.0
2040-10-30 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;203.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;203.73999999999984;0.0;3667.3191064647394;0.0;0.0;0.0;0.0
2040-10-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.29000000000008;0.0;3491.8457405094164;0.0;0.0;0.0;0.0
2040-10-30 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.63;0.0;3327.041148222391;0.0;0.0;0.0;0.0
2040-10-30 12:00:00;152.3942038446545;0.0;152.3942038446545;77.32155202461045;77.32155202461045;0.0;77.32155202461045;0.0;18.616097590651936;18.616097590651936;15.90619802100629;7.59565091996986;6.22030106204287;5.41284824472053;4.954358595567327;2.984279490192421e-13;0.0;41.83815553185048;158.46;87.17343546915903;49.06617521877506;49.06617521877506;41.92373269224445;20.019745659640126;16.39475622307584;14.26656468224905;13.058130242549813;0.0;0.0;3414.0482316341386;203.7952799373094;77.32155202461075;30.661713813544484;30.661713813544484
2040-10-30 13:00:00;152.3942038446545;0.0;152.3942038446545;77.32155202461045;77.32155202461045;2.842170943040401e-14;77.32155202461043;0.0;18.616097590651936;18.616097590651627;15.906198021006288;7.59565091996986;6.220301062042869;5.41284824472053;4.954358595567326;1.4210854715202004e-14;2.842170943040401e-14;41.83815553185048;160.45;85.18343546915904;49.06617521877506;49.066175218774234;41.92373269224444;20.019745659640126;16.394756223075838;14.266564682249053;13.058130242549812;0.0;0.0;3499.060964691716;203.79527993730858;77.32155202461045;30.66171381354448;30.661713813544473
2040-10-30 14:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.03;0.0;3326.8560116434815;0.0;0.0;0.0;0.0
2040-10-30 15:00:00;151.1978964469885;0.0;151.1978964469885;76.82351469530832;76.82351469530832;0.0;76.82351469530832;0.0;18.49618908799897;18.49618908799866;15.803744304360636;7.5467264273874;6.180235361765506;5.377983444246015;4.922446981551152;1.4210854715202004e-14;0.0;41.50973162003436;166.84;78.97365422410678;49.18863708452026;49.18863708451943;42.028368085192916;20.069711963194308;16.43567509287883;14.302171902925469;13.090721390841205;0.0;0.0;3405.663323067006;204.3039226040724;76.82351469530833;30.42101676513409;30.421016765134098
2040-10-30 16:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;4.264735341356442;76.82351469530839;0.0;18.49618908799897;18.49618908799897;15.80374430436064;7.5467264273874015;6.180235361765558;5.377983444246016;4.922446981551152;3.126388037344441e-13;4.264735341356442;43.814078409585704;181.87;66.24800101365798;49.18863708452026;49.18863708452026;42.02836808519292;20.06971196319431;16.435675092878988;14.302171902925473;13.090721390841205;0.0;0.0;3471.7410409145095;204.30392260407342;76.8235146953087;29.140746249871995;27.68762888202395
2040-10-30 17:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;4.2647353413556175;76.82351469530923;0.0;18.49618908799897;18.49618908799897;15.80374430436064;7.5467264273874015;6.180235361765558;5.377983444246016;4.922446981551152;0.0;4.2647353413556175;43.81407840958571;199.26;48.85800101365828;49.18863708452026;49.18863708452026;42.02836808519292;20.06971196319431;16.435675092878988;14.302171902925473;13.090721390841205;0.0;0.0;3520.4254548761223;204.30392260407342;76.8235146953087;29.27221226656114;27.687628882024477
2040-10-30 18:00:00;0.0;9.573628439715034e-13;9.573628439715034e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.19;9.094947017729282e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.19;9.094947017729282e-13;3300.059433603379;0.0;0.0;1.9262140420706646e-13;1.9262140420706646e-13
2040-10-30 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.45999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.45999999999998;0.0;3079.434430631699;0.0;0.0;0.0;0.0
2040-10-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.50000000000006;0.0;2858.780458910167;0.0;0.0;0.0;0.0
2040-10-30 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;202.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;202.74999999999864;0.0;2655.887519887223;0.0;0.0;0.0;0.0
2040-10-30 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.17000000000002;0.0;2483.5847255112285;0.0;0.0;0.0;0.0
2040-10-30 23:00:00;148.8551453321745;0.0;148.8551453321745;75.84728114092552;75.84728114092552;0.0;75.84728114093996;0.0;18.26114906819165;18.26114906819165;15.602918482530296;7.45082652495158;6.101700122158508;5.309642807737318;4.859895067178965;1.4210854715202004e-14;0.0;40.86657284772005;151.01;95.21381273502199;49.44223594311872;49.44223594311872;42.245051181267456;20.173184154089135;16.520411501344366;14.375908739012804;13.158212425350726;0.0;0.0;2578.674359009975;205.35723988730194;75.84728114093997;29.949655240833508;29.94965524083352
2040-10-31 00:00:00;151.3191396933332;0.0;151.3191396933332;77.10277870954106;77.10277870954106;0.0;77.10277870954108;0.0;18.56342527256033;18.56342527256033;15.861193082795648;7.574159813177943;6.202701365083286;5.397533151794144;4.94034075156888;0.0;0.0;41.5430358939383;156.24;91.76200666738504;49.70749096139116;49.70749096139116;42.47169367850199;20.281412235391173;16.609042647793707;14.453034739941181;13.228805549038226;0.0;0.0;2670.3074319594093;206.45897077344858;77.10277870954057;30.445410906298637;30.445410906298637
2040-10-31 01:00:00;153.7304366120446;0.0;153.7304366120446;78.11029606699798;78.11029606699798;1.4210854715202004e-14;78.11029606699796;0.0;18.80599724582774;18.80599724582742;16.06845445013373;7.673132867167126;6.283753298529034;5.468063791920256;5.004897167592643;0.0;1.4210854715202004e-14;42.205012870890215;176.98;70.68371902266279;49.466665171866744;49.466665171865905;42.26592430723139;20.183151650924092;16.528574176512254;14.383011823174492;13.164713850197767;0.0;0.0;2740.8576356104813;205.45870615177262;78.11029606699795;30.930563846343368;30.930563846343357
2040-10-31 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.34999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;194.34999999999997;0.0;2546.370592728701;0.0;0.0;0.0;0.0
2040-10-31 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;209.10000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;209.10000000000295;0.0;2337.1432741990616;0.0;0.0;0.0;0.0
2040-10-31 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.51;0.0;2115.516417035352;0.0;0.0;0.0;0.0
2040-10-31 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.73000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.73000000000002;0.0;1889.6806412144995;0.0;0.0;0.0;0.0
2040-10-31 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.69;0.0;1663.8961571824386;0.0;0.0;0.0;0.0
2040-10-31 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.37;0.0;1438.4429623745793;0.0;0.0;0.0;0.0
2040-10-31 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.36;0.0;1214.0110402264638;0.0;0.0;0.0;0.0
2040-10-31 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.78;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.78;0.0;1003.1703396744526;0.0;0.0;0.0;0.0
2040-10-31 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.488536314334997;19.488536314335896;16.651637984056336;7.951619186782951;6.5118139042522865;5.666520014065489;5.186543363010751;80.9452070808387;0.0;0.0;197.66;5.880356782072994;49.00479939001979;49.004799390022455;41.871291192027314;19.994703388140508;16.374248373301487;14.24871894173796;13.04179610682347;0.0;0.0;1009.000537939542;203.54035678207302;80.94520708083871;0.0;0.0
2040-10-31 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.93025567078557;18.93025567078555;16.174624881586027;7.723832194201106;6.325272462734593;5.504193383213466;5.037966439644086;78.62640070295039;0.0;0.0;177.01;27.971074925936954;49.351669685101676;49.351669685101676;42.16766843082657;20.136231743538236;16.490150089779167;14.349575539568011;13.13410975202243;0.0;0.0;1036.9211628385826;204.98107492593778;78.62640070295039;0.0;0.0
2040-10-31 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.93025567078557;18.93025567078529;16.174624881586027;7.723832194201106;6.325272462734593;5.504193383213465;5.037966439644086;78.62640070295014;0.0;0.0;185.36000000000004;19.621074925936902;49.351669685101676;49.351669685100845;42.16766843082657;20.136231743538236;16.490150089779167;14.34957553956801;13.134109752022432;0.0;0.0;1056.4903917063775;204.98107492593695;78.62640070295012;0.0;0.0
2040-10-31 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.80599724582774;18.80599724582774;16.06845445013373;7.673132867167126;6.283753298529034;5.4680637919202555;5.0048971675926435;78.11029606699827;0.0;0.0;192.53999999999996;12.9187061517735;49.466665171866744;49.466665171866744;42.265924307231394;20.183151650924092;16.528574176512254;14.383011823174492;13.164713850197769;0.0;0.0;1069.3562733385659;205.45870615177347;78.11029606699827;0.0;0.0
2040-10-31 14:00:00;91.58471193401525;0.0;91.58471193401525;46.46811945474997;46.46811945474997;0.0;46.46811945474997;0.0;18.93025567078531;0.0;16.174624881586027;0.0;6.325272462734593;0.0;5.037966439644088;4.973799150320701e-14;0.0;25.143577154292522;205.38;0.0;49.35166968510091;0.0;42.16766843082657;0.0;16.490150089779167;0.0;13.134109752022436;59.09282488797835;0.0;1010.2099806369215;121.14359795772909;46.468119454750024;18.426844041123868;18.426844041123868
2040-10-31 15:00:00;152.49871907953246;0.0;152.49871907953246;77.5941914310458;77.5941914310458;0.0;77.59419143104651;0.0;18.681738820869906;18.681738820869906;15.962284018681427;7.622433540133147;6.242234134323478;5.43193420062705;4.9718278955412005;0.0;0.0;41.866867489318224;204.41;43.39460156868813;49.581996931451286;49.581996931451286;42.36446750604788;20.230208762734147;16.56711062396789;14.41654588203876;13.195407441679935;0.0;0.0;1053.5540717065724;205.93773407937118;77.59419143104611;30.68274227880193;30.68274227880193
2040-10-31 16:00:00;145.036546190405;0.0;145.036546190405;73.58843426330603;73.58843426330603;0.0;73.58843426330603;0.0;18.93025567078557;18.93025567078557;16.174624881586027;7.723832194201106;6.325272462734593;5.504193383213465;0.0;2.984279490192421e-13;0.0;39.81819140249033;218.94;12.72515657640568;49.35166968510167;49.351669685101676;42.16766843082657;20.136231743538236;16.490150089779167;14.34957553956801;0.0;0.0;0.0;1066.2265505793928;191.84696517391535;73.58843426330633;29.181353093509582;29.181353093509703
2040-10-31 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.01;0.0;840.1632392518637;0.0;0.0;0.0;0.0
2040-10-31 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.63;0.0;615.491231089901;0.0;0.0;0.0;0.0
2040-10-31 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.53999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.53999999999996;0.0;406.92045652834645;0.0;0.0;0.0;0.0
2040-10-31 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.69;0.0;202.21011050552005;0.0;0.0;0.0;0.0
2040-10-31 21:00:00;0.0;5.503735468135369e-12;5.503735468135369e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;202.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;202.19999999999476;5.2285486947286e-12;0.0;0.0;0.0;1.107351576188836e-12;1.107351576188836e-12
2040-10-31 22:00:00;104.60016356344389;0.0;104.60016356344389;53.07188058804432;53.07188058804432;1.0995677500805954;51.97231283796373;0.0;18.93025567078557;0.0;16.174624881586027;0.0;6.325272462734593;5.5041933832134635;5.037966439644087;1.4210854715202004e-14;1.0995677500805954;28.716826502702126;164.21;0.0;49.351669685101676;0.0;42.16766843082658;0.0;16.490150089779167;14.349575539568006;13.134109752022434;0.0;0.0;0.0;135.49317349729787;51.97231283796374;20.60602445234323;20.242773644266297
2040-10-31 23:00:00;148.0908865340419;0.0;148.0908865340419;75.77691448138265;75.77691448138265;0.0;75.77691448138265;0.0;18.244207444968318;18.24420744496816;15.58844300975866;7.443914085037928;6.096039322605022;5.304716832511815;4.855386341532752;0.0;0.0;40.65678145915331;137.49;111.45341056697784;50.14752178105564;50.14752178105521;42.84767029330248;20.46095150155176;16.756072612670177;14.580978850582275;13.345912287606996;0.0;0.0;111.45341056697784;208.28662910782455;75.77691448138266;29.79588637064923;29.79588637064923
2040-11-01 00:00:00;148.0908865340417;0.0;148.0908865340417;75.77691448138252;75.77691448138252;0.0;75.7769144813827;0.0;18.244207444968318;18.244207444968048;15.58844300975866;7.443914085037928;6.096039322605022;5.304716832511815;4.855386341532752;0.0;0.0;40.656781459153244;144.92;104.02341056697736;50.14752178105564;50.14752178105479;42.84767029330248;20.46095150155176;16.756072612670177;14.580978850582275;13.345912287606996;0.0;0.0;215.47124846342686;208.28662910782415;75.77691448138255;29.795886370649185;29.795886370649185
2040-11-01 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.8399999999993;0.0;41.62047490100439;0.0;0.0;0.0;0.0
2040-11-01 02:00:00;77.02700295430905;0.0;77.02700295430905;39.137350667247205;39.137350667247205;0.0;39.137350667247226;0.0;0.0;17.600832425192536;16.06845445013373;0.0;0.0;5.468063791920258;0.0;0.0;0.0;21.146922644191633;165.28;0.0;0.0;45.86574734814213;42.265924307231394;0.0;0.0;14.383011823174499;0.0;41.61839387726034;0.0;0.0;102.51468347854802;39.13735066724652;15.49783299440698;15.49783299440698
2040-11-01 03:00:00;152.49871907953306;0.0;152.49871907953306;77.5941914310461;77.5941914310461;0.0;77.5941914310461;0.0;18.681738820869906;18.681738820869906;15.962284018681427;7.622433540133145;6.242234134323477;5.43193420062705;4.9718278955412005;2.842170943040401e-14;0.0;41.86686748931839;157.31;90.49460156868957;49.581996931451286;49.581996931451286;42.36446750604788;20.230208762734144;16.567110623967885;14.41654588203876;13.195407441679937;0.0;0.0;90.49460156868855;205.93773407937118;77.59419143104611;30.682742278802063;30.68274227880207
2040-11-01 04:00:00;152.49871907953244;0.0;152.49871907953244;77.59419143104579;77.59419143104579;0.0;77.59419143104579;0.0;18.681738820869906;18.681738820869867;15.962284018681427;7.622433540133147;6.242234134323478;5.43193420062705;4.9718278955412005;2.984279490192421e-13;0.0;41.86686748931822;161.07;86.73460156868782;49.581996931451286;49.581996931451286;42.36446750604788;20.230208762734147;16.56711062396789;14.41654588203876;13.195407441679935;2.4726887204451486e-12;0.0;177.22467840729547;205.93773407937118;77.59419143104608;30.682742278802127;30.6827422788022
2040-11-01 05:00:00;151.31913969333158;0.0;151.31913969333158;77.10277870954023;77.10277870954023;0.0;77.10277870954023;0.0;18.56342527256033;18.563425272560014;15.861193082795648;7.574159813177942;6.202701365083284;5.397533151794144;4.940340751568878;1.4210854715202004e-14;0.0;41.543035893937855;165.65;82.35200666738558;49.70749096139116;49.70749096139031;42.47169367850199;20.28141223539117;16.609042647793704;14.453034739941181;13.22880554903822;0.0;0.0;259.56782384076394;206.45897077344773;77.10277870954026;30.445410906298324;30.445410906298328
2040-11-01 06:00:00;149.16462448883382;0.0;149.16462448883382;76.21886922410009;76.21886922410009;0.0;76.21886922410205;0.0;18.35061338749899;18.35061338749899;15.67935970077099;7.487329327751266;6.1315933367644435;5.335655605605924;4.883704478211461;1.4210854715202004e-14;0.0;40.951554445307636;167.48;81.14545507912715;50.0;50.0;42.72162289532038;20.400760371454037;16.706780332861996;14.538085166245011;13.306651867938085;0.0;0.0;340.7003005287063;207.6739006338195;76.21886922410205;30.011922447153374;30.011922447153378
2040-11-01 07:00:00;150.24012938018382;0.0;150.24012938018382;76.66082396681203;76.66082396681203;0.0;76.6608239668215;0.0;18.45701933002966;18.457019330029347;15.77027639178332;7.530744570464605;6.167147350923864;5.366594378700035;4.912022614890171;0.0;0.0;41.24681410693533;182.02;66.29150612086832;49.85332566633882;49.85332566633798;42.59629958389848;20.34091501278075;16.657771215403073;14.49543788715565;13.267616982018266;0.0;0.0;406.9747716345458;207.064692013933;76.660823966821;30.22831403129298;30.22831403129298
2040-11-01 08:00:00;152.4987190795308;0.0;152.4987190795308;77.59419143104495;77.59419143104495;0.0;77.59419143104596;0.0;18.681738820869906;18.681738820869747;15.962284018681425;7.622433540133145;6.242234134323478;5.4319342006270475;4.9718278955412;0.0;0.0;41.86686748931776;198.74000000000004;49.06460156868155;49.581996931451286;49.58199693145087;42.36446750604787;20.230208762734144;16.56711062396789;14.41654588203875;13.195407441679933;0.0;0.0;456.01902446465255;205.93773407937073;77.59419143104594;30.682742278801594;30.682742278801594
2040-11-01 09:00:00;149.16462448883695;0.0;149.16462448883695;76.21886922410168;76.21886922410168;0.0;76.21886922410174;0.0;18.35061338749899;18.350613387498676;15.67935970077099;7.487329327751266;6.1315933367644435;5.335655605605925;4.883704478211461;1.4210854715202004e-14;0.0;40.951554445308496;181.29;67.3354550791272;50.0;49.999999999999154;42.72162289532038;20.400760371454037;16.706780332861996;14.538085166245015;13.306651867938085;0.0;0.0;523.3316785925565;207.67390063381865;76.21886922410174;30.011922447153996;30.011922447154003
2040-11-01 10:00:00;147.02027467224022;0.0;147.02027467224022;75.33495973866407;75.33495973866407;0.0;75.33495973866407;0.0;18.13780150243765;18.13780150243765;15.497526318746337;7.40049884232401;6.060485308445602;5.273778059417708;4.827068204854044;0.0;0.0;40.362866551182606;174.66;74.60577637435722;50.295898807121645;50.29589880712164;42.974448440380904;20.52149158461797;16.80565066028874;14.624121207415513;13.385400316228203;0.0;0.0;597.9112883829844;208.9029098231746;75.334959738663;29.58047926405473;29.58047926405473
2040-11-01 11:00:00;149.16462448883695;0.0;149.16462448883695;76.21886922410168;76.21886922410168;0.0;76.21886922410174;0.0;18.35061338749899;18.350613387498676;15.67935970077099;7.487329327751266;6.1315933367644435;5.335655605605925;4.883704478211461;1.4210854715202004e-14;0.0;40.951554445308496;187.74;60.885455079127155;50.0;49.999999999999154;42.72162289532038;20.400760371454037;16.706780332861996;14.538085166245015;13.306651867938085;0.0;0.0;658.7668478976923;207.67390063381865;76.21886922410174;30.011922447153992;30.011922447154006
2040-11-01 12:00:00;150.24012938020138;0.0;150.24012938020138;76.660823966821;76.660823966821;0.0;76.6608239668217;0.0;18.45701933002966;18.45701933002966;15.770276391783318;7.530744570464605;6.167147350923864;5.366594378700035;4.912022614890171;0.0;0.0;41.24681410694015;183.81999999999996;64.49150612087283;49.85332566633882;49.85332566633882;42.59629958389847;20.340915012780748;16.657771215403073;14.49543788715565;13.267616982018264;0.0;0.0;723.2254156761701;207.06469201393384;76.66082396682131;30.228314031296517;30.228314031296517
2040-11-01 13:00:00;150.24012938020138;0.0;150.24012938020138;76.660823966821;76.660823966821;0.0;76.66082396682131;0.0;18.45701933002966;18.45701933002966;15.770276391783318;7.530744570464605;6.167147350923863;5.366594378700032;4.912022614890171;0.0;0.0;41.24681410694015;169.96;78.35150612087399;49.85332566633882;49.85332566633882;42.59629958389847;20.34091501278075;16.65777121540307;14.495437887155642;13.267616982018266;0.0;0.0;801.5407605262603;207.06469201393384;76.66082396682131;30.228314031296517;30.228314031296517
2040-11-01 14:00:00;147.0202746722357;0.0;147.0202746722357;75.33495973866175;75.33495973866175;0.0;75.3349597386636;0.0;18.13780150243765;18.13780150243765;15.497526318746337;7.40049884232459;6.060485308445602;5.2737780594177055;4.827068204854044;0.0;0.0;40.36286655118136;150.8;98.46577637435166;50.295898807121645;50.295898807121645;42.974448440380904;20.521491584619792;16.80565066028874;14.624121207415506;13.385400316228202;0.0;0.0;899.9664598625918;208.90290982317643;75.33495973866358;29.58047926405382;29.58047926405382
2040-11-01 15:00:00;143.88116406516042;0.0;143.88116406516042;74.03673385842401;74.03673385842401;0.0;74.03673385842428;0.0;17.825237940941214;17.82523794094118;15.230461866644957;7.272968155945851;5.956046693206045;5.182896545879706;4.743884714865326;0.0;0.0;39.50109156981466;142.86;107.38009644338611;50.73796086807183;50.73796086807183;43.352160613665745;20.701859628114914;16.953359335204485;14.752655925232702;13.503047635209953;0.0;0.0;1007.3015579829848;210.73900487357145;74.03673385842428;28.948890209910275;28.948890209910275
2040-11-01 16:00:00;142.85175961784623;0.0;142.85175961784623;73.60859828966477;73.60859828966477;0.0;73.6085982896648;0.0;17.722159131458344;17.722159131458344;15.142387986100442;7.230910434113154;5.921604392665978;5.152925175657765;4.716452038210324;0.0;0.0;39.21848974489988;146.46;104.11106862815504;50.88568622205535;50.88568622205535;43.47838195096498;20.76213381906303;17.002719635976423;14.795608800781228;13.542362232360485;0.0;0.0;1111.3622615332235;211.35257888325685;73.60859828966434;28.74177403511066;28.74177403511066
2040-11-01 17:00:00;143.88116406515888;0.0;143.88116406515888;74.03673385842322;74.03673385842322;0.0;74.03673385842416;0.0;17.825237940941214;17.825237940941065;15.230461866644955;7.272968155945851;5.956046693206037;5.182896545879706;4.743884714865326;0.0;0.0;39.501091569814236;165.95;84.29009644338527;50.73796086807183;50.737960868071404;43.35216061366574;20.701859628114914;16.95335933520446;14.752655925232702;13.50304763520995;0.0;0.0;1195.5967898635383;210.739004873571;74.03673385842416;28.948890209909965;28.948890209909965
2040-11-01 18:00:00;143.8811640651573;0.0;143.8811640651573;74.03673385842241;74.03673385842241;0.0;74.03673385842427;0.0;17.825237940941214;17.82523794094118;15.230461866644955;7.2729681559458506;5.956046693206044;5.1828965458797045;4.743884714865326;0.0;0.0;39.5010915698138;175.76;74.48009644338525;50.73796086807183;50.73796086807183;43.35216061366574;20.70185962811491;16.953359335204482;14.752655925232695;13.50304763520995;0.0;0.0;1270.017106467441;210.73900487357142;74.03673385842427;28.948890209909646;28.948890209909646
