;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-11-01 19:00:00;144.91542480277246;0.0;144.91542480277246;74.46486942718403;74.46486942718403;0.0;74.46486942718418;0.0;17.928316750424102;17.92831675042395;15.318535747189483;7.315025877778553;5.990488993746114;5.212867916101652;4.771317391520331;1.4210854715202004e-14;0.0;39.785025444752826;176.46000000000004;73.4541025265565;50.591113385093514;50.59111338509309;43.22668935784721;20.641943621887076;16.904292362393434;14.709958300952948;13.463966668536441;0.0;0.0;1343.407708138674;210.1290770818037;74.46486942718418;29.156983470317826;29.156983470317833
2040-11-01 20:00:00;144.91542480277246;0.0;144.91542480277246;74.46486942718403;74.46486942718403;0.0;74.46486942718478;0.0;17.928316750424102;17.928316750424067;15.318535747189484;7.315025877778553;5.990488993746114;5.212867916101653;4.771317391520331;0.0;0.0;39.785025444752826;172.49;77.42410252655532;50.591113385093514;50.591113385093514;43.226689357847214;20.641943621887076;16.904292362393434;14.709958300952954;13.463966668536443;0.0;0.0;1420.7646402798225;210.12907708180416;74.46486942718431;29.15698347031782;29.15698347031782
2040-11-01 21:00:00;144.91542480276985;0.0;144.91542480276985;74.46486942718268;74.46486942718268;0.0;74.46486942718434;0.0;17.928316750424102;17.928316750424102;15.318535747189483;7.315025877778552;5.990488993746113;5.212867916101652;4.771317391520331;0.0;0.0;39.78502544475211;166.12;83.79410252655623;50.591113385093514;50.591113385093514;43.22668935784721;20.641943621887073;16.90429236239343;14.709958300952948;13.463966668536441;0.0;0.0;1504.487704574365;210.1290770818041;74.46486942718434;29.156983470317293;29.156983470317293
2040-11-01 22:00:00;142.8517596178448;0.0;142.8517596178448;73.60859828966404;73.60859828966404;0.0;73.60859828966436;0.0;17.722159131458344;17.722159131458344;15.142387986100442;7.230910434113154;5.921604392665978;5.152925175657765;4.716452038210323;0.0;0.0;39.21848974489949;145.8;104.77106862814207;50.88568622205535;50.88568622205535;43.47838195096498;20.76213381906303;17.002719635976423;14.795608800781228;13.542362232360482;0.0;0.0;1609.1835488172917;211.35257888325685;73.60859828966434;28.741774035110375;28.741774035110375
2040-11-01 23:00:00;144.91542480277243;0.0;144.91542480277243;74.46486942718401;74.46486942718401;0.0;74.46486942718403;0.0;17.928316750424102;17.928316750423797;15.318535747189483;7.315025877778552;5.990488993746113;5.212867916101653;4.771317391520331;0.0;0.0;39.78502544475282;144.99;104.92410252655608;50.591113385093514;50.591113385092655;43.22668935784721;20.641943621887073;16.90429236239343;14.709958300952955;13.46396666853644;0.0;0.0;1714.0271921663852;210.12907708180325;74.46486942718403;29.15698347031781;29.15698347031781
2040-11-02 00:00:00;145.95279684626777;0.0;145.95279684626777;74.89300499594448;74.89300499594448;0.0;74.89300499594448;0.0;18.031395559906976;18.031395559906958;15.406609627734003;7.357083599611251;6.024931294286179;5.242839286323597;4.798750068175333;0.0;0.0;40.06981316409743;140.66;108.93258821517996;50.44513884788129;50.44513884788129;43.10196397522522;20.582383790807064;16.855517071845515;14.667514495871062;13.42511802157111;0.0;0.0;1822.874079021957;209.52277505108256;74.89300499594431;29.365702725469074;29.365702725469074
2040-11-02 01:00:00;143.88116406516124;0.0;143.88116406516124;74.03673385842443;74.03673385842443;0.0;74.03673385842443;0.0;17.825237940941214;17.825237940941214;15.230461866644955;7.272968155945851;5.956046693206044;5.182896545879705;4.743884714865326;0.0;0.0;39.50109156981488;128.52;121.72009644338631;50.73796086807183;50.73796086807182;43.35216061366574;20.701859628114914;16.953359335204482;14.752655925232698;13.503047635209949;0.0;0.0;1944.5030317613962;210.73900487357142;74.03673385842431;28.94889020991044;28.94889020991044
2040-11-02 02:00:00;143.881164065161;0.0;143.881164065161;74.03673385842431;74.03673385842431;0.0;74.03673385842431;0.0;17.825237940941214;17.825237940941197;15.230461866644955;7.2729681559458506;5.956046693206045;5.182896545879707;4.743884714865326;0.0;0.0;39.50109156981482;128.39;121.85009644338527;50.73796086807182;50.73796086807182;43.35216061366574;20.701859628114907;16.953359335204485;14.752655925232704;13.50304763520995;0.0;0.0;2066.255903053209;210.73900487357145;74.03673385842431;28.948890209910388;28.948890209910388
2040-11-02 03:00:00;143.88116406516076;0.0;143.88116406516076;74.03673385842418;74.03673385842418;0.0;74.03673385842418;0.0;17.825237940941214;17.825237940940916;15.230461866644955;7.2729681559458506;5.956046693206044;5.182896545879706;4.743884714865326;0.0;0.0;39.501091569814754;128.72;121.52009644338523;50.73796086807182;50.73796086807097;43.35216061366574;20.701859628114907;16.953359335204482;14.7526559252327;13.503047635209949;0.0;0.0;2187.6726867014413;210.73900487357056;74.03673385842401;28.948890209910342;28.948890209910342
2040-11-02 04:00:00;144.91542480277246;0.0;144.91542480277246;74.46486942718403;74.46486942718403;0.0;74.46486942718477;0.0;17.928316750424102;17.928316750424102;15.318535747189483;7.315025877778553;5.990488993746114;5.212867916101653;4.771317391520331;0.0;0.0;39.785025444752826;142.11;107.80410252656134;50.591113385093514;50.591113385093514;43.22668935784721;20.641943621887076;16.904292362393434;14.709958300952955;13.463966668536443;0.0;0.0;2295.367405593667;210.12907708180416;74.46486942718434;29.15698347031782;29.15698347031782
2040-11-02 05:00:00;144.91542480277246;0.0;144.91542480277246;74.46486942718403;74.46486942718403;0.0;74.46486942718418;0.0;17.928316750424102;17.92831675042395;15.318535747189483;7.315025877778552;5.990488993746114;5.212867916101652;4.7713173915203235;0.0;0.0;39.785025444752826;145.65;104.26410252655609;50.591113385093514;50.59111338509309;43.22668935784721;20.641943621887073;16.904292362393434;14.709958300952948;13.463966668536418;0.0;0.0;2399.516739749944;210.12907708180367;74.46486942718418;29.15698347031782;29.15698347031782
2040-11-02 06:00:00;144.91542480277246;0.0;144.91542480277246;74.46486942718403;74.46486942718403;0.0;74.46486942718403;0.0;17.928316750424102;17.928316750424102;15.318535747189484;7.315025877778553;5.990488993746113;5.212867916101653;4.771317391520331;3.126388037344441e-13;0.0;39.785025444752826;153.89;96.02410252655625;50.591113385093514;50.591113385093514;43.226689357847214;20.641943621887076;16.90429236239343;14.709958300952954;13.463966668536443;0.0;0.0;2495.420866439513;210.12907708180413;74.46486942718434;29.156983470317943;29.156983470318085
2040-11-02 07:00:00;144.91542480273534;0.0;144.91542480273534;74.46486942716494;74.46486942716494;0.0;74.46486942718472;0.0;17.928316750424102;17.92831675042395;15.318535747189483;7.315025877778552;5.990488993746113;5.212867916101653;4.771317391520331;0.0;0.0;39.78502544474263;160.64;89.27410252654636;50.591113385093514;50.59111338509309;43.22668935784721;20.641943621887073;16.90429236239343;14.709958300952955;13.46396666853644;0.0;0.0;2584.5701979227374;210.1290770818037;74.46486942718418;29.15698347031035;29.15698347031035
2040-11-02 08:00:00;145.95279684626792;0.0;145.95279684626792;74.89300499594455;74.89300499594455;0.0;74.89300499594455;0.0;18.031395559906976;18.03139555990694;15.406609627734005;7.357083599611252;6.024931294286179;5.242839286323597;4.798750068175334;0.0;0.0;40.06981316409747;167.37;82.22258821518004;50.44513884788129;50.44513884788129;43.101963975225225;20.582383790807068;16.855517071845515;14.667514495871062;13.425118021571114;0.0;0.0;2666.663557628021;209.52277505108256;74.8930049959443;29.365702725469102;29.365702725469102
2040-11-02 09:00:00;144.91542480277246;0.0;144.91542480277246;74.46486942718403;74.46486942718403;0.0;74.46486942718403;0.0;17.928316750424102;17.928316750424102;15.318535747189484;7.315025877778553;5.990488993746114;5.212867916101653;4.771317391520331;3.126388037344441e-13;0.0;39.785025444752826;162.88;87.03410252655584;50.591113385093514;50.591113385093514;43.226689357847214;20.641943621887076;16.904292362393434;14.709958300952954;13.463966668536443;0.0;0.0;2753.564326976695;210.12907708180416;74.46486942718434;29.156983470317847;29.15698347031811
2040-11-02 10:00:00;143.88116406516042;0.0;143.88116406516042;74.03673385842401;74.03673385842401;0.0;74.03673385842417;0.0;17.825237940941214;17.825237940941065;15.230461866644955;7.2729681559458506;5.956046693206044;5.182896545879707;4.743884714865326;0.0;0.0;39.50109156981466;156.72;93.52009644338568;50.73796086807183;50.737960868071404;43.35216061366574;20.70185962811491;16.953359335204482;14.752655925232705;13.503047635209953;0.0;0.0;2846.946745203733;210.73900487357102;74.03673385842417;28.948890209910275;28.948890209910275
2040-11-02 11:00:00;142.85175961784606;0.0;142.85175961784606;73.60859828966468;73.60859828966468;0.0;73.60859828966468;0.0;17.722159131458344;17.72215913145819;15.142387986100438;7.230910434113154;5.921604392665977;5.152925175657765;4.716452038210323;0.0;0.0;39.218489744899834;155.82;94.75106862815622;50.88568622205535;50.885686222054915;43.47838195096497;20.76213381906303;17.00271963597642;14.795608800781228;13.542362232360482;0.0;0.0;2941.555466494629;211.35257888325637;73.6085982896642;28.741774035110627;28.741774035110627
2040-11-02 12:00:00;144.9154248027731;0.0;144.9154248027731;74.46486942718434;74.46486942718434;0.0;74.46486942718434;0.0;17.928316750424102;17.9283167504241;15.318535747189483;7.315025877778552;5.990488993746113;5.212867916101652;4.771317391520331;0.0;0.0;39.785025444752996;155.32;94.59410252655712;50.591113385093514;50.59111338509351;43.22668935784721;20.641943621887073;16.90429236239343;14.709958300952948;13.46396666853644;0.0;0.0;3036.002491247861;210.1290770818041;74.46486942718434;29.156983470317943;29.156983470317943
2040-11-02 13:00:00;143.88116406516042;0.0;143.88116406516042;74.03673385842401;74.03673385842401;0.0;74.03673385842416;0.0;17.825237940941214;17.825237940941065;15.230461866644955;7.272968155945851;5.956046693206041;5.182896545879707;4.743884714865326;0.0;0.0;39.50109156981466;147.35;102.89009644338566;50.73796086807183;50.737960868071404;43.35216061366574;20.701859628114914;16.95335933520447;14.752655925232705;13.503047635209949;0.0;0.0;3138.740787566684;210.73900487357102;74.03673385842417;28.948890209910275;28.948890209910275
2040-11-02 14:00:00;142.85175961784486;0.0;142.85175961784486;73.60859828966407;73.60859828966407;2.842170943040401e-14;73.60859828966404;0.0;17.722159131458344;17.722159131458046;15.142387986100438;7.230910434113153;5.921604392665977;5.1529251756577645;4.716452038210323;1.4210854715202004e-14;2.842170943040401e-14;39.21848974489951;145.55;105.02106862815532;50.88568622205535;50.88568622205449;43.47838195096497;20.762133819063028;17.00271963597642;14.795608800781224;13.542362232360482;0.0;0.0;3243.604919155461;211.35257888325597;73.60859828966404;28.74177403511038;28.74177403511037
2040-11-02 15:00:00;142.8517596178448;0.0;142.8517596178448;73.60859828966404;73.60859828966404;0.0;73.60859828966404;0.0;17.722159131458344;17.722159131458344;15.142387986100442;7.230910434113154;5.921604392665978;5.152925175657765;4.716452038210324;3.126388037344441e-13;0.0;39.21848974489949;145.52;105.0510686281551;50.88568622205535;50.88568622205535;43.47838195096498;20.76213381906303;17.002719635976423;14.795608800781228;13.542362232360485;0.0;0.0;3348.4938075376585;211.35257888325685;73.60859828966434;28.741774035110463;28.741774035110605
2040-11-02 16:00:00;142.8517596178389;0.0;142.8517596178389;73.60859828966099;73.60859828966099;0.0;73.60859828966431;0.0;17.72215913145834;17.72215913145831;15.142387986100438;7.230910434113153;5.921604392665977;5.1529251756577645;4.716452038210324;0.0;0.0;39.218489744897866;153.74;96.83106862815465;50.88568622205534;50.88568622205535;43.47838195096497;20.762133819063028;17.00271963597642;14.795608800781224;13.542362232360485;0.0;0.0;3445.157451475436;211.35257888325683;73.60859828966431;28.741774035109184;28.741774035109184
2040-11-02 17:00:00;143.881164065161;0.0;143.881164065161;74.03673385842431;74.03673385842431;0.0;74.03673385842431;0.0;17.825237940941214;17.825237940941197;15.230461866644955;7.272968155945851;5.956046693206044;5.182896545879705;4.743884714865326;0.0;0.0;39.50109156981482;166.43;83.81009644338626;50.73796086807183;50.73796086807183;43.35216061366574;20.701859628114914;16.953359335204482;14.752655925232698;13.503047635209953;0.0;0.0;3528.7952900462487;210.73900487357142;74.0367338584243;28.948890209910388;28.948890209910388
2040-11-02 18:00:00;144.91542480277246;0.0;144.91542480277246;74.46486942718403;74.46486942718403;0.0;74.46486942718478;0.0;17.928316750424102;17.928316750424102;15.318535747189484;7.315025877778553;5.990488993746113;5.212867916101653;4.771317391520331;0.0;0.0;39.785025444752826;170.82;79.09410252655974;50.591113385093514;50.591113385093514;43.226689357847214;20.641943621887076;16.90429236239343;14.709958300952955;13.463966668536443;0.0;0.0;3607.7129528083206;210.12907708180413;74.46486942718434;29.15698347031782;29.15698347031782
2040-11-02 19:00:00;144.9154248027731;0.0;144.9154248027731;74.46486942718434;74.46486942718434;0.0;74.46486942718434;0.0;17.928316750424102;17.928316750424102;15.318535747189483;7.315025877778552;5.990488993746114;5.212867916101652;4.771317391520329;0.0;0.0;39.785025444752996;165.26;84.65410252655715;50.591113385093514;50.591113385093514;43.22668935784721;20.641943621887073;16.904292362393434;14.709958300952948;13.463966668536436;0.0;0.0;3692.1866696872376;210.12907708180416;74.46486942718434;29.156983470317943;29.156983470317943
2040-11-02 20:00:00;144.9154248027003;0.0;144.9154248027003;74.46486942714694;74.46486942714694;0.0;74.46486942718434;0.0;17.928316750424102;17.928316750424102;15.318535747189483;7.315025877778552;5.990488993746113;5.212867916101652;4.771317391520331;0.0;0.0;39.78502544473301;157.6;92.31410252653714;50.591113385093514;50.591113385093514;43.22668935784721;20.641943621887073;16.90429236239343;14.709958300952948;13.46396666853644;0.0;0.0;3784.3161628802904;210.1290770818041;74.46486942718434;29.1569834703033;29.1569834703033
2040-11-02 21:00:00;143.88116406516042;0.0;143.88116406516042;74.03673385842401;74.03673385842401;0.0;74.03673385842401;0.0;17.825237940941214;17.825237940941214;15.230461866644957;7.2729681559458506;5.956046693206045;5.182896545879707;4.743884714865326;2.8421709430404007e-13;0.0;39.50109156981466;145.18;105.06009644338474;50.73796086807182;50.73796086807182;43.352160613665745;20.701859628114907;16.953359335204485;14.752655925232704;13.50304763520995;0.0;0.0;3889.187043515531;210.73900487357145;74.03673385842431;28.948890209910346;28.948890209910566
2040-11-02 22:00:00;143.88116406516093;0.0;143.88116406516093;74.03673385842427;74.03673385842427;0.0;74.03673385842427;0.0;17.825237940941214;17.82523794094118;15.230461866644955;7.2729681559458506;5.956046693206044;5.182896545879705;4.743884714865326;0.0;0.0;39.5010915698148;136.12;114.12009644338625;50.73796086807183;50.73796086807183;43.35216061366574;20.70185962811491;16.953359335204482;14.752655925232698;13.50304763520995;0.0;0.0;4003.112680606742;210.73900487357142;74.03673385842427;28.948890209910378;28.948890209910378
2040-11-02 23:00:00;142.8517596178448;0.0;142.8517596178448;73.60859828966404;73.60859828966404;0.0;73.60859828966404;0.0;17.722159131458344;17.722159131458046;15.142387986100442;7.230910434113154;5.921604392665978;5.152925175657765;4.716452038210324;1.4210854715202004e-14;0.0;39.21848974489949;127.92;122.65106862815472;50.88568622205535;50.88568622205449;43.47838195096498;20.76213381906303;17.002719635976423;14.795608800781228;13.542362232360485;0.0;0.0;4125.563593600866;211.35257888325597;73.60859828966404;28.741774035110378;28.74177403511039
2040-11-03 00:00:00;143.88116406516033;0.0;143.88116406516033;74.03673385842396;74.03673385842396;0.0;74.03673385842401;0.0;17.825237940941214;17.825237940940916;15.230461866644955;7.2729681559458506;5.956046693206044;5.182896545879706;4.743884714865326;0.0;0.0;39.50109156981463;125.43;124.8100964433851;50.73796086807182;50.73796086807097;43.35216061366574;20.701859628114907;16.953359335204482;14.7526559252327;13.503047635209949;0.0;0.0;4250.167411864564;210.73900487357056;74.03673385842401;28.948890209910257;28.948890209910257
2040-11-03 01:00:00;143.88116406516042;0.0;143.88116406516042;74.03673385842401;74.03673385842401;0.0;74.03673385842418;0.0;17.825237940941214;17.825237940940948;15.230461866644955;7.2729681559458506;5.956046693206044;5.182896545879706;4.743884714865326;0.0;0.0;39.50109156981466;121.21;129.03009644338525;50.73796086807183;50.73796086807097;43.35216061366574;20.70185962811491;16.953359335204482;14.752655925232702;13.503047635209949;0.0;0.0;4378.984999937363;210.7390048735706;74.03673385842404;28.948890209910275;28.948890209910275
2040-11-03 02:00:00;143.88116406516073;0.0;143.88116406516073;74.03673385842417;74.03673385842417;0.0;74.03673385842417;0.0;17.825237940941214;17.825237940941065;15.230461866644955;7.2729681559458506;5.956046693206045;5.182896545879706;4.743884714865326;0.0;0.0;39.50109156981475;124.6;125.64009644338526;50.73796086807182;50.7379608680714;43.35216061366574;20.701859628114907;16.953359335204485;14.7526559252327;13.50304763520995;0.0;0.0;4504.406147130751;210.739004873571;74.03673385842416;28.94889020991034;28.94889020991034
2040-11-03 03:00:00;144.91542480277278;0.0;144.91542480277278;74.46486942718418;74.46486942718418;0.0;74.46486942718418;0.0;17.9283167504241;17.92831675042395;15.318535747189484;7.315025877778552;5.990488993746113;5.212867916101653;4.771317391520331;0.0;0.0;39.78502544475291;129.24;120.67410252655662;50.59111338509351;50.59111338509309;43.226689357847214;20.641943621887073;16.90429236239343;14.709958300952955;13.46396666853644;0.0;0.0;4624.855029349951;210.1290770818037;74.46486942718418;29.156983470317883;29.156983470317883
2040-11-03 04:00:00;147.02027467223786;0.0;147.02027467223786;75.33495973866285;75.33495973866285;0.0;75.33495973866326;0.0;18.13780150243765;18.137801502437345;15.497526318746337;7.4004988423245885;6.060485308445602;5.2737780594177055;4.827068204854044;1.4210854715202004e-14;0.0;40.36286655118195;144.73;104.53577637435754;50.295898807121645;50.29589880712079;42.974448440380904;20.52149158461979;16.80565066028874;14.624121207415506;13.385400316228203;0.0;0.0;4729.159562972842;208.90290982317558;75.33495973866327;29.580479264054258;29.58047926405427
2040-11-03 05:00:00;145.95279684626746;0.0;145.95279684626746;74.89300499594432;74.89300499594432;0.0;74.89300499594432;0.0;18.031395559906976;18.031395559906976;15.406609627734003;7.357083599611251;6.02493129428618;5.242839286323595;4.798750068175333;0.0;0.0;40.06981316409735;145.27;104.32258821517988;50.44513884788129;50.44513884788129;43.10196397522522;20.582383790807064;16.85551707184552;14.667514495871059;13.42511802157111;0.0;0.0;4833.245693209873;209.52277505108253;74.89300499594432;29.36570272546901;29.36570272546901
2040-11-03 06:00:00;145.95279684626686;0.0;145.95279684626686;74.89300499594401;74.89300499594401;0.0;74.89300499594401;0.0;18.031395559906976;18.031395559906976;15.406609627734005;7.357083599611252;6.02493129428618;5.242839286323598;4.798750068175334;3.126388037344441e-13;0.0;40.06981316409718;158.68;90.91258821517852;50.44513884788129;50.44513884788129;43.10196397522522;20.582383790807068;16.855517071845515;14.667514495871066;13.425118021571114;0.0;0.0;4923.916619140391;209.52277505108256;74.89300499594432;29.365702725468985;29.36570272546912
2040-11-03 07:00:00;149.16462448861202;0.0;149.16462448861202;76.21886922398674;76.21886922398674;0.0;76.21886922410205;0.0;18.35061338749899;18.35061338749899;15.67935970077099;7.487329327751268;6.1315933367644435;5.335655605605924;4.883704478211461;1.4210854715202004e-14;0.0;40.95155444524674;173.68;74.94545507906624;50.0;50.0;42.72162289532038;20.40076037145404;16.706780332861996;14.538085166245011;13.306651867938086;0.0;0.0;4998.615878388499;207.6739006338195;76.21886922410205;30.01192244710874;30.01192244710875
2040-11-03 08:00:00;149.16462448883772;0.0;149.16462448883772;76.21886922410206;76.21886922410206;0.0;76.21886922410206;0.0;18.35061338749899;18.35061338749897;15.67935970077099;7.487329327751268;6.1315933367644435;5.335655605605925;4.883704478211461;0.0;0.0;40.9515544453087;168.3;80.3254550791282;50.0;50.0;42.72162289532038;20.40076037145404;16.706780332861996;14.538085166245015;13.306651867938086;0.0;0.0;5078.691402673708;207.67390063381953;76.21886922410204;30.01192244715415;30.01192244715415
2040-11-03 09:00:00;144.91542480277406;0.0;144.91542480277406;74.46486942718484;74.46486942718484;0.0;74.46486942718484;0.0;17.928316750424102;17.928316750424084;15.318535747189484;7.315025877778552;5.990488993746114;5.212867916101652;4.771317391520331;0.0;0.0;39.78502544475326;146.43;103.4841025265574;50.591113385093514;50.591113385093514;43.226689357847214;20.641943621887073;16.904292362393434;14.709958300952948;13.463966668536441;0.0;0.0;5181.921570630131;210.12907708180416;74.46486942718433;29.15698347031814;29.15698347031814
2040-11-03 10:00:00;144.91542480277246;0.0;144.91542480277246;74.46486942718403;74.46486942718403;0.0;74.46486942718418;0.0;17.928316750424102;17.92831675042395;15.318535747189484;7.315025877778553;5.9904889937461085;5.212867916101652;4.771317391520331;0.0;0.0;39.785025444752826;144.26;105.65410252655654;50.591113385093514;50.59111338509309;43.226689357847214;20.641943621887076;16.904292362393416;14.709958300952948;13.463966668536443;0.0;0.0;5287.316577078155;210.1290770818037;74.46486942718418;29.15698347031782;29.15698347031782
2040-11-03 11:00:00;143.88116406516042;0.0;143.88116406516042;74.03673385842401;74.03673385842401;0.0;74.03673385842467;0.0;17.825237940941214;17.825237940941214;15.230461866644957;7.2729681559458506;5.956046693206045;5.182896545879707;4.743884714865326;0.0;0.0;39.50109156981466;145.55;104.69009644338496;50.73796086807182;50.73796086807182;43.352160613665745;20.701859628114907;16.953359335204485;14.752655925232704;13.50304763520995;0.0;0.0;5391.742307692686;210.73900487357145;74.03673385842431;28.948890209910275;28.948890209910275
2040-11-03 12:00:00;145.95279684626684;0.0;145.95279684626684;74.893004995944;74.893004995944;0.0;74.89300499594401;0.0;18.031395559906976;18.03139555990667;15.406609627734003;7.357083599611251;6.024931294286179;5.242839286323597;4.798750068175333;0.0;0.0;40.06981316409717;160.34;89.25258821517886;50.44513884788129;50.445138847880436;43.10196397522522;20.582383790807064;16.855517071845515;14.667514495871062;13.42511802157111;0.0;0.0;5480.72530879248;209.5227750510817;74.89300499594403;29.365702725468886;29.365702725468886
2040-11-03 13:00:00;147.02027467223942;0.0;147.02027467223942;75.33495973866366;75.33495973866366;0.0;75.33495973866368;0.0;18.13780150243765;18.137801502437345;15.497526318746333;7.400498842324591;6.060485308445604;5.273778059417708;4.827068204854044;0.0;0.0;40.362866551182385;164.65;84.61577637435767;50.295898807121645;50.29589880712079;42.9744484403809;20.521491584619795;16.805650660288745;14.624121207415513;13.385400316228203;0.0;0.0;5565.067048901398;208.90290982317558;75.33495973866327;29.58047926405457;29.58047926405457
2040-11-03 14:00:00;145.95279684626686;0.0;145.95279684626686;74.89300499594401;74.89300499594401;0.0;74.89300499594414;0.0;18.031395559906976;18.03139555990667;15.406609627734003;7.357083599611251;6.024931294286179;5.242839286323597;4.798750068175333;0.0;0.0;40.06981316409718;161.92;87.67258821517888;50.44513884788129;50.445138847880436;43.10196397522522;20.582383790807064;16.855517071845515;14.667514495871062;13.42511802157111;0.0;0.0;5652.461383764153;209.5227750510817;74.89300499594403;29.365702725468893;29.365702725468893
2040-11-03 15:00:00;147.0202746722387;0.0;147.0202746722387;75.33495973866329;75.33495973866329;0.0;75.33495973866394;0.0;18.13780150243765;18.13780150243765;15.497526318746333;7.400498842324591;6.060485308445604;5.273778059417706;4.827068204854044;0.0;0.0;40.36286655118219;163.24;86.02577637435776;50.295898807121645;50.295898807121645;42.9744484403809;20.521491584619795;16.805650660288745;14.624121207415508;13.385400316228203;0.0;0.0;5738.204537069342;208.90290982317643;75.33495973866358;29.58047926405443;29.58047926405443
2040-11-03 16:00:00;147.02027467223704;0.0;147.02027467223704;75.33495973866243;75.33495973866243;0.0;75.33495973866343;0.0;18.13780150243765;18.137801502437497;15.497526318746337;7.400498842324591;6.060485308445602;5.2737780594177055;4.827068204854044;0.0;0.0;40.36286655118173;162.09;87.17577637435777;50.295898807121645;50.29589880712122;42.974448440380904;20.521491584619795;16.80565066028874;14.624121207415506;13.385400316228202;0.0;0.0;5825.09340321686;208.90290982317603;75.33495973866344;29.58047926405409;29.58047926405409
2040-11-03 17:00:00;147.02027467223877;0.0;147.02027467223877;75.33495973866333;75.33495973866333;4.263256414560601e-14;75.33495973866329;0.0;18.13780150243765;18.137801502437345;15.497526318746337;7.40049884232459;6.060485308445602;5.2737780594177055;4.827068204854044;0.0;4.263256414560601e-14;40.36286655118221;161.8;87.46577637435776;50.295898807121645;50.29589880712079;42.974448440380904;20.521491584619792;16.80565066028874;14.624121207415506;13.385400316228203;0.0;0.0;5912.267924921064;208.90290982317558;75.33495973866327;29.580479264054418;29.580479264054397
2040-11-03 18:00:00;147.0202746722387;0.0;147.0202746722387;75.33495973866329;75.33495973866329;0.0;75.33495973866329;0.0;18.13780150243765;18.137801502437615;15.497526318746337;7.400498842324591;6.060485308445602;5.273778059417708;4.827068204854044;2.5579538487363607e-13;0.0;40.36286655118219;161.91;87.35577637435767;50.295898807121645;50.295898807121645;42.974448440380904;20.521491584619795;16.80565066028874;14.624121207415513;13.385400316228202;0.0;0.0;5999.328087899175;208.90290982317643;75.33495973866356;29.58047926405456;29.580479264054663
2040-11-03 19:00:00;147.02027467223672;0.0;147.02027467223672;75.33495973866228;75.33495973866228;0.0;75.33495973866343;0.0;18.13780150243765;18.137801502437497;15.497526318746333;7.40049884232459;6.060485308445602;5.2737780594177055;4.827068204854044;0.0;0.0;40.36286655118165;161.15;88.11577637435471;50.295898807121645;50.29589880712122;42.9744484403809;20.521491584619792;16.80565066028874;14.624121207415506;13.385400316228203;0.0;0.0;6087.1438978691385;208.902909823176;75.33495973866343;29.580479264054027;29.580479264054027
2040-11-03 20:00:00;147.02027467223547;0.0;147.02027467223547;75.33495973866162;75.33495973866162;0.0;75.33495973866357;0.0;18.13780150243765;18.13780150243765;15.497526318746333;7.400498842324591;6.060485308445604;5.273778059417706;4.827068204854044;1.4210854715202004e-14;0.0;40.3628665511813;157.28;91.98577637435777;50.295898807121645;50.295898807121645;42.9744484403809;20.521491584619795;16.805650660288745;14.62412120741551;13.385400316228205;0.0;0.0;6178.825317048602;208.90290982317643;75.33495973866358;29.580479264053782;29.58047926405379
2040-11-03 21:00:00;147.0202746722386;0.0;147.0202746722386;75.33495973866323;75.33495973866323;0.0;75.33495973866327;0.0;18.13780150243765;18.137801502437345;15.497526318746333;7.40049884232459;6.060485308445602;5.273778059417706;4.827068204854044;0.0;0.0;40.36286655118216;146.4;102.86577637435776;50.295898807121645;50.29589880712079;42.9744484403809;20.521491584619792;16.80565066028874;14.62412120741551;13.385400316228203;0.0;0.0;6281.382152157107;208.90290982317555;75.33495973866327;29.580479264054404;29.580479264054404
2040-11-03 22:00:00;145.95279684626686;0.0;145.95279684626686;74.89300499594401;74.89300499594401;0.0;74.89300499594432;0.0;18.031395559906976;18.031395559906976;15.406609627734005;7.357083599611252;6.024931294286179;5.242839286323598;4.798750068175334;0.0;0.0;40.06981316409718;133.64;115.95258821517541;50.44513884788129;50.44513884788129;43.10196397522522;20.582383790807068;16.85551707184551;14.667514495871066;13.425118021571114;0.0;0.0;6397.020671264679;209.52277505108256;74.89300499594432;29.365702725468893;29.365702725468893
2040-11-03 23:00:00;149.16462448883706;0.0;149.16462448883706;76.21886922410174;76.21886922410174;0.0;76.21886922410206;0.0;18.35061338749899;18.35061338749899;15.679359700770991;7.487329327751268;6.131593336764444;5.335655605605925;4.883704478211461;0.0;0.0;40.951554445308524;140.37;108.2554550791217;50.0;50.0;42.72162289532039;20.40076037145404;16.706780332862;14.538085166245015;13.306651867938085;0.0;0.0;6504.956275310243;207.67390063381953;76.21886922410205;30.011922447154017;30.011922447154017
2040-11-04 00:00:00;147.0202746722393;0.0;147.0202746722393;75.33495973866358;75.33495973866358;0.0;75.33495973866358;0.0;18.13780150243765;18.13780150243765;15.497526318746333;7.400498842324591;6.060485308445602;5.2737780594177055;4.827068204854044;0.0;0.0;40.36286655118235;121.33;127.9357763743588;50.295898807121645;50.295898807121645;42.9744484403809;20.521491584619795;16.80565066028874;14.624121207415506;13.385400316228203;0.0;0.0;6632.566803870836;208.90290982317643;75.33495973866358;29.58047926405455;29.58047926405455
2040-11-04 01:00:00;145.95279684626686;0.0;145.95279684626686;74.89300499594401;74.89300499594401;0.0;74.89300499594475;0.0;18.031395559906976;18.031395559906976;15.406609627734005;7.357083599611251;6.02493129428618;5.242839286323598;4.798750068175334;0.0;0.0;40.06981316409718;114.33;135.26258821517885;50.44513884788129;50.44513884788129;43.10196397522522;20.582383790807064;16.855517071845515;14.667514495871066;13.425118021571114;0.0;0.0;6767.497763745821;209.52277505108256;74.89300499594432;29.365702725468893;29.365702725468893
2040-11-04 02:00:00;145.95279684623262;0.0;145.95279684623262;74.89300499592643;74.89300499592643;0.0;74.89300499594415;0.0;18.031395559906976;18.031395559906823;15.406609627734003;7.357083599611251;6.02493129428618;5.242839286323597;4.798750068175334;1.4210854715202004e-14;0.0;40.069813164087776;124.13;125.46258821516992;50.44513884788129;50.44513884788086;43.10196397522522;20.582383790807064;16.85551707184552;14.667514495871062;13.425118021571114;0.0;0.0;6892.621977072804;209.52277505108214;74.89300499594417;29.365702725462008;29.36570272546201
2040-11-04 03:00:00;149.16462448883706;0.0;149.16462448883706;76.21886922410174;76.21886922410174;0.0;76.21886922410191;0.0;18.35061338749899;18.350613387498715;15.67935970077099;7.487329327751266;6.1315933367644435;5.335655605605925;4.883704478211461;0.0;0.0;40.951554445308524;137.46;111.16545507912718;50.0;49.999999999999154;42.72162289532038;20.400760371454037;16.706780332861996;14.538085166245015;13.306651867938085;0.0;0.0;7003.442801053085;207.67390063381865;76.21886922410178;30.011922447154017;30.011922447154017
2040-11-04 04:00:00;152.49871907953093;0.0;152.49871907953093;77.59419143104502;77.59419143104502;0.0;77.59419143104596;0.0;18.681738820869906;18.681738820869747;15.96228401868143;7.622433540133145;6.242234134323477;5.4319342006270475;4.9718278955412;0.0;0.0;41.8668674893178;155.56;92.24460156868855;49.581996931451286;49.58199693145087;42.36446750604789;20.230208762734144;16.567110623967885;14.416545882038752;13.195407441679933;0.0;0.0;7095.337230481734;205.93773407937078;77.59419143104594;30.682742278801623;30.682742278801623
2040-11-04 05:00:00;151.3191396933322;0.0;151.3191396933322;77.10277870954054;77.10277870954054;0.0;77.10277870954054;0.0;18.56342527256033;18.56342527256033;15.861193082795646;7.574159813177942;6.202701365083284;5.397533151794141;4.940340751568879;0.0;0.0;41.543035893938026;163.62;84.38200666738659;49.70749096139116;49.70749096139116;42.471693678501985;20.28141223539117;16.609042647793704;14.453034739941176;13.228805549038224;0.0;0.0;7179.364470287597;206.45897077344858;77.10277870954054;30.445410906298438;30.445410906298438
2040-11-04 06:00:00;140.23062668598294;0.0;140.23062668598294;71.35195729672249;71.35195729672249;1.4210854715202004e-14;71.35195729672247;0.0;18.681738820869906;18.681738820869747;15.962284018681427;7.622433540133145;2.0245111877223876e-16;5.4319342006270475;4.9718278955412;0.0;1.4210854715202004e-14;38.498795929847745;179.69;68.11460156868856;49.581996931451286;49.58199693145087;42.36446750604788;20.230208762734144;6.106226635438361e-16;14.416545882038752;13.195407441679933;19.935182183437956;0.0;7227.184921449332;189.37062345540284;71.35195729672247;28.21440208921976;28.214402089219757
2040-11-04 07:00:00;149.16462448883706;0.0;149.16462448883706;76.21886922410174;76.21886922410174;0.0;76.21886922410233;0.0;18.35061338749899;18.350613387498953;15.67935970077099;7.487329327751268;6.131593336764444;5.3356556056059254;4.883704478211461;0.0;0.0;40.951554445308524;162.8;85.8254550791263;50.0;50.0;42.72162289532038;20.40076037145404;16.706780332862;14.538085166245018;13.306651867938085;0.0;0.0;7312.649017282386;207.67390063381953;76.21886922410202;30.011922447154017;30.011922447154017
2040-11-04 08:00:00;146.5070843720638;0.0;146.5070843720638;75.17742748962478;75.17742748962478;0.28442249368046646;74.89300499594431;0.0;18.031395559906976;18.031395559906958;15.406609627734003;7.357083599611251;6.02493129428618;5.242839286323595;4.798750068175334;0.0;0.28442249368046646;40.22198700439204;154.18;95.56476205547456;50.44513884788129;50.44513884788129;43.10196397522522;20.582383790807064;16.85551707184552;14.667514495871059;13.425118021571114;0.0;0.0;7407.848146886996;209.52277505108253;74.89300499594431;29.40299826064294;29.1951671517133
2040-11-04 09:00:00;149.16462448883706;0.0;149.16462448883706;76.21886922410174;76.21886922410174;0.0;76.21886922410191;0.0;18.35061338749899;18.350613387498715;15.67935970077099;7.487329327751266;6.1315933367644435;5.335655605605925;4.883704478211461;0.0;0.0;40.951554445308524;178.98;69.6454550791272;50.0;49.999999999999154;42.72162289532038;20.400760371454037;16.706780332861996;14.538085166245015;13.306651867938085;0.0;0.0;7477.123209558778;207.67390063381865;76.21886922410178;30.011922447154017;30.011922447154017
2040-11-04 10:00:00;141.36325601249055;0.0;141.36325601249055;71.82654276846922;71.82654276846922;0.0;71.82654276846924;0.0;18.80599724582774;18.80599724582774;16.06845445013373;7.673132867167126;0.0;5.4680637919202555;5.004897167592644;0.0;0.0;38.80973846795583;196.48;31.25987044321708;49.466665171866744;49.466665171866744;42.26592430723139;20.183151650924092;0.0;14.383011823174492;13.16471385019777;0.0;0.0;7508.009223841517;188.9301319752612;71.82654276846924;28.4422871097131;28.4422871097131
2040-11-04 11:00:00;151.3191396933316;0.0;151.3191396933316;77.10277870954025;77.10277870954025;0.0;77.10277870954025;0.0;18.56342527256033;18.563425272560014;15.861193082795646;7.574159813177942;6.202701365083286;5.397533151794144;4.940340751568879;0.0;0.0;41.54303589393786;178.85;69.15200666738562;49.70749096139116;49.70749096139032;42.471693678501985;20.28141223539117;16.609042647793707;14.453034739941183;13.228805549038224;0.0;0.0;7576.785830047712;206.45897077344773;77.10277870954025;30.445410906298317;30.445410906298317
2040-11-04 12:00:00;151.31913969333192;0.0;151.31913969333192;77.1027787095404;77.1027787095404;0.0;77.1027787095404;0.0;18.56342527256033;18.56342527256017;15.861193082795648;7.574159813177942;6.202701365083284;5.397533151794144;4.940340751568879;0.0;0.0;41.54303589393795;174.12;73.88200666738612;49.70749096139116;49.70749096139074;42.47169367850199;20.28141223539117;16.609042647793704;14.453034739941183;13.228805549038224;0.0;0.0;7650.288997423596;206.45897077344816;77.10277870954042;30.44541090629838;30.44541090629838
2040-11-04 13:00:00;149.16462448883706;2.1690251933729372e-13;149.1646244888373;76.21886922410174;76.21886922410174;0.0;76.21886922410175;0.0;18.35061338749899;18.350613387498676;15.679359700770991;7.487329327751268;6.1315933367644435;5.3356556056059254;4.883704478211462;0.0;0.0;40.951554445308524;165.16;83.46545507912083;50.0;49.99999999999915;42.72162289532039;20.40076037145404;16.706780332861996;14.538085166245018;13.306651867938088;0.0;2.0605739337042903e-13;7733.371938052852;207.67390063381868;76.21886922410174;30.01192244715406;30.01192244715406
2040-11-04 14:00:00;151.31913969333158;0.0;151.31913969333158;77.10277870954023;77.10277870954023;0.0;77.10277870954057;0.0;18.56342527256033;18.563425272560327;15.861193082795648;7.574159813177943;6.202701365083286;5.397533151794144;4.94034075156888;0.0;0.0;41.543035893937855;180.97999999999996;67.02200666738563;49.70749096139116;49.70749096139115;42.47169367850199;20.281412235391173;16.609042647793707;14.453034739941181;13.228805549038226;0.0;0.0;7800.007276123324;206.45897077344858;77.10277870954057;30.445410906298314;30.445410906298314
2040-11-04 15:00:00;150.24012938020138;0.0;150.24012938020138;76.660823966821;76.660823966821;0.0;76.66082396682113;0.0;18.45701933002966;18.457019330029386;15.770276391783318;7.530744570464604;6.167147350923863;5.366594378700033;4.912022614890169;0.0;0.0;41.24681410694015;174.84;73.47150612087314;49.85332566633882;49.85332566633798;42.59629958389847;20.340915012780748;16.65777121540307;14.495437887155646;13.267616982018263;0.0;0.0;7873.0887818803785;207.064692013933;76.66082396682103;30.228314031296517;30.228314031296517
2040-11-04 16:00:00;149.16462448883775;0.0;149.16462448883775;76.21886922410208;76.21886922410208;0.0;76.21886922410211;0.0;18.35061338749899;18.350613387498676;15.679359700770991;7.487329327751268;6.1315933367644435;5.3356556056059254;4.883704478211462;0.0;0.0;40.95155444530871;178.33;70.2954550791265;50.0;49.99999999999915;42.72162289532039;20.40076037145404;16.706780332861996;14.538085166245018;13.306651867938088;0.0;0.0;7942.990582520411;207.67390063381868;76.21886922410174;30.011922447154152;30.011922447154152
2040-11-04 17:00:00;151.31913969332757;0.0;151.31913969332757;77.10277870953819;77.10277870953819;0.0;77.10277870953819;0.0;18.56342527256033;18.56342527256033;15.861193082795646;7.574159813175859;6.202701365082993;5.397533151794144;4.940340751568878;0.0;0.0;41.543035893936754;190.36;57.642006667377245;49.70749096139116;49.70749096139116;42.471693678501985;20.28141223538483;16.60904264779282;14.453034739941181;13.22880554903822;0.0;0.0;8000.2354396586625;206.45897077344137;77.10277870953819;30.445410906297507;30.445410906297507
2040-11-04 18:00:00;151.31913969333218;0.0;151.31913969333218;77.10277870954053;77.10277870954053;0.0;77.10277870954053;0.0;18.56342527256033;18.56342527256029;15.861193082795648;7.574159813177942;6.202701365083284;5.397533151794141;4.940340751568879;0.0;0.0;41.54303589393802;192.03;55.9720066673866;49.70749096139116;49.70749096139116;42.47169367850199;20.28141223539117;16.609042647793704;14.453034739941174;13.228805549038224;0.0;0.0;8055.807434554066;206.45897077344858;77.10277870954052;30.44541090629843;30.44541090629843
2040-11-04 19:00:00;152.4987190795338;0.0;152.4987190795338;77.59419143104647;77.59419143104647;0.0;77.5941914310465;0.0;18.681738820869906;18.681738820869906;15.96228401868143;7.622433540133145;6.242234134323477;5.43193420062705;4.9718278955412005;0.0;0.0;41.86686748931859;187.41;60.3946015686898;49.581996931451286;49.581996931451286;42.36446750604789;20.230208762734144;16.567110623967885;14.41654588203876;13.195407441679937;0.0;0.0;8115.799245751028;205.93773407937118;77.59419143104611;30.6827422788022;30.6827422788022
2040-11-04 20:00:00;145.95279684626746;0.0;145.95279684626746;74.89300499594432;74.89300499594432;0.0;74.89300499594432;0.0;18.031395559906976;18.031395559906976;15.406609627734003;7.357083599611251;6.024931294286179;5.242839286323595;4.798750068175334;0.0;0.0;40.06981316409735;151.88;97.71258821517887;50.44513884788129;50.44513884788129;43.10196397522522;20.582383790807064;16.85551707184551;14.667514495871059;13.425118021571114;0.0;0.0;8213.10604400392;209.52277505108253;74.89300499594432;29.36570272546901;29.36570272546901
2040-11-04 21:00:00;150.2401293802029;0.0;150.2401293802029;76.66082396682177;76.66082396682177;0.0;76.66082396682181;0.0;18.45701933002966;18.45701933002966;15.77027639178332;7.530744570464605;6.167147350923864;5.366594378700035;4.912022614890171;0.0;0.0;41.24681410694057;168.56;79.75150612087315;49.85332566633882;49.85332566633882;42.59629958389848;20.340915012780748;16.657771215403073;14.49543788715565;13.267616982018264;0.0;0.0;8292.446894822593;207.06469201393386;76.66082396682131;30.22831403129682;30.22831403129682
2040-11-04 22:00:00;151.31913969334815;0.0;151.31913969334815;77.10277870954869;77.10277870954869;7.915446076367516e-12;77.10277870954077;0.0;18.56342527256033;18.563425272560014;15.861193082795646;7.574159813177942;6.202701365083286;5.397533151794141;4.940340751568879;0.0;7.915446076367516e-12;41.54303589394241;162.42;85.58200666741277;49.70749096139116;49.70749096139032;42.471693678501985;20.28141223539117;16.609042647793707;14.453034739941176;13.228805549038224;0.0;0.0;8377.614279145266;206.45897077344773;77.10277870954023;30.44541090629902;30.445410906293553
2040-11-04 23:00:00;152.49871907953244;0.0;152.49871907953244;77.59419143104579;77.59419143104579;0.0;77.5941914310461;0.0;18.681738820869906;18.681738820869885;15.96228401868143;7.622433540133147;6.242234134323477;5.4319342006270475;4.9718278955412005;0.0;0.0;41.86686748931822;153.0;94.8046015686894;49.581996931451286;49.581996931451286;42.36446750604789;20.230208762734147;16.567110623967885;14.416545882038752;13.195407441679937;0.0;0.0;8471.999999999996;205.93773407937118;77.59419143104608;30.682742278801925;30.682742278801925
2040-11-05 00:00:00;73.39452806602343;0.0;73.39452806602343;37.291693455618;37.291693455618;1.1941235186765056;36.0975699369415;0.0;0.0;0.0;16.34197023280125;7.803744242902621;6.390714780535321;5.561140680700346;0.0;0.0;1.1941235186765056;20.14966632467586;146.8;0.0;0.0;0.0;42.51484488121816;20.302018132047056;16.625917420239606;14.467719010284815;0.0;32.73983423153004;0.0;8438.836565768464;93.91049944378963;36.097569936939536;14.461427799350457;13.603805264104777
2040-11-05 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;159.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;159.45;0.0;8278.964623940175;0.0;0.0;0.0;0.0
2040-11-05 02:00:00;153.86390944013226;0.0;153.86390944013226;78.39943436758817;78.39943436758817;0.0;78.39943436758817;0.0;18.87561078409802;18.87561078409802;16.12793451674156;7.701536249424347;6.307013660370533;5.488304742882198;5.023423629973804;2.984279490192421e-13;0.0;42.24167495009029;133.74;116.11645722978221;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206527;16.70202442779631;14.533946621803182;13.302863874574603;0.0;0.0;8394.667132938761;207.6147822796928;78.39943436758847;30.9574185793547;30.9574185793549
2040-11-05 03:00:00;103.34603483086308;1.8698493046318424e-14;103.34603483086309;52.51002700500064;52.51002700500064;0.0;52.51002700500065;0.0;19.126111235103977;0.0;16.34197023280125;0.0;6.390714780535321;5.561140680700346;5.090090075859759;0.0;0.0;28.372525482376137;140.65;24.33124652539732;49.75799372766236;0.0;42.51484488121817;0.0;16.625917420239606;14.467719010284815;13.242246003621;0.0;1.77635683940025e-14;8418.578646107517;136.60872104302595;52.51002700500065;20.793222207969652;20.793222207969652
2040-11-05 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.47999999999115;0.0;8265.677717175211;0.0;0.0;0.0;0.0
2040-11-05 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.11;0.0;8092.154433289344;0.0;0.0;0.0;0.0
2040-11-05 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.35;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;201.35000000000036;0.0;7890.399825567679;0.0;0.0;0.0;0.0
2040-11-05 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.03;0.0;7681.9753055764;0.0;0.0;0.0;0.0
2040-11-05 08:00:00;0.0;3.308717790978813e-11;3.308717790978813e-11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.84999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.84999999996853;3.143281901429873e-11;7494.7412068111535;0.0;0.0;6.657140195449372e-12;6.657140195449372e-12
2040-11-05 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.13;0.0;7308.236469750803;0.0;0.0;0.0;0.0
2040-11-05 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.85;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;181.85;0.0;7126.0210579273025;0.0;0.0;0.0;0.0
2040-11-05 11:00:00;152.76686242733956;0.0;152.76686242733956;77.95010292402705;77.95010292402705;0.0;77.95010292402705;0.0;18.76742881173897;18.76742881173881;16.035500328197656;7.657396359532182;6.270866211406964;5.456849568330031;4.994632833082429;0.0;0.0;41.94050153068717;161.87;88.27874014796345;50.128648323604075;50.12864832360365;42.83154419866295;20.453250843894757;16.74976631851488;14.575491171946025;13.340889437049954;0.0;0.0;7213.94349702237;208.20823861727627;77.95010292402705;30.736692720380717;30.736692720380717
2040-11-05 12:00:00;151.6733794815108;0.0;151.6733794815108;77.50077148046563;77.50077148046563;0.0;77.5007714804658;0.0;18.65924683937993;18.65924683937977;15.94306613965376;7.613256469640021;6.234718762443398;5.4253943937778715;4.965842036191054;0.0;0.0;41.64030633285883;167.99;82.45539072593209;50.27234615322431;50.272346153223886;42.95432428842119;20.511881743654367;16.797780879990366;14.617272997650504;13.379132176908646;0.0;0.0;7296.038190573451;208.80508439307326;77.5007714804658;30.516683951679973;30.516683951679973
2040-11-05 13:00:00;151.6733794815108;0.0;151.6733794815108;77.50077148046563;77.50077148046563;0.0;77.50077148046637;0.0;18.65924683937993;18.65924683937993;15.94306613965376;7.613256469640021;6.234718762443399;5.4253943937778715;4.965842036191056;0.0;0.0;41.64030633285883;179.23;71.21539072593066;50.27234615322431;50.27234615322431;42.95432428842119;20.511881743654367;16.79778087999037;14.617272997650504;13.37913217690865;0.0;0.0;7366.888779389853;208.8050843930737;77.50077148046594;30.516683951679973;30.516683951679973
2040-11-05 14:00:00;150.58169287947516;0.0;150.58169287947516;77.05144003690488;77.05144003690488;0.0;77.05144003690488;0.0;18.55106486702088;18.55106486702024;15.850631951109856;7.569116579747857;6.198571313479833;5.3939392192257065;4.93705123929968;0.0;0.0;41.34060591056594;171.14;79.60595911544877;50.41686812011063;50.41686812010871;43.077808547809326;20.570848903951546;16.846070815071226;14.65929445091023;13.417594246921162;0.0;0.0;7446.126394066331;209.40535320488283;77.05144003690404;30.2970366073504;30.2970366073504
2040-11-05 15:00:00;153.86390944013226;0.0;153.86390944013226;78.39943436758817;78.39943436758817;0.0;78.39943436758817;0.0;18.87561078409802;18.87561078409802;16.127934516741565;7.701536249424347;6.307013660370531;5.488304742882197;5.023423629973802;2.984279490192421e-13;0.0;42.24167495009029;194.19;55.666457229781656;49.9857665421735;49.9857665421735;42.70946136696518;20.394952904206527;16.702024427796307;14.533946621803178;13.302863874574598;0.0;0.0;7501.42054497641;207.6147822796928;78.39943436758848;30.957418579354712;30.957418579354876
2040-11-05 16:00:00;153.8639094401337;0.0;153.8639094401337;78.39943436758891;78.39943436758891;0.0;78.39943436758894;0.0;18.87561078409802;18.87561078409802;16.12793451674156;7.701536249424347;6.307013660370533;5.488304742882198;5.023423629973804;0.0;0.0;42.24167495009069;194.90000000000003;54.956457229783446;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206527;16.70202442779631;14.533946621803182;13.302863874574603;0.0;0.0;7556.001931178945;207.6147822796928;78.39943436758847;30.9574185793549;30.9574185793549
