;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-11-05 17:00:00;153.86390944013215;0.0;153.86390944013215;78.39943436758813;78.39943436758813;0.0;78.39943436758813;0.0;18.87561078409802;18.87561078409802;16.127934516741565;7.701536249424347;6.307013660370531;5.488304742881879;5.023423629973804;2.842170943040401e-14;0.0;42.241674950090264;194.24;55.616457229778234;49.9857665421735;49.9857665421735;42.70946136696518;20.394952904206527;16.702024427796307;14.533946621802222;13.302863874574603;0.0;0.0;7611.240588312168;207.61478227969184;78.39943436758817;30.9574185793546;30.95741857935461
2040-11-05 18:00:00;153.86390944013053;0.0;153.86390944013053;78.39943436758729;78.39943436758729;0.0;78.39943436758848;0.0;18.87561078409802;18.87561078409802;16.12793451674156;7.701536249424346;6.307013660370533;5.488304742882197;5.023423629973802;0.0;0.0;42.241674950089816;191.8;58.05645722978261;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206523;16.70202442779631;14.533946621803178;13.3028638745746;0.0;0.0;7668.916483512536;207.6147822796928;78.39943436758847;30.95741857935426;30.95741857935426
2040-11-05 19:00:00;151.6733794815108;0.0;151.6733794815108;77.50077148046563;77.50077148046563;0.0;77.50077148046623;0.0;18.65924683937993;18.65924683937993;15.943066139653759;7.613256469640022;6.234718762443398;5.4253943937778715;4.965842036191056;0.0;0.0;41.64030633285883;178.37;72.07539072592476;50.27234615322431;50.27234615322431;42.954324288421184;20.51188174365437;16.797780879990366;14.617272997650504;13.37913217690865;0.0;0.0;7740.608428414292;208.80508439307368;77.50077148046594;30.516683951679973;30.516683951679973
2040-11-05 20:00:00;150.58169287947413;0.0;150.58169287947413;77.05144003690437;77.05144003690437;0.0;77.0514400369045;0.0;18.55106486702088;18.551064867020603;15.850631951109856;7.569116579747857;6.198571313479832;5.3939392192257065;4.93705123929968;0.0;0.0;41.340605910565664;174.44;76.30595911544955;50.41686812011063;50.416868120109775;43.077808547809326;20.570848903951546;16.846070815071222;14.65929445091023;13.417594246921162;0.0;0.0;7816.527357108311;209.4053532048839;77.05144003690441;30.297036607350194;30.297036607350194
2040-11-05 21:00:00;151.6733794814866;0.0;151.6733794814866;77.50077148045325;77.50077148045325;0.0;77.50077148046591;0.0;18.65924683937993;18.65924683937989;15.943066139653759;7.613256469640021;6.234718762443398;5.425394393777871;4.965842036191054;0.0;0.0;41.64030633285218;176.58;73.86539072591381;50.27234615322431;50.27234615322431;42.954324288421184;20.511881743654367;16.797780879990366;14.6172729976505;13.379132176908646;0.0;0.0;7890.001921466382;208.80508439307368;77.50077148046591;30.516683951675102;30.516683951675102
2040-11-05 22:00:00;155.07587598621146;0.0;155.07587598621146;78.90549691329316;78.90549691329316;0.0;78.90549691329316;0.0;18.997451454533856;18.997451454533532;16.232039140255022;7.751249095845523;6.347724966702136;5.5237313437523685;5.055849457670721;0.0;0.0;42.57439793522865;182.09;67.602197944685;49.86611205773448;49.86611205773364;42.60722469172643;20.34613205491832;16.66204360404902;14.499155680097227;13.27101986319725;0.0;0.0;7957.209619315009;207.11780000945635;78.90549691329316;31.201266248425743;31.201266248425743
2040-11-05 23:00:00;155.0758759862118;0.0;155.0758759862118;78.90549691329333;78.90549691329333;0.0;78.90549691329333;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845522;6.347724966702135;5.523731343752369;5.055849457670721;0.0;0.0;42.574397935228745;166.46;83.232197944685;49.86611205773448;49.866112057734064;42.607224691726415;20.346132054918318;16.662043604049018;14.49915568009723;13.27101986319725;0.0;0.0;8040.043956778729;207.11780000945677;78.90549691329332;31.201266248425814;31.201266248425814
2040-11-06 00:00:00;156.34722224131912;0.0;156.34722224131912;79.43988248300691;79.43988248300691;0.0;79.4398824830071;0.0;19.126111235103977;19.126111235103814;16.34197023280125;7.803744242902622;6.390714780535319;5.561140680700342;5.090090075859759;0.0;0.0;42.92342279411578;158.65;90.9421556968507;49.75799372766236;49.75799372766194;42.51484488121816;20.30201813204706;16.625917420239603;14.467719010284808;13.242246003620998;0.0;0.0;8130.584110277741;206.66873290273494;79.4398824830071;31.457061114953405;31.457061114953405
2040-11-06 01:00:00;157.62248155694277;0.0;157.62248155694277;79.97426805272067;79.97426805272067;0.0;79.97426805272086;0.0;19.254771015674095;19.25477101567381;16.451901325347475;7.856239389959718;6.433704594368503;5.598550017648321;5.124330694048796;0.0;0.0;43.27352177657592;159.84;89.65421390550866;49.650122499637476;49.65012249963664;42.42267620271948;20.258005030568853;16.589873802022645;14.43635418828455;13.213537906063115;0.0;0.0;8219.831794977736;206.22069212893277;79.97426805272072;31.713643289256883;31.713643289256883
2040-11-06 02:00:00;153.86390944013226;0.0;153.86390944013226;78.39943436758817;78.39943436758817;0.0;78.39943436758847;0.0;18.87561078409802;18.87561078409802;16.12793451674156;7.701536249424346;6.307013660370529;5.488304742882195;5.023423629973802;0.0;0.0;42.24167495009029;146.04;103.81645722978307;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206523;16.7020244277963;14.533946621803175;13.3028638745746;0.0;0.0;8323.23726061777;207.61478227969278;78.39943436758847;30.95741857935461;30.95741857935461
2040-11-06 03:00:00;155.07587598621146;0.0;155.07587598621146;78.90549691329316;78.90549691329316;0.0;78.90549691329316;0.0;18.997451454533856;18.997451454533817;16.232039140255022;7.751249095845522;6.347724966702136;5.523731343752369;5.055849457670721;2.8421709430404007e-13;0.0;42.57439793522865;156.91;92.7821979446847;49.86611205773448;49.86611205773448;42.60722469172643;20.346132054918318;16.66204360404902;14.49915568009723;13.27101986319725;0.0;0.0;8415.603296699423;207.1178000094572;78.90549691329345;31.201266248425817;31.201266248426023
2040-11-06 04:00:00;2.0100546028449723e-12;0.0;2.0100546028449723e-12;1.0184089037711676e-12;1.0184089037711676e-12;0.0;1.0184089037711676e-12;0.0;0.0;0.0;0.0;0.0;0.0;8.999125735460377e-13;0.0;0.0;0.0;5.518383013573844e-13;191.69000000000003;0.0;0.0;0.0;0.0;0.0;0.0;2.6029714454174604e-12;0.0;191.68999999999687;0.0;8223.492516534589;2.6029714454174604e-12;8.999125735460377e-13;4.044229860924084e-13;4.044229860924084e-13
2040-11-06 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.92999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.92999999999998;0.0;8012.151341908763;0.0;0.0;0.0;0.0
2040-11-06 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.75000000000006;0.0;7789.000734341668;0.0;0.0;0.0;0.0
2040-11-06 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;242.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;242.83;0.0;7545.781284304951;0.0;0.0;0.0;0.0
2040-11-06 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.24000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.24000000000004;0.0;7308.163995240736;0.0;0.0;0.0;0.0
2040-11-06 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;208.64;0.0;7099.1585870409735;0.0;0.0;0.0;0.0
2040-11-06 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;187.73;0.0;6911.073629111622;0.0;0.0;0.0;0.0
2040-11-06 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.75;0.0;6745.978075430166;0.0;0.0;0.0;0.0
2040-11-06 12:00:00;155.07587598621146;0.0;155.07587598621146;78.90549691329316;78.90549691329316;0.0;78.90549691329328;0.0;18.997451454533856;18.997451454533532;16.23203914025502;7.751249095845522;6.347724966702135;5.5237313437523685;5.055849457670719;0.0;0.0;42.57439793522865;163.6;86.09219794468501;49.86611205773448;49.86611205773364;42.60722469172642;20.346132054918318;16.662043604049018;14.499155680097227;13.271019863197248;0.0;0.0;6831.732974471078;207.11780000945635;78.90549691329316;31.201266248425743;31.201266248425743
2040-11-06 13:00:00;155.07587598621174;0.0;155.07587598621174;78.9054969132933;78.9054969132933;0.0;78.9054969132933;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845522;6.347724966702135;5.5237313437523685;5.055849457670721;1.4210854715202004e-14;0.0;42.574397935228724;183.92;65.77219794468552;49.86611205773448;49.866112057734064;42.60722469172642;20.346132054918318;16.662043604049018;14.499155680097227;13.271019863197251;0.0;0.0;6897.163585767039;207.11780000945677;78.90549691329332;31.201266248425803;31.201266248425814
2040-11-06 14:00:00;155.07587598621552;0.0;155.07587598621552;78.90549691329524;78.90549691329524;1.4352963262354024e-12;78.9054969132938;0.0;18.997451454533856;18.997451454533817;16.23203914025502;7.751249095845523;6.347724966702135;5.5237313437523685;5.055849457670721;0.0;1.4352963262354024e-12;42.57439793522977;188.96;60.73219794468696;49.86611205773448;49.86611205773448;42.607224691726415;20.34613205491832;16.662043604049018;14.499155680097227;13.27101986319725;0.0;0.0;6957.550925532438;207.11780000945717;78.90549691329345;31.2012662484262;31.201266248425473
2040-11-06 15:00:00;153.86390944014775;0.0;153.86390944014775;78.39943436759607;78.39943436759607;7.133849067031406e-12;78.39943436758894;0.0;18.87561078409802;18.87561078409802;16.12793451674156;7.701536249424346;6.307013660370531;5.488304742882195;5.023423629973804;0.0;7.133849067031406e-12;42.24167495009455;188.96;60.896457229787316;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206523;16.702024427796307;14.533946621803175;13.302863874574603;0.0;0.0;7018.099505215943;207.6147822796928;78.39943436758847;30.95741857935457;30.95741857935115
2040-11-06 16:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;3.4822070603793236;77.95010292402696;0.0;18.76742881173897;18.767428811738654;16.035500328197656;7.657396359532182;6.270866211406964;5.456849568330032;4.994632833082428;0.0;3.4822070603793236;43.81407840958297;196.77;55.252317026858805;50.128648323604075;50.12864832360323;42.83154419866294;20.453250843894757;16.74976631851488;14.575491171946027;13.34088943704995;0.0;0.0;7073.000917267541;208.20823861727587;77.9501029240269;30.51232069567657;28.81614303087918
2040-11-06 17:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;2.918339340653631;78.39943436758819;0.0;18.87561078409802;18.8756107840977;16.127934516741565;7.701536249424347;6.307013660370531;5.488304742882198;5.023423629973804;0.0;2.918339340653631;43.814078409584084;203.96;47.46886068927601;49.9857665421735;49.985766542172655;42.70946136696518;20.394952904206527;16.702024427796307;14.533946621803182;13.302863874574603;0.0;0.0;7120.116127910954;207.61478227969195;78.39943436758816;30.744276782623732;29.2910977170667
2040-11-06 18:00:00;159.59140740612114;0.0;159.59140740612114;81.0882500366511;81.0882500366511;81.0882500366511;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.0882500366511;43.814078409578286;211.72000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;167.90592159042174;0.0;6951.8542005141435;0.0;0.0;-5.70624323312952;-45.76650563035323
2040-11-06 19:00:00;155.07587598619793;0.0;155.07587598619793;78.90549691328629;78.90549691328629;0.0;78.90549691329366;0.0;18.997451454533856;18.997451454533532;16.232039140255022;7.751249095845523;6.347724966702136;5.523731343752368;5.05584945767072;0.0;0.0;42.57439793522494;198.47;51.22219794468128;49.86611205773448;49.86611205773364;42.60722469172643;20.34613205491832;16.66204360404902;14.499155680097223;13.27101986319725;0.0;0.0;7002.7288057487995;207.11780000945635;78.90549691329316;31.20126624842302;31.20126624842302
2040-11-06 20:00:00;152.76686242733922;0.0;152.76686242733922;77.95010292402688;77.95010292402688;0.0;77.95010292402719;0.0;18.76742881173897;18.767428811738952;16.03550032819766;7.657396359532182;6.270866211406964;5.456849568330034;4.994632833082429;0.0;0.0;41.94050153068708;178.47;71.6787401479638;50.128648323604075;50.128648323604075;42.831544198662954;20.453250843894757;16.74976631851488;14.575491171946032;13.340889437049952;0.0;0.0;7074.057409456476;208.20823861727672;77.95010292402719;30.73669272038065;30.73669272038065
2040-11-06 21:00:00;147.3496089717508;0.0;147.3496089717508;75.71567627919018;75.71567627919018;0.0;75.71567627919018;0.0;18.229463608115026;18.229463608115008;15.575845396997133;7.437898375385931;6.091112881733591;5.300429889394806;4.851462519448663;0.0;0.0;40.45330543794072;148.7;102.95705605281157;50.84985401879563;50.84985401879564;43.44776575346158;20.747513735217378;16.990746821002368;14.78519016832754;13.532826099271718;0.0;0.0;7176.660762638816;211.20375061487186;75.71567627919016;29.64674132511626;29.64674132511626
2040-11-06 22:00:00;149.4931846374382;0.0;149.4931846374382;76.60210859334313;76.60210859334313;0.0;76.60210859334346;0.0;18.44288289466184;18.44288289466184;15.758197762565958;7.524976689855696;6.162423864516267;5.362484044673544;4.908260442408308;0.0;0.0;41.04177791317601;156.32;94.73085657769155;50.56222231671142;50.56222231671142;43.20200389127796;20.63015562662831;16.894638827732607;14.7015578846993;13.456277800755378;0.0;0.0;7271.032786178377;210.00907866451635;76.60210859334346;30.078028749052564;30.078028749052564
2040-11-06 23:00:00;149.4931846374382;0.0;149.4931846374382;76.60210859334313;76.60210859334313;0.0;76.60210859334313;0.0;18.44288289466184;18.44288289466184;15.758197762565958;7.524976689855698;6.162423864516268;5.362484044673546;4.908260442408306;3.268496584496461e-13;0.0;41.04177791317601;152.14;98.91085657769119;50.56222231671142;50.56222231671142;43.20200389127796;20.630155626628312;16.89463882773261;14.701557884699303;13.456277800755375;0.0;0.0;7369.580091116759;210.0090786645164;76.60210859334346;30.078028749052674;30.07802874905281
2040-11-07 00:00:00;149.49318463743882;0.0;149.49318463743882;76.60210859334344;76.60210859334344;0.0;76.60210859334344;0.0;18.44288289466184;18.44288289466182;15.758197762565956;7.524976689855698;6.162423864516267;5.362484044673546;4.908260442408308;0.0;0.0;41.04177791317618;144.27;106.78085657769154;50.56222231671142;50.56222231671142;43.202003891277954;20.630155626628312;16.894638827732607;14.701557884699303;13.456277800755378;0.0;0.0;7475.992468689896;210.0090786645164;76.60210859334343;30.078028749052688;30.078028749052688
2040-11-07 01:00:00;150.58169287947413;0.0;150.58169287947413;77.05144003690437;77.05144003690437;0.0;77.05144003690455;0.0;18.55106486702088;18.551064867020603;15.850631951109856;7.569116579747857;6.198571313479832;5.3939392192257065;4.93705123929968;0.0;0.0;41.340605910565664;146.74;104.00595911544954;50.41686812011063;50.416868120109775;43.077808547809326;20.570848903951546;16.846070815071222;14.65929445091023;13.417594246921162;0.0;0.0;7579.624628181911;209.4053532048839;77.05144003690441;30.297036607350194;30.297036607350194
2040-11-07 02:00:00;149.4931846374382;0.0;149.4931846374382;76.60210859334313;76.60210859334313;0.0;76.60210859334346;0.0;18.44288289466184;18.44288289466184;15.758197762565958;7.524976689855698;6.162423864516268;5.362484044673546;4.908260442408308;0.0;0.0;41.04177791317601;145.82;105.23085657769155;50.56222231671142;50.56222231671142;43.20200389127796;20.630155626628312;16.89463882773261;14.701557884699303;13.456277800755378;0.0;0.0;7684.4765035281935;210.0090786645164;76.60210859334346;30.078028749052564;30.078028749052564
2040-11-07 03:00:00;150.5816928794725;0.0;150.5816928794725;77.05144003690353;77.05144003690353;0.0;77.05144003690455;0.0;18.55106486702088;18.551064867020724;15.850631951109856;7.569116579747857;6.198571313479832;5.393939219225705;4.93705123929968;0.0;0.0;41.340605910565216;151.04;99.70595911544953;50.41686812011063;50.4168681201102;43.077808547809326;20.570848903951546;16.846070815071222;14.659294450910226;13.417594246921164;0.0;0.0;7783.798238818465;209.4053532048843;77.05144003690452;30.297036607349867;30.297036607349867
2040-11-07 04:00:00;156.34722224131968;0.0;156.34722224131968;79.43988248300721;79.43988248300721;0.0;79.43988248300721;0.0;19.126111235103977;19.126111235103938;16.34197023280125;7.803744242902621;6.390714780535321;5.561140680700346;5.090090075859759;0.0;0.0;42.923422794115936;184.47;65.12215569685131;49.75799372766236;49.75799372766236;42.51484488121816;20.302018132047056;16.625917420239606;14.467719010284815;13.242246003620998;0.0;0.0;7848.531204603375;206.66873290273537;79.43988248300721;31.457061114953518;31.457061114953518
2040-11-07 05:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;80.74234416980923;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980923;43.81407840959188;201.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.08592159042234;0.0;7690.052856452723;0.0;0.0;-8.12799507675647;-42.303027472838025
2040-11-07 06:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;191.71999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.90592159041427;0.0;7541.762432219501;0.0;0.0;-12.187333015308383;-49.41107471148649
2040-11-07 07:00:00;159.5913722663063;0.0;159.5913722663063;81.20306560684477;81.20306560684477;81.20306560684477;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684477;43.81407840958494;193.63;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.81592159041506;0.0;7391.569422507463;0.0;0.0;-9.550902447077888;-47.22712326243524
2040-11-07 08:00:00;153.86390944013226;0.0;153.86390944013226;78.39943436758817;78.39943436758817;0.0;78.39943436758847;0.0;18.87561078409802;18.875610784097997;16.12793451674156;7.701536249424346;6.307013660370533;5.488304742882195;5.023423629973804;0.0;0.0;42.24167495009029;194.7;55.1564572297831;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206523;16.70202442779631;14.533946621803175;13.302863874574603;0.0;0.0;7446.356301266122;207.6147822796928;78.39943436758846;30.95741857935461;30.95741857935461
2040-11-07 09:00:00;155.07587598621146;0.0;155.07587598621146;78.90549691329316;78.90549691329316;0.0;78.90549691329372;0.0;18.997451454533856;18.997451454533856;16.23203914025502;7.751249095845523;6.347724966702135;5.5237313437523685;5.055849457670719;0.0;0.0;42.57439793522865;197.91;51.78219794468899;49.86611205773448;49.86611205773448;42.60722469172642;20.34613205491832;16.662043604049018;14.499155680097227;13.271019863197248;0.0;0.0;7497.7661813957475;207.1178000094572;78.90549691329348;31.201266248425743;31.201266248425743
2040-11-07 10:00:00;153.86390944011586;0.0;153.86390944011586;78.39943436757983;78.39943436757983;0.0;78.39943436758888;0.0;18.87561078409802;18.87561078409802;16.127934516741565;7.701536249424347;6.307013660370533;5.488304742882198;5.023423629973802;0.0;0.0;42.241674950085795;191.71;58.146457229782214;49.9857665421735;49.9857665421735;42.70946136696518;20.394952904206527;16.70202442779631;14.533946621803182;13.3028638745746;0.0;0.0;7555.537750316461;207.6147822796928;78.39943436758848;30.95741857935131;30.95741857935131
2040-11-07 11:00:00;151.6733794815108;0.0;151.6733794815108;77.50077148046563;77.50077148046563;0.0;77.50077148046593;0.0;18.65924683937993;18.659246839379907;15.943066139653759;7.613256469640021;6.234718762443399;5.425394393777869;4.9658420361910505;0.0;0.0;41.64030633285883;166.71;83.73539072593249;50.27234615322431;50.27234615322431;42.954324288421184;20.511881743654367;16.79778087999037;14.617272997650497;13.379132176908634;0.0;0.0;7638.895364154876;208.80508439307366;77.50077148046593;30.516683951679973;30.516683951679973
2040-11-07 12:00:00;148.40786283342723;0.0;148.40786283342723;76.15277714978251;76.15277714978251;0.0;76.15277714978251;0.0;18.334700922302787;18.334700922302755;15.66576357402205;7.480836799963531;6.126276415552699;5.331028870121378;4.879469645516932;0.0;0.0;40.74382584173476;149.59;101.77012021565054;50.70841683310133;50.708416833101346;43.32691723124943;20.689805212558134;16.943487621156514;14.74406565130159;13.495184991447422;0.0;0.0;7740.283539602318;210.61629437391576;76.15277714978214;29.859662002085557;29.859662002085557
2040-11-07 13:00:00;147.3496089717508;0.0;147.3496089717508;75.71567627919016;75.71567627919016;0.0;75.71567627919016;0.0;18.229463608115026;18.229463608115008;15.575845396997131;7.437898375385931;6.091112881733591;5.300429889394808;4.851462519448664;0.0;0.0;40.45330543794071;145.03;106.62705605281258;50.84985401879564;50.84985401879564;43.447765753461574;20.747513735217378;16.990746821002368;14.785190168327546;13.532826099271722;0.0;0.0;7846.523581478151;211.20375061487186;75.71567627919016;29.64674132511626;29.64674132511626
2040-11-07 14:00:00;149.49318463745064;0.0;149.49318463745064;76.60210859334951;76.60210859334951;6.139089236967266e-12;76.60210859334337;0.0;18.44288289466184;18.442882894661526;15.758197762565956;7.524976689855696;6.162423864516267;5.362484044673546;4.908260442408307;0.0;6.139089236967266e-12;41.04177791317943;163.18;87.87085657769512;50.56222231671143;50.56222231671057;43.202003891277954;20.63015562662831;16.894638827732607;14.701557884699303;13.456277800755377;0.0;0.0;7934.002111876772;210.00907866451556;76.60210859334315;30.078028749052738;30.07802874904965
2040-11-07 15:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;4.610107030196133;77.05144003690467;0.0;18.55106486702088;18.551064867020568;15.850631951109856;7.569116579747857;6.198571313479833;5.3939392192257065;4.937051239299681;0.0;4.610107030196133;43.81407840958187;179.66;73.55943161447532;50.41686812011063;50.416868120109775;43.077808547809326;20.570848903951546;16.846070815071226;14.65929445091023;13.417594246921166;0.0;0.0;8007.1648433856535;209.4053532048839;77.05144003690437;29.496848860938606;27.351226822249476
2040-11-07 16:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;81.54658736909222;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.54658736909222;43.814078409582244;189.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.40592159041776;0.0;7861.358563553066;0.0;0.0;-15.05680251878048;-52.44700615390131
2040-11-07 17:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;218.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.48592159041357;0.0;7686.479574034475;0.0;0.0;-13.836148283363613;-51.85249759523566
2040-11-07 18:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;206.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.49592159041356;0.0;7523.5993284653605;0.0;0.0;-14.40822460782308;-51.852497595235704
2040-11-07 19:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;189.84000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.02592159041433;0.0;7377.197226908513;0.0;0.0;-15.274538476696016;-50.677566350415276
2040-11-07 20:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;81.3177737082418;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.3177737082418;43.81407840958408;174.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;130.6059215904159;0.0;7246.222445456751;0.0;0.0;-12.960743596544368;-42.83338424574508
2040-11-07 21:00:00;153.86390944013192;0.0;153.86390944013192;78.399434367588;78.399434367588;0.0;78.399434367588;0.0;18.87561078409802;18.87561078409802;16.127934516741565;7.701536249423924;6.307013660370533;5.488304742882195;5.023423629973804;4.263256414560601e-14;0.0;42.2416749500902;173.27;76.58645722978171;49.9857665421735;49.9857665421735;42.70946136696518;20.394952904205255;16.70202442779631;14.533946621803175;13.302863874574603;0.0;0.0;7322.44659156426;207.61478227969152;78.39943436758806;30.957418579354567;30.95741857935458
2040-11-07 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;7.074790882031054e-13;0.0;7.074790882031054e-13;0.0;0.0;182.81999999999996;0.0;0.0;0.0;0.0;0.0;0.0;2.0463630789890885e-12;0.0;182.81999999999792;0.0;7139.260469234684;2.0463630789890885e-12;7.074790882031054e-13;4.303310182104757e-13;6.520188269412144e-13
2040-11-07 23:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;179.99;0.0;6958.913506211222;0.0;0.0;0.0;0.0
2040-11-08 00:00:00;157.6224815569431;0.0;157.6224815569431;79.97426805272083;79.97426805272083;0.0;79.97426805272083;0.0;19.254771015674095;19.25477101567393;16.451901325347475;7.856239389959718;6.433704594368503;5.598550017648321;5.124330694048797;1.4210854715202004e-14;0.0;43.273521776576004;153.93;95.56421390550918;49.650122499637476;49.65012249963706;42.42267620271948;20.258005030568853;16.589873802022645;14.436354188284554;13.213537906063117;0.0;0.0;7054.1297744414205;206.2206921289332;79.97426805272083;31.713643289256957;31.71364328925696
2040-11-08 01:00:00;156.34722224131977;0.0;156.34722224131977;79.43988248300725;79.43988248300725;0.0;79.43988248300725;0.0;19.126111235103977;19.126111235103956;16.34197023280125;7.803744242902621;6.390714780535319;5.561140680700342;5.090090075859759;0.0;0.0;42.923422794115965;148.34;101.25215569685129;49.75799372766236;49.75799372766236;42.51484488121816;20.302018132047056;16.625917420239603;14.467719010284808;13.242246003620998;0.0;0.0;7155.02922364955;206.66873290273537;79.43988248300724;31.457061114953536;31.457061114953536
2040-11-08 02:00:00;156.34722224131912;0.0;156.34722224131912;79.43988248300691;79.43988248300691;0.0;79.43988248300721;0.0;19.126111235103977;19.126111235103938;16.34197023280125;7.803744242902621;6.390714780535321;5.561140680700346;5.0900900758597585;0.0;0.0;42.92342279411578;151.8;97.79215569685113;49.75799372766236;49.75799372766236;42.51484488121816;20.302018132047056;16.625917420239606;14.467719010284815;13.242246003620997;0.0;0.0;7252.463627885219;206.66873290273537;79.43988248300721;31.457061114953405;31.457061114953405
2040-11-08 03:00:00;157.62248155694277;0.0;157.62248155694277;79.97426805272067;79.97426805272067;0.0;79.9742680527208;0.0;19.254771015674095;19.25477101567381;16.451901325347475;7.856239389959718;6.433704594368503;5.598550017648321;5.124330694048796;0.0;0.0;43.27352177657592;161.93;87.56421390550865;49.650122499637476;49.65012249963664;42.42267620271948;20.258005030568853;16.589873802022645;14.43635418828455;13.213537906063115;0.0;0.0;7339.665218609332;206.22069212893277;79.97426805272072;31.713643289256883;31.713643289256883
2040-11-08 04:00:00;155.07587598621146;0.0;155.07587598621146;78.90549691329316;78.90549691329316;0.0;78.90549691329325;0.0;18.997451454533856;18.997451454533532;16.23203914025502;7.751249095845522;6.347724966702135;5.5237313437523685;5.055849457670719;0.0;0.0;42.57439793522865;164.82;84.87219794468501;49.86611205773448;49.86611205773364;42.607224691726415;20.346132054918318;16.662043604049018;14.499155680097227;13.271019863197246;0.0;0.0;7424.170433293088;207.11780000945632;78.90549691329316;31.201266248425743;31.201266248425743
2040-11-08 05:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;80.62639604271793;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271793;43.81407840959715;198.33000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;154.51592159040288;0.0;7269.283303181021;0.0;0.0;-23.680528428868406;-51.492789794086
2040-11-08 06:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;80.74234416980923;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980923;43.81407840959188;194.12999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.3159215904081;0.0;7118.603917425453;0.0;0.0;-22.85842421780815;-51.61302578132407
2040-11-08 07:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;182.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.69592159041505;0.0;6979.552065639165;0.0;0.0;-19.654036776378867;-52.09078303062774
2040-11-08 08:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;186.43999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.62592159041589;0.0;6836.577166445467;0.0;0.0;-11.754107958595213;-48.18294327320433
2040-11-08 09:00:00;155.07587598622968;0.0;155.07587598622968;78.90549691330243;78.90549691330243;8.625988812127616e-12;78.9054969132938;0.0;18.997451454533856;18.997451454533838;16.232039140255022;7.751249095845522;6.347724966702135;5.5237313437523685;5.05584945767072;0.0;8.625988812127616e-12;42.57439793523365;201.02999999999997;48.6621979446909;49.86611205773448;49.86611205773448;42.60722469172643;20.346132054918318;16.662043604049018;14.499155680097227;13.27101986319725;0.0;0.0;6884.89753553183;207.1178000094572;78.90549691329346;31.201266248425654;31.201266248421458
2040-11-08 10:00:00;156.34722224131912;0.0;156.34722224131912;79.43988248300691;79.43988248300691;0.0;79.43988248300707;0.0;19.126111235103977;19.12611123510369;16.34197023280125;7.803744242902621;6.390714780535319;5.561140680700344;5.0900900758597585;0.0;0.0;42.92342279411578;203.62000000000003;45.97215569685023;49.75799372766236;49.757993727661514;42.51484488121816;20.302018132047056;16.625917420239603;14.467719010284812;13.242246003620997;0.0;0.0;6930.525446351904;206.66873290273452;79.43988248300697;31.457061114953405;31.457061114953405
2040-11-08 11:00:00;155.07587598621205;0.0;155.07587598621205;78.90549691329348;78.90549691329348;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533838;16.232039140255022;7.751249095845522;6.347724966702135;5.523731343752368;5.05584945767072;0.0;0.0;42.574397935228816;182.58999999999997;67.10219794468604;49.86611205773448;49.86611205773448;42.60722469172643;20.346132054918318;16.662043604049018;14.499155680097223;13.27101986319725;0.0;0.0;6997.2811180242725;207.1178000094572;78.90549691329346;31.201266248425863;31.201266248425863
2040-11-08 12:00:00;151.67337948151143;0.0;151.67337948151143;77.50077148046594;77.50077148046594;0.0;77.50077148046594;0.0;18.65924683937993;18.659246839379907;15.943066139653759;7.613256469640021;6.234718762443398;5.425394393777871;4.965842036191056;0.0;0.0;41.640306332859;164.84;85.6053907259327;50.27234615322431;50.27234615322431;42.954324288421184;20.511881743654367;16.797780879990366;14.6172729976505;13.37913217690865;0.0;0.0;7082.536644694304;208.80508439307368;77.50077148046594;30.516683951680097;30.516683951680097
2040-11-08 13:00:00;150.58169287947413;0.0;150.58169287947413;77.05144003690437;77.05144003690437;0.0;77.05144003690452;0.0;18.55106486702088;18.551064867020603;15.850631951109856;7.569116579747857;6.198571313479832;5.3939392192257065;4.93705123929968;0.0;0.0;41.340605910565664;165.32;85.42595911544956;50.41686812011063;50.416868120109775;43.077808547809326;20.570848903951546;16.846070815071222;14.65929445091023;13.417594246921162;0.0;0.0;7167.608476977519;209.4053532048839;77.05144003690441;30.297036607350194;30.297036607350194
2040-11-08 14:00:00;150.5816928794748;0.0;150.5816928794748;77.0514400369047;77.0514400369047;0.0;77.0514400369047;0.0;18.55106486702088;18.551064867020862;15.850631951109856;7.569116579747857;6.198571313479831;5.393939219225705;4.93705123929968;0.0;0.0;41.34060591056584;166.39;84.35595911545059;50.41686812011063;50.41686812011063;43.077808547809326;20.570848903951546;16.84607081507122;14.659294450910226;13.417594246921162;0.0;0.0;7251.606055669121;209.40535320488476;77.05144003690465;30.297036607350325;30.297036607350325
2040-11-08 15:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;4.610107030196417;77.05144003690438;0.0;18.55106486702088;18.551064867020568;15.850631951109856;7.569116579747857;6.198571313479832;5.393939219225705;4.93705123929968;0.0;4.610107030196417;43.81407840958187;170.89;82.32943161446575;50.41686812011062;50.416868120109775;43.077808547809326;20.570848903951543;16.846070815071222;14.659294450910224;13.417594246921162;0.0;0.0;7333.572906980802;209.40535320488385;77.05144003690437;29.09341514201349;27.32947233908976
2040-11-08 16:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;81.54658736909221;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.54658736909221;43.81407840958224;184.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;140.85592159041775;0.0;7192.350306745034;0.0;0.0;-31.021726076604757;-64.70318582134468
2040-11-08 17:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;81.4323099844063;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4323099844063;43.814078409582976;200.60000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.78592159041705;0.0;7035.204767639279;0.0;0.0;-29.669762358633946;-64.56750774461312
2040-11-08 18:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;81.4323099844063;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4323099844063;43.814078409582976;201.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.385921590417;0.0;6877.467085810481;0.0;0.0;-22.425441743876853;-52.870863553410935
2040-11-08 19:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;81.3177737082418;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.3177737082418;43.81407840958408;196.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.4159215904159;0.0;6724.707290865774;0.0;0.0;-22.874841689965194;-52.20973247365126
2040-11-08 20:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;57.921498493521156;23.62508887557105;0.0;0.0;18.65924683937993;0.0;0.0;0.0;0.0;4.965842036191054;0.0;57.921498493521156;43.81407840958224;183.53;0.0;0.0;50.27234615322431;0.0;0.0;0.0;0.0;13.379132176908646;76.06444326028482;0.0;6648.3066122409455;63.65147833013296;23.62508887557098;-7.377794145877232;-26.662490155902653
2040-11-08 21:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;81.4323099844063;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4323099844063;43.814078409582976;186.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.25592159041702;0.0;6505.718275319917;0.0;0.0;-21.455261563102702;-45.827111508645324
2040-11-08 22:00:00;155.07587598621205;0.0;155.07587598621205;78.90549691329348;78.90549691329348;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533856;16.232039140255022;7.751249095845522;6.347724966702135;5.523731343752368;5.05584945767072;1.4210854715202004e-14;0.0;42.574397935228816;175.62;74.07219794468602;49.86611205773448;49.86611205773448;42.60722469172643;20.346132054918318;16.662043604049018;14.499155680097223;13.27101986319725;0.0;0.0;6579.465187350837;207.1178000094572;78.90549691329348;31.201266248425874;31.201266248425878
2040-11-08 23:00:00;155.07587598621205;0.0;155.07587598621205;78.90549691329348;78.90549691329348;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533838;16.23203914025502;7.751249095845522;6.347724966702135;5.523731343752369;5.05584945767072;0.0;0.0;42.574397935228816;171.69;78.00219794468602;49.86611205773448;49.86611205773448;42.60722469172642;20.346132054918318;16.662043604049018;14.49915568009723;13.27101986319725;0.0;0.0;6657.138412036155;207.1178000094572;78.90549691329346;31.201266248425863;31.201266248425863
2040-11-09 00:00:00;155.07587598621205;0.0;155.07587598621205;78.90549691329348;78.90549691329348;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533838;16.232039140255022;7.751249095845522;6.347724966702135;5.523731343752368;5.05584945767072;0.0;0.0;42.574397935228816;166.88;82.81219794468602;49.86611205773448;49.86611205773448;42.60722469172643;20.346132054918318;16.662043604049018;14.499155680097223;13.27101986319725;0.0;0.0;6739.61775306024;207.1178000094572;78.90549691329346;31.201266248425863;31.201266248425863
2040-11-09 01:00:00;155.07587598621205;0.0;155.07587598621205;78.90549691329348;78.90549691329348;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533838;16.23203914025502;7.751249095845523;6.347724966702135;5.5237313437523685;5.055849457670719;0.0;0.0;42.574397935228816;163.75;85.942197944686;49.86611205773448;49.86611205773448;42.60722469172642;20.34613205491832;16.662043604049018;14.499155680097227;13.271019863197248;0.0;0.0;6825.222970117273;207.1178000094572;78.90549691329346;31.201266248425863;31.201266248425863
2040-11-09 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;185.12;0.0;6639.761708968767;0.0;0.0;0.0;0.0
2040-11-09 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.74999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;195.74999999999997;0.0;6443.679720883319;0.0;0.0;0.0;0.0
2040-11-09 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.86;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.86000000000126;0.0;6256.497536897273;0.0;0.0;0.0;0.0
2040-11-09 05:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;187.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.08592159040148;0.0;6112.098790430026;0.0;0.0;-21.62257506138622;-49.55843874748847
2040-11-09 06:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;180.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.77592159040813;0.0;5975.017263900097;0.0;0.0;-21.647121145193815;-51.61302578132405
2040-11-09 07:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;179.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;135.85592159041352;0.0;5838.862591446488;0.0;0.0;-20.711736227223575;-55.240090295659385
2040-11-09 08:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;2.918339340655052;78.39943436758676;0.0;18.87561078409802;18.875610784096303;16.127934516741565;7.701536249424346;6.307013660370531;5.488304742882195;5.023423629973803;0.0;2.918339340655052;43.814078409584084;181.57000000000002;69.85886068927175;49.9857665421735;49.985766542168406;42.70946136696518;20.394952904206523;16.702024427796307;14.533946621803175;13.302863874574602;0.0;0.0;5908.429509006188;207.6147822796877;78.39943436758676;30.643590799184793;29.420210357369946
2040-11-09 09:00:00;151.6733794815108;0.0;151.6733794815108;77.50077148046563;77.50077148046563;0.0;77.5007714804662;0.0;18.65924683937993;18.65924683937989;15.943066139653759;7.613256469640022;6.234718762443399;5.425394393777871;4.965842036191056;0.0;0.0;41.64030633285883;182.1;68.34539072593088;50.27234615322431;50.27234615322431;42.954324288421184;20.51188174365437;16.79778087999037;14.6172729976505;13.37913217690865;0.0;0.0;5976.479478256668;208.80508439307368;77.50077148046591;30.516683951679973;30.516683951679973
2040-11-09 10:00:00;153.86390944011123;0.0;153.86390944011123;78.39943436757747;78.39943436757747;0.0;78.399434367589;0.0;18.87561078409802;18.87561078409802;16.127934516741565;7.701536249424347;6.307013660370533;5.488304742882198;5.023423629973804;0.0;0.0;42.24167495008452;199.73;50.12645722978225;49.9857665421735;49.9857665421735;42.70946136696518;20.394952904206527;16.70202442779631;14.533946621803182;13.302863874574603;0.0;0.0;6026.307111512538;207.6147822796928;78.39943436758848;30.957418579350378;30.957418579350378
2040-11-09 11:00:00;155.07587598621205;0.0;155.07587598621205;78.90549691329348;78.90549691329348;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533856;16.23203914025502;7.751249095845522;6.347724966702135;5.523731343752368;5.05584945767072;0.0;0.0;42.574397935228816;195.47;54.22219794468601;49.86611205773448;49.86611205773448;42.607224691726415;20.346132054918318;16.662043604049018;14.499155680097223;13.27101986319725;0.0;0.0;6080.227994101649;207.11780000945717;78.90549691329348;31.201266248425863;31.201266248425863
2040-11-09 12:00:00;152.76686242733987;0.0;152.76686242733987;77.9501029240272;77.9501029240272;0.0;77.9501029240272;0.0;18.76742881173897;18.767428811738952;16.03550032819766;7.657396359532184;6.270866211406964;5.456849568330031;4.994632833082429;0.0;0.0;41.94050153068726;179.55;70.59874014796291;50.128648323604075;50.128648323604075;42.831544198662954;20.45325084389476;16.74976631851488;14.575491171946025;13.340889437049952;0.0;0.0;6150.522722849907;208.20823861727672;77.95010292402719;30.73669272038078;30.73669272038078
2040-11-09 13:00:00;150.5816928794748;0.0;150.5816928794748;77.0514400369047;77.0514400369047;0.0;77.0514400369047;0.0;18.55106486702088;18.55106486702088;15.850631951109856;7.569116579747857;6.198571313479832;5.393939219225705;4.937051239299678;0.0;0.0;41.34060591056584;167.74;83.00595911545057;50.41686812011063;50.41686812011063;43.077808547809326;20.570848903951546;16.846070815071222;14.659294450910226;13.417594246921158;0.0;0.0;6233.221155829215;209.40535320488476;77.05144003690468;30.297036607350325;30.297036607350325
2040-11-09 14:00:00;151.6733794815108;0.0;151.6733794815108;77.50077148046563;77.50077148046563;0.0;77.50077148046563;0.0;18.65924683937993;18.65924683937989;15.94306613965376;7.613256469640022;6.234718762443399;5.4253943937778715;4.965842036191054;2.8421709430404007e-13;0.0;41.64030633285883;176.70000000000002;73.7453907259312;50.27234615322431;50.27234615322431;42.95432428842119;20.51188174365437;16.79778087999037;14.617272997650504;13.379132176908646;0.0;0.0;6306.654885497354;208.80508439307374;77.50077148046591;30.51668395168007;30.516683951680204
2040-11-09 15:00:00;151.67337948151155;0.0;151.67337948151155;77.500771480466;77.500771480466;0.0;77.50077148046645;0.0;18.65924683937993;18.65924683937993;15.94306613965376;7.613256469640022;6.234718762443399;5.4253943937778715;4.965842036191056;0.0;0.0;41.640306332859026;184.44;66.00539072593166;50.27234615322431;50.27234615322431;42.95432428842119;20.51188174365437;16.79778087999037;14.617272997650504;13.37913217690865;0.0;0.0;6372.344943479011;208.80508439307374;77.50077148046594;30.516683951680122;30.516683951680122
2040-11-09 16:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;2.918339340653347;78.39943436758847;0.0;18.87561078409802;18.875610784097997;16.12793451674156;7.701536249424346;6.307013660370531;5.488304742882198;5.023423629973803;0.0;2.918339340653347;43.814078409584084;204.81;46.618860689276886;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206523;16.702024427796307;14.533946621803182;13.302863874574602;0.0;0.0;6418.645186921114;207.6147822796928;78.39943436758846;30.64483267786569;29.083711156061106
2040-11-09 17:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;230.07;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.25592159041267;0.0;6232.068333071355;0.0;0.0;-3.217786006550881;-43.44836518520536
2040-11-09 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;218.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;218.49;0.0;6013.2667296547;0.0;0.0;0.0;0.0
2040-11-09 19:00:00;155.07587598621177;0.0;155.07587598621177;78.90549691329332;78.90549691329332;0.0;78.90549691329332;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845523;6.347724966702135;5.523731343752368;5.055849457670719;0.0;0.0;42.57439793522874;181.59;68.10219794468551;49.86611205773448;49.866112057734064;42.607224691726415;20.34613205491832;16.662043604049018;14.499155680097223;13.271019863197246;0.0;0.0;6081.068264262903;207.11780000945677;78.90549691329332;31.201266248425807;31.201266248425807
2040-11-09 20:00:00;151.6733794815108;0.0;151.6733794815108;77.50077148046563;77.50077148046563;0.0;77.50077148046617;0.0;18.65924683937993;18.65924683937993;15.94306613965376;7.613256469640022;6.234718762443399;5.425394393777871;4.965842036191054;0.0;0.0;41.64030633285883;171.46;78.98539072593053;50.27234615322431;50.27234615322431;42.95432428842119;20.51188174365437;16.79778087999037;14.6172729976505;13.379132176908646;0.0;0.0;6159.749601575624;208.80508439307374;77.50077148046594;30.516683951679973;30.516683951679973
2040-11-09 21:00:00;151.6733794815158;0.0;151.6733794815158;77.50077148046817;77.50077148046817;2.3732127374387346e-12;77.5007714804658;0.0;18.65924683937993;18.65924683937977;15.94306613965376;7.613256469640022;6.234718762443399;5.425394393777871;4.965842036191055;0.0;2.3732127374387346e-12;41.6403063328602;171.73;78.71539072593349;50.27234615322431;50.272346153223886;42.95432428842119;20.51188174365437;16.79778087999037;14.6172729976505;13.379132176908648;0.0;0.0;6238.157004821479;208.8050843930733;77.50077148046579;30.516683951680257;30.516683951679244
2040-11-09 22:00:00;152.76686242733922;0.0;152.76686242733922;77.95010292402688;77.95010292402688;0.0;77.9501029240277;0.0;18.76742881173897;18.76742881173897;16.03550032819766;7.657396359532184;6.270866211406965;5.456849568330034;4.994632833082429;0.0;0.0;41.94050153068708;175.26;74.88874014796147;50.128648323604075;50.128648323604075;42.831544198662954;20.45325084389476;16.749766318514883;14.575491171946032;13.340889437049954;0.0;0.0;6312.733837119199;208.20823861727672;77.95010292402722;30.73669272038065;30.73669272038065
2040-11-09 23:00:00;152.76686242733922;0.0;152.76686242733922;77.95010292402688;77.95010292402688;0.0;77.95010292402768;0.0;18.76742881173897;18.76742881173897;16.03550032819766;7.657396359532184;6.270866211406965;5.456849568330034;4.994632833082428;0.0;0.0;41.94050153068708;162.29;87.85874014796295;50.128648323604075;50.128648323604075;42.831544198662954;20.45325084389476;16.749766318514883;14.575491171946032;13.34088943704995;0.0;0.0;6400.276940575292;208.20823861727672;77.95010292402722;30.73669272038065;30.73669272038065
2040-11-10 00:00:00;150.58169287947527;6.5220343745558665e-12;150.58169287948178;77.05144003690494;77.05144003690494;0.0;77.05144003690496;0.0;18.55106486702088;18.551064867020845;15.850631951109856;7.569116579747857;6.198571313479833;5.393939219225707;4.937051239299681;0.0;0.0;41.34060591056597;147.32;103.42595911545692;50.41686812011063;50.41686812011063;43.077808547809326;20.570848903951546;16.846070815071226;14.659294450910233;13.417594246921166;0.0;6.195932655828074e-12;6503.382885843721;209.40535320488476;77.05144003690467;30.297036607351732;30.297036607351732
2040-11-10 01:00:00;149.4931846374395;0.0;149.4931846374395;76.60210859334379;76.60210859334379;0.0;76.60210859334381;0.0;18.44288289466184;18.44288289466184;15.758197762565958;7.524976689855698;6.162423864516268;5.362484044673546;4.908260442408306;0.0;0.0;41.04177791317637;148.29;102.76085657769156;50.56222231671142;50.56222231671142;43.20200389127796;20.630155626628312;16.89463882773261;14.701557884699303;13.456277800755375;0.0;0.0;6605.818573277121;210.0090786645164;76.60210859334346;30.078028749052827;30.078028749052827
2040-11-10 02:00:00;150.58169287947413;7.150303740912166e-12;150.5816928794813;77.05144003690437;77.05144003690437;0.0;77.05144003690437;0.0;18.55106486702088;18.551064867020568;15.85063195110986;7.569116579747859;6.198571313479833;5.393939219225707;4.937051239299681;1.4210854715202004e-14;0.0;41.340605910565664;162.3;88.44595911545636;50.41686812011063;50.416868120109775;43.07780854780933;20.57084890395155;16.846070815071226;14.659294450910233;13.417594246921166;0.0;6.792788553866558e-12;6693.934241463912;209.4053532048839;77.05144003690438;30.29703660735164;30.29703660735165
