;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-11-14 04:00:00;155.07587598621205;0.0;155.07587598621205;78.90549691329348;78.90549691329348;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533856;16.232039140255022;7.751249095845522;6.347724966702135;5.5237313437523685;5.055849457670719;1.4210854715202004e-14;0.0;42.574397935228816;189.07000000000002;60.62219794468599;49.86611205773448;49.86611205773448;42.60722469172643;20.346132054918318;16.662043604049018;14.499155680097227;13.271019863197246;0.0;0.0;7165.621101341833;207.1178000094572;78.90549691329348;31.20126624842587;31.201266248425878
2040-11-14 05:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;2.2975686935544104;78.90549691329039;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845522;6.347724966699227;5.5237313437523685;5.055849457670721;1.4210854715202004e-14;2.2975686935544104;43.81407840958495;199.02;51.91187841903307;49.86611205773448;49.866112057734064;42.607224691726415;20.346132054918318;16.662043604040363;14.499155680097227;13.27101986319725;0.0;0.0;7217.1746987057995;207.11780000944813;78.9054969132904;30.71221062952908;29.727403760358484
2040-11-14 06:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;211.84;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.02592159041507;0.0;7048.787918380449;0.0;0.0;-16.887368355200834;-52.09078303062774
2040-11-14 07:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;219.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.4859215904143;0.0;6872.949557394116;0.0;0.0;-13.17418604674242;-51.97172212856627
2040-11-14 08:00:00;155.07587598621205;0.0;155.07587598621205;78.90549691329348;78.90549691329348;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533856;16.23203914025502;7.751249095845522;6.347724966702136;5.523731343752369;5.055849457670721;0.0;0.0;42.574397935228816;218.25999999999996;31.432197944686045;49.86611205773448;49.86611205773448;42.607224691726415;20.346132054918318;16.66204360404902;14.49915568009723;13.27101986319725;0.0;0.0;6904.0381078609325;207.11780000945717;78.90549691329348;31.201266248425863;31.201266248425863
2040-11-14 09:00:00;156.34722224131912;0.0;156.34722224131912;79.43988248300691;79.43988248300691;0.0;79.43988248300707;0.0;19.126111235103977;19.12611123510369;16.34197023280125;7.803744242902621;6.390714780535319;5.561140680700344;5.0900900758597585;0.0;0.0;42.92342279411578;219.2;30.39215569685029;49.75799372766236;49.757993727661514;42.51484488121816;20.302018132047056;16.625917420239603;14.467719010284812;13.242246003620997;0.0;0.0;6934.0850616523885;206.66873290273452;79.43988248300697;31.457061114953405;31.457061114953405
2040-11-14 10:00:00;156.34722224131912;0.0;156.34722224131912;79.43988248300691;79.43988248300691;0.0;79.43988248300772;0.0;19.126111235103977;19.126111235103977;16.34197023280125;7.803744242902622;6.390714780535321;5.561140680700346;5.090090075859759;0.0;0.0;42.92342279411578;219.34;30.252155696854757;49.75799372766236;49.75799372766236;42.51484488121817;20.30201813204706;16.625917420239606;14.467719010284815;13.242246003621;0.0;0.0;6963.9905130961615;206.66873290273537;79.43988248300725;31.457061114953405;31.457061114953405
2040-11-14 11:00:00;157.62248155694277;0.0;157.62248155694277;79.97426805272067;79.97426805272067;0.0;79.97426805272097;0.0;19.254771015674095;19.25477101567406;16.451901325347475;7.856239389959718;6.433704594368498;5.59855001764832;5.124330694048797;0.0;0.0;43.27352177657592;218.75;30.744213905509525;49.650122499637476;49.650122499637476;42.42267620271948;20.258005030568853;16.58987380202263;14.436354188284547;13.213537906063117;0.0;0.0;6994.3865274760155;206.2206921289336;79.97426805272096;31.713643289256883;31.713643289256883
2040-11-14 12:00:00;155.07587598621146;0.0;155.07587598621146;78.90549691329316;78.90549691329316;0.0;78.90549691329348;0.0;18.997451454533856;18.997451454533856;16.23203914025502;7.751249095845523;6.347724966702136;5.5237313437523685;5.055849457670721;0.0;0.0;42.57439793522865;206.16;43.53219794468587;49.86611205773448;49.86611205773448;42.60722469172642;20.34613205491832;16.66204360404902;14.499155680097227;13.271019863197251;0.0;0.0;7037.569006094328;207.1178000094572;78.90549691329348;31.201266248425743;31.201266248425743
2040-11-14 13:00:00;153.86390944013283;0.0;153.86390944013283;78.39943436758847;78.39943436758847;0.0;78.39943436758847;0.0;18.87561078409802;18.87561078409802;16.127934516741565;7.701536249424346;6.307013660370531;5.488304742882195;5.023423629973803;0.0;0.0;42.24167495009045;202.59;47.26645722978323;49.9857665421735;49.9857665421735;42.70946136696518;20.394952904206523;16.702024427796307;14.533946621803175;13.302863874574602;0.0;0.0;7084.483584873806;207.6147822796928;78.39943436758848;30.957418579354723;30.957418579354723
2040-11-14 14:00:00;155.07587598621265;0.0;155.07587598621265;78.90549691329377;78.90549691329377;0.0;78.9054969132938;0.0;18.997451454533856;18.997451454533856;16.232039140255022;7.751249095845523;6.347724966702135;5.5237313437523685;5.055849457670721;0.0;0.0;42.57439793522898;212.13000000000002;37.562197944684556;49.86611205773448;49.86611205773448;42.60722469172643;20.34613205491832;16.662043604049018;14.499155680097227;13.27101986319725;0.0;0.0;7121.691558639246;207.1178000094572;78.90549691329348;31.201266248425984;31.201266248425984
2040-11-14 15:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;216.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.4859215904143;0.0;6948.849552470904;0.0;0.0;-13.663464457422918;-51.97172212856627
2040-11-14 16:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;217.02999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.21592159041353;0.0;6775.286188402866;0.0;0.0;-13.878976081731551;-51.852497595235704
2040-11-14 17:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;216.77000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.95592159040817;0.0;6601.991502503038;0.0;0.0;-13.082688181559838;-51.61302578132406
2040-11-14 18:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;197.73;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.91592159041355;0.0;6447.745481337499;0.0;0.0;-13.372761597105175;-51.85249759523569
2040-11-14 19:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;186.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.95592159041428;0.0;6304.467172473017;0.0;0.0;-13.583882614068244;-51.9717221285663
2040-11-14 20:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;185.61999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;141.80592159041427;0.0;6162.346027523978;0.0;0.0;-10.32764627166027;-45.46732547720468
2040-11-14 21:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;2.297568693551682;78.90549691329312;0.0;18.997451454533856;18.997451454533856;16.232039140255022;7.751249095845155;6.347724966702135;5.523731343752368;5.055849457670719;0.0;2.297568693551682;43.81407840958495;174.74;76.19187841904105;49.86611205773448;49.86611205773448;42.60722469172643;20.346132054917227;16.662043604049018;14.499155680097223;13.271019863197248;0.0;0.0;6238.229788641642;207.11780000945612;78.9054969132931;30.934356502117637;29.98662614624195
2040-11-14 22:00:00;151.67337948151143;0.0;151.67337948151143;77.50077148046594;77.50077148046594;0.0;77.50077148046594;0.0;18.65924683937993;18.65924683937993;15.94306613965376;7.613256469640021;6.234718762443398;5.4253943937778715;4.965842036191054;2.842170943040401e-14;0.0;41.640306332859;152.55;97.89539072593269;50.27234615322431;50.27234615322431;42.95432428842119;20.511881743654367;16.797780879990366;14.617272997650504;13.379132176908646;0.0;0.0;6335.813267878142;208.8050843930737;77.50077148046594;30.51668395168011;30.516683951680122
2040-11-14 23:00:00;146.29452833059625;0.0;146.29452833059625;75.27857540859792;75.27857540859792;1.4210854715202004e-14;75.2785754085979;0.0;18.12422629392727;18.124226293926963;15.485927219972218;7.394959950808334;6.055949347914487;5.269830908668238;4.823455393380397;0.0;1.4210854715202004e-14;40.16365587042823;129.59;122.36838025840751;50.992138092842666;50.9921380928418;43.569337884570515;20.80556780120353;17.038288996401736;14.826560928053466;13.570692592065631;0.0;0.0;6457.864857473156;211.79472438797933;75.27857540859792;29.43445910011596;29.43445910011595
2040-11-15 00:00:00;143.15745568861306;0.0;143.15745568861306;73.96727279682194;73.96727279682194;0.0;73.96727279682226;0.0;17.808514351363982;17.808514351363982;15.216172688897462;7.266144677075538;5.950458746457169;5.178033966488525;4.739434015175596;0.0;0.0;39.302434324611156;125.98;126.91142491229529;51.42412935275272;51.42412935275272;43.93844523856955;20.981826804723287;17.182632658102413;14.952167442606388;13.685659738177938;0.0;0.0;6584.453389142577;213.58899058768503;73.96727279682224;28.803280084548945;28.803280084548945
2040-11-15 01:00:00;144.1989915110485;0.0;144.1989915110485;74.4043736674131;74.4043736674131;0.0;74.40437366741409;0.0;17.913751665551743;17.91375166555159;15.306090865922378;7.309083101653135;5.9856222802762735;5.208632947215095;4.767441141243862;0.0;0.0;39.58836822473981;139.12;113.45568906670383;51.27927009410629;51.279270094105854;43.81467278615378;20.922722024258633;17.134230021834664;14.910047917819966;13.647107903684821;0.0;0.0;6697.579855539823;212.98732084196402;74.40437366741408;29.012837092022956;29.012837092022956
2040-11-15 02:00:00;146.29452833059685;0.0;146.29452833059685;75.27857540859821;75.27857540859821;0.0;75.27857540859821;0.0;18.12422629392727;18.12422629392727;15.485927219972218;7.394959950808335;6.055949347914488;5.269830908668238;4.823455393380397;0.0;0.0;40.16365587042839;151.08;100.87838025840861;50.992138092842666;50.992138092842666;43.569337884570515;20.805567801203534;17.03828899640174;14.826560928053466;13.570692592065633;0.0;0.0;6798.123356805455;211.79472438798018;75.27857540859821;29.434459100116083;29.434459100116083
2040-11-15 03:00:00;147.34960897175017;0.0;147.34960897175017;75.71567627918985;75.71567627918985;0.0;75.71567627918999;0.0;18.229463608115026;18.229463608114717;15.575845396997131;7.437898375385931;6.091112881733591;5.300429889394808;4.851462519448663;0.0;0.0;40.45330543794054;157.58;94.07705605281154;50.84985401879564;50.84985401879478;43.447765753461574;20.747513735217378;16.990746821002368;14.785190168327546;13.532826099271718;0.0;0.0;6891.8605066904265;211.203750614871;75.71567627918986;29.646741325116132;29.646741325116132
2040-11-15 04:00:00;150.58169287947413;0.0;150.58169287947413;77.05144003690437;77.05144003690437;0.0;77.051440036905;0.0;18.55106486702088;18.55106486702088;15.850631951109856;7.569116579747859;6.198571313479833;5.3939392192257065;4.937051239299681;0.0;0.0;41.340605910565664;172.5;78.2459591154493;50.41686812011062;50.41686812011062;43.077808547809326;20.57084890395155;16.846070815071222;14.65929445091023;13.417594246921166;0.0;0.0;6969.761872780541;209.40535320488473;77.05144003690468;30.297036607350194;30.297036607350194
2040-11-15 05:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;2.918339340653631;78.39943436758817;0.0;18.87561078409802;18.8756107840977;16.12793451674156;7.701536249424346;6.307013660370531;5.488304742882197;5.023423629973802;0.0;2.918339340653631;43.81407840958408;186.1;65.32886068927603;49.9857665421735;49.985766542172655;42.70946136696517;20.394952904206523;16.702024427796307;14.533946621803178;13.3028638745746;0.0;0.0;7034.742245376177;207.61478227969195;78.39943436758816;30.42432780486673;29.08371115606081
2040-11-15 06:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370823146;1.035281725479562e-11;0.0;0.0;1.035281725479562e-11;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370823146;43.814078409584084;180.55999999999997;0.0;0.0;3.1093350116861984e-11;0.0;0.0;0.0;0.0;0.0;136.7459215903848;0.0;6897.644586673524;3.1093350116861984e-11;1.035281725479562e-11;-14.755075772817897;-52.20973247364056
2040-11-15 07:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;81.4323099844063;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4323099844063;43.814078409582976;173.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;129.67592159041703;0.0;6767.623782853772;0.0;0.0;-11.438952766345658;-52.32850358633355
2040-11-15 08:00:00;151.6733794815108;0.0;151.6733794815108;77.50077148046563;77.50077148046563;0.0;77.50077148046563;0.0;18.65924683937993;18.659246839379612;15.943066139653759;7.613256469640021;6.234718762443398;5.425394393777869;4.965842036191056;1.4210854715202004e-14;0.0;41.64030633285883;174.07;76.37539072593168;50.27234615322431;50.27234615322346;42.954324288421184;20.511881743654367;16.797780879990366;14.617272997650497;13.37913217690865;0.0;0.0;6843.660792390561;208.80508439307283;77.50077148046563;30.51668395167998;30.516683951679987
2040-11-15 09:00:00;149.4931846374382;0.0;149.4931846374382;76.60210859334313;76.60210859334313;0.0;76.6021085933433;0.0;18.44288289466184;18.442882894661686;15.758197762565956;7.524976689855698;6.162423864516267;5.362484044673546;4.908260442408308;0.0;0.0;41.04177791317601;178.87;72.180856577692;50.56222231671143;50.562222316711;43.202003891277954;20.630155626628312;16.894638827732607;14.701557884699303;13.456277800755378;0.0;0.0;6915.499465928634;210.00907866451595;76.6021085933433;30.078028749052564;30.078028749052564
2040-11-15 10:00:00;150.5816928794745;0.0;150.5816928794745;77.05144003690455;77.05144003690455;0.0;77.05144003690455;0.0;18.55106486702088;18.551064867020724;15.850631951109856;7.569116579747857;6.198571313479833;5.393939219225705;4.93705123929968;0.0;0.0;41.34060591056576;188.68;62.06595911545007;50.41686812011063;50.4168681201102;43.077808547809326;20.570848903951546;16.846070815071226;14.659294450910226;13.417594246921162;0.0;0.0;6977.219650070789;209.4053532048843;77.05144003690452;30.297036607350268;30.297036607350268
2040-11-15 11:00:00;150.5816928794748;0.0;150.5816928794748;77.0514400369047;77.0514400369047;0.0;77.0514400369047;0.0;18.55106486702088;18.55106486702088;15.85063195110986;7.569116579747857;6.198571313479832;5.393939219225705;4.93705123929968;0.0;0.0;41.34060591056584;187.68;63.06595911544954;50.41686812011062;50.41686812011062;43.07780854780933;20.570848903951543;16.846070815071222;14.659294450910224;13.417594246921162;0.0;0.0;7039.936748203735;209.4053532048847;77.0514400369047;30.297036607350325;30.297036607350325
2040-11-15 12:00:00;150.58169287947413;0.0;150.58169287947413;77.05144003690437;77.05144003690437;0.0;77.05144003690455;0.0;18.55106486702088;18.551064867020603;15.850631951109856;7.569116579747857;6.198571313479832;5.3939392192257065;4.93705123929968;0.0;0.0;41.340605910565664;186.74;64.00595911544954;50.41686812011062;50.41686812010977;43.077808547809326;20.570848903951543;16.846070815071222;14.65929445091023;13.417594246921162;0.0;0.0;7103.590710481774;209.40535320488388;77.05144003690441;30.297036607350194;30.297036607350194
2040-11-15 13:00:00;150.58169287947413;0.0;150.58169287947413;77.05144003690437;77.05144003690437;0.0;77.05144003690442;0.0;18.551064867020603;18.55106486702088;15.850631951109856;7.569116579747857;6.198571313479832;5.393939219225707;4.93705123929968;0.0;0.0;41.340605910565664;184.38;66.36595911544956;50.416868120109775;50.41686812011062;43.077808547809326;20.570848903951546;16.846070815071222;14.659294450910233;13.417594246921164;0.0;0.0;7169.6014900617;209.40535320488388;77.05144003690441;30.297036607350194;30.297036607350194
2040-11-15 14:00:00;151.67337948151143;0.0;151.67337948151143;77.50077148046594;77.50077148046594;0.0;77.50077148046594;0.0;18.65924683937993;18.659246839379907;15.943066139653759;7.613256469640021;6.234718762443399;5.425394393777869;4.965842036191056;0.0;0.0;41.640306332859;185.00000000000003;65.44539072593265;50.27234615322431;50.27234615322431;42.954324288421184;20.511881743654367;16.79778087999037;14.617272997650497;13.37913217690865;0.0;0.0;7234.688400713129;208.80508439307368;77.50077148046594;30.516683951680097;30.516683951680097
2040-11-15 15:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;81.6615470671008;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.6615470671008;43.81407840958187;186.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.24592159041813;0.0;7092.080744702675;0.0;0.0;-11.310148381153368;-52.56621756932867
2040-11-15 16:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;81.54658736909221;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.54658736909221;43.81407840958224;187.98;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.16592159041775;0.0;6947.56021907499;0.0;0.0;-11.053894175446352;-52.44700615390128
2040-11-15 17:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;203.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;159.6059215904159;0.0;6787.60691947362;0.0;0.0;-10.008124746685702;-52.209732473651286
2040-11-15 18:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;204.69999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.88592159041426;0.0;6626.381617537232;0.0;0.0;-9.958465347555212;-51.97172212856623
2040-11-15 19:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;80.85819243263133;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263133;43.81407840958731;205.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.3259215904127;0.0;6464.724376865942;0.0;0.0;-9.940159961045254;-50.48050673525395
2040-11-15 20:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;80.85819243263133;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263133;43.81407840958731;193.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.58592159041268;0.0;6314.815219056685;0.0;0.0;-6.577461798325906;-42.40980191563792
2040-11-15 21:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;19.512090576814334;19.512090576814334;16.67176351043993;7.961229684073915;6.519684222034874;5.673368691544274;5.192811930426873;0.3006950223393119;0.0;43.81407840959187;185.96;63.18169367742479;49.43510345815621;49.43510345815621;42.238956954609975;20.170273991757682;16.51802828415445;14.373834885536175;13.156314235463743;0.0;0.0;6377.681171973158;205.32761526783446;81.04303919214853;32.25660136202959;32.386936127394364
2040-11-15 22:00:00;156.34722224131923;0.0;156.34722224131923;79.43988248300698;79.43988248300698;0.0;79.43988248300698;0.0;19.126111235103977;19.126111235103814;16.34197023280125;7.803744242902622;6.390714780535319;5.561140680700344;5.090090075859675;1.4210854715202004e-14;0.0;42.923422794115815;162.68;86.9121556968505;49.75799372766236;49.75799372766194;42.51484488121817;20.30201813204706;16.625917420239603;14.467719010284812;13.24224600362075;0.0;0.0;6464.274443611409;206.6687329027347;79.43988248300701;31.457061114953433;31.45706111495344
2040-11-15 23:00:00;152.76686242733987;0.0;152.76686242733987;77.9501029240272;77.9501029240272;0.0;77.9501029240272;0.0;18.76742881173897;18.76742881173897;16.035500328197656;7.657396359532182;6.270866211406964;5.45684956833003;4.994632833082429;0.0;0.0;41.94050153068726;151.73;98.41874014796397;50.128648323604075;50.128648323604075;42.83154419866295;20.453250843894757;16.74976631851488;14.57549117194602;13.340889437049952;0.0;0.0;6562.369970037194;208.2082386172767;77.9501029240272;30.73669272038078;30.73669272038078
2040-11-16 00:00:00;155.07587598621177;0.0;155.07587598621177;78.90549691329332;78.90549691329332;0.0;78.90549691329332;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845522;6.347724966702135;5.523731343752369;5.05584945767072;0.0;0.0;42.57439793522874;162.14;87.55219794468553;49.86611205773448;49.866112057734064;42.60722469172642;20.346132054918318;16.662043604049018;14.49915568009723;13.27101986319725;0.0;0.0;6649.594049483376;207.11780000945677;78.90549691329332;31.201266248425807;31.201266248425807
2040-11-16 01:00:00;155.07587598621177;0.0;155.07587598621177;78.90549691329332;78.90549691329332;0.0;78.90549691329332;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845522;6.347724966702135;5.523731343752368;5.055849457670721;0.0;0.0;42.57439793522874;163.09;86.60219794468549;49.86611205773448;49.866112057734064;42.607224691726415;20.346132054918318;16.662043604049018;14.499155680097223;13.27101986319725;0.0;0.0;6735.8637677255865;207.11780000945677;78.90549691329332;31.201266248425807;31.201266248425807
2040-11-16 02:00:00;157.62248155694311;0.0;157.62248155694311;79.97426805272084;79.97426805272084;0.0;79.97426805272084;0.0;19.254771015674095;19.25477101567393;16.451901325347478;7.856239389959718;6.433704594368503;5.598550017648321;5.124330694048796;0.0;0.0;43.27352177657601;174.0;75.4942139055092;49.650122499637476;49.65012249963706;42.42267620271949;20.258005030568853;16.589873802022645;14.43635418828455;13.213537906063115;0.0;0.0;6811.021188442709;206.2206921289332;79.97426805272084;31.713643289256954;31.713643289256954
2040-11-16 03:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;19.512090576814334;19.512090576814007;16.671763510439927;7.961229684073914;6.519684222034872;5.673368691544273;5.192811930426871;0.30069502233898504;0.0;43.81407840959187;181.26;67.88169367742549;49.43510345815622;49.43510345815538;42.23895695460997;20.17027399175768;16.518028284154447;14.373834885536171;13.15631423546374;0.0;0.0;6878.5623310607125;205.3276152678336;81.04303919214819;32.264860364676444;32.386936127394065
2040-11-16 04:00:00;148.97214210244678;0.0;148.97214210244678;75.36967050060431;75.36967050060431;0.0;75.36967050060431;0.0;19.512090576814334;19.512090576814334;16.671763510439927;7.961229684073915;6.519684222034874;0.0;5.192811930426871;0.0;0.0;40.89864725841516;192.15;39.7024276407135;49.43510345815622;49.43510345815622;42.23895695460997;20.170273991757682;16.51802828415445;0.0;13.15631423546374;0.0;0.0;6917.920830584873;190.95378038229825;75.36967050060424;29.973194991012292;29.973194991012292
2040-11-16 05:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;80.51085152712619;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.51085152712619;43.81407840959813;205.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.17592159040188;0.0;6755.399012952942;0.0;0.0;-15.694444835871785;-51.37297170970246
2040-11-16 06:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;200.62999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;156.8159215904081;0.0;6598.245321411887;0.0;0.0;-17.146477226332543;-51.61302578132406
2040-11-16 07:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;80.62639604271793;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271793;43.81407840959715;213.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.63592159040283;0.0;6428.279487555413;0.0;0.0;-15.110672456562483;-51.492789794086
2040-11-16 08:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;80.62639604271791;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271791;43.814078409597144;222.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;178.98592159040288;0.0;6248.9721519906325;0.0;0.0;-4.159047492548595;-42.196160887717184
2040-11-16 09:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;19.65889467289821;19.658894672898043;16.7971976950876;8.021127987789015;6.5687366977396255;5.716053700576018;5.2318813504143815;1.0263907346849521;0.0;43.81407840959715;221.37;27.466426163543282;49.361606616965695;49.361606616965275;42.176158867943194;20.140286162853947;16.49347037253586;14.352464818800705;13.136754297881431;0.0;0.0;6276.1261295465765;205.02234775394612;81.6527867774029;32.50956745759945;33.05575134378508
2040-11-16 10:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;19.65889467289821;19.658894672898043;16.797197695087604;8.021127987789013;6.5687366977396255;5.716053700576691;5.2318813504143815;1.0263907346856342;0.0;43.81407840959715;208.86000000000004;39.97642616354513;49.361606616965695;49.361606616965275;42.1761588679432;20.140286162853943;16.49347037253586;14.352464818802613;13.136754297881433;0.0;0.0;6315.788749403645;205.02234775394803;81.65278677740358;32.4735677863473;33.05575134378571
2040-11-16 11:00:00;158.90158578089972;0.0;158.90158578089972;80.50865362243461;80.50865362243461;0.0;80.50865362243461;0.0;19.383430796244216;19.38343079624405;16.561832417893697;7.908734537016815;6.476694408201687;5.635959354596294;5.158571312237833;0.0;0.0;43.62467619348023;187.86;61.53833519449174;49.54249387452924;49.54249387452882;42.33071481202716;20.21409091477001;16.55391124607842;14.405059905921558;13.184894373156315;0.0;0.0;6377.011295160666;205.77365900101154;80.5086536224346;31.970999059117023;31.970999059117023
2040-11-16 12:00:00;156.34722224131892;0.0;156.34722224131892;79.43988248300683;79.43988248300683;0.0;79.43988248300691;0.0;19.126111235103977;19.12611123510365;16.34197023280125;7.803744242902621;6.390714780535319;5.561140680700346;5.0900900758597585;1.4210854715202004e-14;0.0;42.92342279411573;178.65;70.94215569685025;49.75799372766236;49.757993727661514;42.51484488121816;20.302018132047056;16.625917420239603;14.467719010284815;13.242246003620997;0.0;0.0;6447.6346002927585;206.66873290273452;79.43988248300693;31.45706111495337;31.45706111495338
2040-11-16 13:00:00;155.0758759862122;0.0;155.0758759862122;78.90549691329353;78.90549691329353;0.0;78.90549691329353;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845522;6.347724966702135;5.523731343752369;5.055849457670721;0.0;0.0;42.57439793522885;174.28;75.41219794468614;49.86611205773448;49.866112057734064;42.60722469172642;20.346132054918318;16.662043604049018;14.49915568009723;13.271019863197251;0.0;0.0;6522.72441650743;207.11780000945677;78.90549691329332;31.201266248425892;31.201266248425892
2040-11-16 14:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;189.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.54592159041505;0.0;6376.852358696189;0.0;0.0;-10.965096492332172;-51.27612236354943
2040-11-16 15:00:00;159.59137226630628;0.0;159.59137226630628;81.20306560684475;81.20306560684475;81.20306560684475;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684475;43.81407840958492;202.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;158.47592159041506;0.0;6218.057594487839;0.0;0.0;-33.47673082927468;-67.43892094633452
2040-11-16 16:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;208.88;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.0659215904159;0.0;6052.680770017699;0.0;0.0;-40.50645729937975;-76.53391337714169
2040-11-16 17:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;208.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.5759215904159;0.0;5887.802214388766;0.0;0.0;-32.61516961449085;-64.31212363855028
2040-11-16 18:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;208.27000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.45592159041632;0.0;5723.051902687617;0.0;0.0;-32.80527138192045;-64.31212363855028
2040-11-16 19:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;208.15;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.33592159041507;0.0;5558.429828502069;0.0;0.0;-32.853737475821795;-64.17610237654321
2040-11-16 20:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;207.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.1259215904143;0.0;5394.0259854202295;0.0;0.0;-34.24686838894762;-64.03995366109518
2040-11-16 21:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;207.67999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;163.8659215904081;0.0;5229.89036253055;0.0;0.0;-30.317472111232306;-56.78552238264539
2040-11-16 22:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;80.74234416979907;1.0167081192221175e-11;0.0;0.0;0.0;0.0;0.0;0.0;1.0167081192221175e-11;0.0;0.0;80.74234416979907;43.81407840959188;185.89;0.0;0.0;0.0;0.0;0.0;0.0;2.913225216616411e-11;0.0;142.07592159037898;0.0;5087.552946422044;2.913225216616411e-11;1.0167081192221175e-11;-20.246250060676587;-42.30302747282866
2040-11-16 23:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;2.297568693551483;78.90549691329332;0.0;18.997451454533856;18.997451454533696;16.23203914025502;7.751249095845522;6.347724966702136;5.523731343752368;5.055849457670719;0.0;2.297568693551483;43.81407840958495;155.24;95.69187841904173;49.86611205773448;49.866112057734064;42.60722469172642;20.346132054918318;16.66204360404902;14.499155680097223;13.271019863197248;0.0;0.0;5182.990447193764;207.11780000945677;78.90549691329332;30.61947575563869;29.992324984417234
2040-11-17 00:00:00;159.59133724167992;0.0;159.59133724167992;81.3177737082199;81.3177737082199;1.5907610549597422;79.72701265326016;0.0;19.195241291739933;19.195241291739933;16.401037197007916;7.831950357300526;6.4138135939476255;5.581241053718763;5.10848786780507;0.0;1.5907610549597422;43.814078409572275;150.27;102.3539527937071;50.27349940142894;50.27349940142894;42.955309661119244;20.5123522864598;16.79816622127885;14.617608318062839;13.379439094356176;0.0;0.0;5285.085250465123;208.8098743841348;79.72701265325976;31.076055261228127;30.643717950653134
2040-11-17 01:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;2.1649178610004327;79.26739212340587;0.0;19.08458209757764;19.084582097577318;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935572;5.079037800350985;0.0;2.1649178610004327;43.814078409582976;145.3;107.89750401154762;50.411588784851766;50.41158878485091;43.073297712407985;20.568694854880814;16.84430680118176;14.657759422397937;13.41618924139349;0.0;0.0;5392.718500214147;209.38342560196466;79.26739212340588;30.691589128478377;30.11456320381327
2040-11-17 02:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;2.164917861000262;79.26739212340604;0.0;19.08458209757764;19.08458209757748;16.30648638974989;7.7867997232404615;6.376838416974006;5.5490655979355745;5.079037800350986;1.4210854715202004e-14;2.164917861000262;43.814078409582976;155.4;97.79750401154806;50.41158878485176;50.41158878485134;43.073297712407985;20.56869485488081;16.84430680118176;14.657759422397945;13.41618924139349;0.0;0.0;5490.2463683006845;209.38342560196506;79.26739212340605;30.69754944079558;30.114563203813443
2040-11-17 03:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.9542637052052498;80.24880190163955;0.0;19.32086835580212;19.32086835580208;16.50837703813414;7.883208109902564;6.455790069210611;5.61776859284919;5.1419213799384025;0.0;0.9542637052052498;43.81407840958495;173.88;78.27290858898482;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387717;16.760272041839197;14.584633154864274;13.349257057866906;0.0;0.0;5568.244764571255;208.33883017940127;80.2488019016391;31.492410090735387;31.230326442453755
2040-11-17 04:00:00;159.59147772079328;0.0;159.59147772079328;80.85819243259087;80.85819243259087;80.85819243259087;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243259087;43.81407840956538;186.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.24592159043462;0.0;5425.720430742614;0.0;0.0;-19.60586491588002;-42.40980191561667
2040-11-17 05:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;191.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.7259215904148;0.0;5277.72322313063;0.0;0.0;-25.81027779793586;-51.85249759523569
2040-11-17 06:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;80.85819243263133;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263133;43.81407840958731;208.6;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.78592159041267;0.0;5112.67341537906;0.0;0.0;-25.718324838587648;-51.733158111388725
2040-11-17 07:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;80.97327666794877;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794877;43.81407840958644;200.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.11592159037917;0.0;4955.301860117912;0.0;0.0;-27.589597989733825;-56.27219447607871
2040-11-17 08:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;186.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.77592159041507;0.0;4812.278173434468;0.0;0.0;-19.629030395974397;-50.304802528078206
2040-11-17 09:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;181.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.90592159041591;0.0;4674.13163793538;0.0;0.0;-10.158252370502268;-42.833384245745094
2040-11-17 10:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;2.738815775539152;78.80777159355307;0.0;18.973922903415367;18.973922903415207;16.211935582491876;7.741649089180408;6.339863240000392;5.51689014215239;5.049587732896906;0.0;2.738815775539152;43.814078409582244;176.66;77.11423806195891;50.55044447365794;50.550444473657514;43.19194051988894;20.625350087551773;16.890703430998816;14.698133338991576;13.453143327610016;0.0;0.0;4751.012169415442;209.96015965235657;78.80777159355254;30.852031360373736;29.585647150611486
2040-11-17 11:00:00;155.3484900371794;0.0;155.3484900371794;79.26739212340588;79.26739212340588;0.0;79.26739212340597;0.0;19.08458209757764;19.084582097577353;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935574;5.079037800350985;0.0;0.0;42.649259667116475;182.41;69.62268526908115;50.411588784851766;50.41158878485091;43.073297712407985;20.568694854880814;16.84430680118176;14.657759422397941;13.416189241393488;0.0;0.0;4820.397304076053;209.38342560196466;79.26739212340593;31.256116195480494;31.256116195480494
2040-11-17 12:00:00;155.3484900371794;0.0;155.3484900371794;79.26739212340588;79.26739212340588;0.0;79.26739212340657;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.7867997232404615;6.3768384169740076;5.5490655979355745;5.079037800350986;0.0;0.0;42.649259667116475;184.02;68.01268526908092;50.41158878485176;50.41158878485176;43.07329771240799;20.56869485488081;16.844306801181762;14.657759422397945;13.41618924139349;0.0;0.0;4888.16896947993;209.3834256019655;79.26739212340621;31.256116195480494;31.256116195480494
2040-11-17 13:00:00;154.23125239487402;0.0;154.23125239487402;78.8077715935527;78.8077715935527;0.0;78.8077715935527;0.0;18.973922903415367;18.973922903415367;16.211935582491876;7.741649089180409;6.339863240000392;5.5168901421523895;5.0495877328969065;1.4210854715202004e-14;0.0;42.342543020912245;187.24999999999997;65.05270267326927;50.55044447365794;50.55044447365794;43.19194051988893;20.625350087551777;16.890703430998816;14.698133338991573;13.453143327610018;0.0;0.0;4952.977263704725;209.96015965235696;78.80777159355272;31.03132798184866;31.031327981848666
2040-11-17 14:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;2.738815775539422;78.8077715935528;0.0;18.973922903415367;18.973922903415048;16.211935582491876;7.741649089180408;6.339863240000392;5.516890142152391;5.0495877328969065;0.0;2.738815775539422;43.814078409582244;188.45999999999998;65.31423806193838;50.55044447365794;50.55044447365709;43.19194051988894;20.625350087551773;16.890703430998816;14.69813333899158;13.45314332761002;0.0;0.0;5018.043852903478;209.96015965235614;78.80777159355239;30.809430460813864;29.585647150611237
2040-11-17 15:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;81.4323099844063;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4323099844063;43.814078409582976;187.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.15592159041702;0.0;4873.637029120417;0.0;0.0;-16.035399500930275;-51.5513279150206
2040-11-17 16:00:00;159.59126928905306;0.0;159.59126928905306;81.5465873690517;81.5465873690517;81.5465873690517;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.5465873690517;43.814078409560466;189.83000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.01592159043958;0.0;4727.377425678521;0.0;0.0;-19.34696019127172;-55.85276574284522
2040-11-17 17:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;81.43230998440629;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.43230998440629;43.81407840958297;190.06000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.24592159041705;0.0;4580.89513521683;0.0;0.0;-23.946102118958137;-64.44794099774793
2040-11-17 18:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;81.43230998440629;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.43230998440629;43.81407840958297;191.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.355921590417;0.0;4433.310168869663;0.0;0.0;-14.075429607850488;-48.02479974297485
2040-11-17 19:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;195.71000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.89592159041595;0.0;4281.192581770804;0.0;0.0;-11.015910063569997;-42.833384245745094
2040-11-17 20:00:00;157.71592269947328;0.0;157.71592269947328;80.24880190163805;80.24880190163805;0.0;80.24880190163805;0.0;19.32086835580212;19.32086835580212;16.50837703813414;7.883208109902563;6.4557900692096375;5.61776859284919;5.141921379938402;1.2789769243681803e-13;0.0;43.29919409467769;191.99;59.64802427407607;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387714;16.760272041836338;14.584633154864276;13.349257057866904;0.0;0.0;4340.626546415792;208.3388301793984;80.24880190163816;31.73244364713409;31.73244364713414
2040-11-17 21:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325942;0.0;19.195241291739933;19.195241291739606;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718763;5.10848786780507;1.4210854715202004e-14;0.0;42.956975141558345;173.61;78.15684952569131;50.27349940142894;50.27349940142809;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062837;13.379439094356176;0.0;0.0;4418.566364614163;208.80987438413393;79.72701265325945;31.48163660487876;31.481636604878766
2040-11-17 22:00:00;153.1158563097319;0.0;153.1158563097319;78.34815106369902;78.34815106369902;0.0;78.34815106369906;0.0;18.863263709253086;18.86326370925277;16.117384775233855;7.69649845512035;6.302888063026778;5.4847146863692045;5.020137665442826;0.0;0.0;42.036333589541265;150.95;101.62644352032449;50.6900745082114;50.69007450821054;43.311244953510005;20.682321265063436;16.937358797301908;14.738732405673655;13.490303492812242;0.0;0.0;4519.971879816257;210.54010993078316;78.34815106369886;30.806910289518054;30.806910289518054
2040-11-17 23:00:00;153.11585630973192;0.0;153.11585630973192;78.34815106369904;78.34815106369904;0.0;78.34815106369904;0.0;18.863263709253086;18.86326370925293;16.117384775233855;7.6964984551203495;6.302888063026778;5.484714686369206;5.020137665442826;0.0;0.0;42.03633358954127;145.06;107.51644352032491;50.6900745082114;50.69007450821098;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673659;13.490303492812242;0.0;0.0;4627.262324742592;210.54010993078361;78.34815106369904;30.80691028951806;30.80691028951806
2040-11-18 00:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369886;0.0;18.863263709253086;18.86326370925277;16.117384775233855;7.6964984551203495;6.302888063026778;5.4847146863692045;5.020137665442825;0.0;0.0;42.03633358954118;145.98;106.59644352032427;50.690074508211396;50.69007450821054;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673652;13.490303492812238;0.0;0.0;4733.627405146679;210.54010993078316;78.34815106369886;30.806910289517994;30.806910289517994
2040-11-18 01:00:00;154.2312523948744;0.0;154.2312523948744;78.8077715935529;78.8077715935529;0.0;78.8077715935529;0.0;18.973922903415367;18.973922903415048;16.211935582491876;7.741649089180409;6.339863240000393;5.516890142152391;5.0495877328969065;0.0;0.0;42.34254302091235;156.76;95.54270267326986;50.55044447365794;50.55044447365709;43.19194051988894;20.625350087551777;16.89070343099882;14.69813333899158;13.45314332761002;0.0;0.0;4828.933426449691;209.96015965235614;78.80777159355239;31.031327981848726;31.031327981848726
2040-11-18 02:00:00;157.7159226994747;0.0;157.7159226994747;80.24880190163877;80.24880190163877;0.0;80.24880190163881;0.0;19.32086835580212;19.320868355801792;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.141921379938402;0.0;0.0;43.29919409467808;172.27;79.36802427407848;50.16008981955662;50.16008981955577;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866904;0.0;0.0;4908.060004052446;208.33883017940036;80.2488019016388;31.732443647134307;31.732443647134307
2040-11-18 03:00:00;157.71592269947544;0.0;157.71592269947544;80.24880190163914;80.24880190163914;0.0;80.24880190163914;0.0;19.32086835580212;19.320868355802098;16.508377038134135;7.883208109902564;6.455790069210611;5.61776859284919;5.1419213799384025;0.0;0.0;43.29919409467828;169.16;82.47802427407956;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387717;16.760272041839197;14.584633154864276;13.349257057866907;0.0;0.0;4990.292625326323;208.3388301794012;80.24880190163913;31.732443647134456;31.732443647134456
2040-11-18 04:00:00;157.71592269941928;0.0;157.71592269941928;80.24880190161056;80.24880190161056;0.0;80.2488019016391;0.0;19.32086835580212;19.32086835580208;16.508377038134135;7.883208109902564;6.45579006921061;5.617768592849188;5.1419213799384025;0.0;0.0;43.29919409466286;170.08;81.55802427406411;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387717;16.760272041839194;14.58463315486427;13.349257057866907;0.0;0.0;5071.601134969135;208.3388301794012;80.2488019016391;31.73244364712316;31.73244364712316
2040-11-18 05:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794878;0.0;19.587067913241864;19.587067913241864;16.735826580290976;7.991821577548873;6.54473681982762;5.695169229594706;5.2127658767034;0.38117924250052226;0.0;43.81407840958644;189.58;61.73280211996348;49.95782403978218;49.95782403978218;42.6855863859669;20.383551938297245;16.692687842808237;14.525822012212721;13.295427451541794;0.0;0.0;5133.080357032363;207.49872371039126;81.3544559104493;32.35100198855835;32.461096324141984
2040-11-18 06:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;19.720167691961734;19.720167691961734;16.849551351369396;8.046128311372025;6.58921019513614;5.733869547967464;5.248188125085899;1.0490904822230362;0.0;43.81407840958732;209.15;41.74369841685689;49.8569197610475;49.8569197610475;42.59937049507437;20.342381458078833;16.658972130418945;14.496482912255056;13.26857348935964;0.0;0.0;5174.56740143138;207.07962000728182;81.90728291485439;32.77961091994241;33.076656150178195
2040-11-18 07:00:00;151.57698101067595;0.0;151.57698101067595;76.68754005292219;76.68754005292219;0.0;76.68754005292219;0.0;19.853267470681608;19.85326747068144;16.963276122447816;8.10043504519518;6.633683570444646;2.7460954318244605e-12;5.283610373468399;0.0;0.0;41.61377685358066;213.25;20.557722813550086;49.75616394470331;49.7561639447029;42.513281455267034;20.301271552773475;16.625306024600526;7.759126674500294e-12;13.241759037924403;0.0;0.0;5194.866395874868;192.19394595997937;76.68754005292183;30.497288579347998;30.497288579347998
2040-11-18 08:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;19.853267470681608;19.853267470681608;16.96327612244782;8.10043504519518;6.6336835704446475;5.772569866340221;5.283610373468398;1.717765749450237;0.0;43.81407840959188;209.59;40.885211349028395;49.75616394470331;49.75616394470331;42.51328145526704;20.30127155277348;16.625306024600533;14.467186979474928;13.2417590379244;0.0;0.0;5235.491863904103;206.66113293944696;82.46010991925948;33.0160534257914;33.692920726218794
2040-11-18 09:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604389;0.0;19.453968134521993;19.453968134521666;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;2.842170943040401e-14;0.0;43.659209600785516;188.64;62.937665858952485;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;5298.167755169861;207.9184562581669;80.8016289060439;31.996293287932847;31.99629328793286
2040-11-18 10:00:00;156.4693668234547;0.0;156.4693668234547;79.72701265326026;79.72701265326026;0.0;79.72701265326029;0.0;19.195241291739933;19.195241291739933;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718763;5.10848786780507;0.0;0.0;42.9569751415588;177.08000000000004;74.68684952569168;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062837;13.379439094356176;0.0;0.0;5372.589696307795;208.8098743841348;79.72701265325976;31.481636604879082;31.481636604879082
2040-11-18 11:00:00;154.23125239487183;0.0;154.23125239487183;78.80777159355159;78.80777159355159;0.0;78.80777159355254;0.0;18.973922903415367;18.973922903415207;16.211935582491876;7.741649089180408;6.339863240000392;5.5168901421523895;5.0495877328969065;1.4210854715202004e-14;0.0;42.34254302091165;171.75;80.5527026732682;50.55044447365794;50.550444473657514;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991573;13.45314332761002;0.0;0.0;5452.873769496254;209.96015965235657;78.80777159355254;31.031327981848214;31.031327981848225
