;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-11-18 12:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369919;0.0;18.863263709253086;18.863263709253086;16.117384775233855;7.6964984551203495;6.302888063026778;5.4847146863692045;5.020137665442826;0.0;0.0;42.03633358954118;171.76;80.81644352030867;50.690074508211396;50.690074508211396;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673652;13.49030349281224;0.0;0.0;5533.417569328097;210.540109930784;78.34815106369918;30.806910289517994;30.806910289517994
2040-11-18 13:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369904;0.0;18.863263709253086;18.86326370925293;16.11738477523386;7.6964984551203495;6.302888063026778;5.484714686369206;5.020137665442826;0.0;0.0;42.03633358954118;178.06;74.51644352032437;50.690074508211396;50.69007450821098;43.31124495351001;20.682321265063432;16.937358797301908;14.738732405673659;13.49030349281224;0.0;0.0;5607.657341969954;210.54010993078361;78.34815106369904;30.806910289517994;30.806910289517994
2040-11-18 14:00:00;150.89481283935896;0.0;150.89481283935896;77.42891000398942;77.42891000398942;0.0;77.42891000399212;0.0;18.641945320928528;18.64194532092849;15.928283160717815;7.606197187000234;6.228937709079548;5.420363774802832;4.961237530534665;0.0;0.0;41.426591943100384;182.5;70.63638520627546;50.971689898691665;50.97168989869166;43.55186628378232;20.797224627025457;17.031456526644046;14.820615376292196;13.565250652047727;0.0;0.0;5678.013344309132;211.70979326317507;77.4289100039921;30.36003634327902;30.36003634327902
2040-11-18 15:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;3.313396003401479;78.3481510636993;0.0;18.863263709253086;18.863263709253086;16.11738477523386;7.6964984551203495;6.302888063026779;5.4847146863692045;5.020137665442825;0.0;3.313396003401479;43.81407840958186;199.04;55.31418834036532;50.690074508211396;50.690074508211396;43.31124495351001;20.682321265063432;16.93735879730191;14.738732405673652;13.490303492812238;0.0;0.0;5733.043631982281;210.540109930784;78.34815106369919;30.08876425059042;28.979720571194864
2040-11-18 16:00:00;159.59133724171951;0.0;159.59133724171951;81.31777370824008;81.31777370824008;81.31777370824008;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824008;43.814078409583146;215.57;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;171.75592159041685;0.0;5561.001058210266;0.0;0.0;-23.749994965360045;-52.20973247365016
2040-11-18 17:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;217.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;173.2459215904143;0.0;5387.477086566941;0.0;0.0;-23.221898153613317;-51.971722128566284
2040-11-18 18:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;80.85819243263133;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263133;43.81407840958731;210.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;166.1959215904127;0.0;5221.0117911222005;0.0;0.0;-21.27658083102662;-49.6498070710011
2040-11-18 19:00:00;159.59144258482252;0.0;159.59144258482252;80.97327666794875;80.97327666794875;9.379164112033322e-13;80.97327666794781;0.0;19.587067913241864;19.587067913241704;16.735826580290976;7.991821577548871;6.544736819827628;5.695169229594705;4.831586634202069;1.4210854715202004e-14;9.379164112033322e-13;43.814078409586436;192.68000000000004;57.53496275495232;49.95782403978218;49.95782403978176;42.68558638596691;20.38355193829724;16.69268784280826;14.525822012212718;12.19758808651683;0.0;0.0;5278.285703287597;206.4008843453659;80.97327666794781;32.10979824806573;32.10979824806544
2040-11-18 20:00:00;154.23125239487405;0.0;154.23125239487405;78.80777159355272;78.80777159355272;0.0;78.80777159355272;0.0;18.973922903415367;18.973922903415364;16.211935582491876;7.741649089180409;6.339863240000392;5.5168901421523895;5.0495877328969065;0.0;0.0;42.34254302091225;165.38;86.92270267326924;50.55044447365794;50.55044447365793;43.19194051988894;20.625350087551777;16.890703430998816;14.698133338991573;13.453143327610018;0.0;0.0;5364.944491675702;209.96015965235696;78.8077715935527;31.03132798184866;31.03132798184866
2040-11-18 21:00:00;154.23125239487027;0.0;154.23125239487027;78.80777159355078;78.80777159355078;0.0;78.8077715935527;0.0;18.973922903415367;18.97392290341535;16.211935582491876;7.741649089180408;6.339863240000392;5.5168901421523895;5.049587732896906;0.0;0.0;42.342543020911215;167.77;84.53270267326819;50.55044447365794;50.55044447365794;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991573;13.453143327610016;0.0;0.0;5449.208947124365;209.96015965235696;78.80777159355269;31.031327981847895;31.031327981847895
2040-11-18 22:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325942;0.0;19.195241291739933;19.195241291739933;16.401037197007916;7.831950357300524;6.413813593947346;5.581241053718762;5.108487867805069;5.684341886080802e-14;0.0;42.956975141558345;170.26;81.5068495256923;50.27349940142894;50.27349940142894;42.955309661119244;20.512352286459798;16.798166221278024;14.617608318062835;13.379439094356172;0.0;0.0;5530.443336202701;208.80987438413396;79.72701265325946;31.481636604878787;31.481636604878805
2040-11-18 23:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325942;0.0;19.195241291739933;19.195241291739606;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718762;5.108487867805069;0.0;0.0;42.956975141558345;157.42;94.3468495256923;50.27349940142894;50.2734994014281;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062835;13.379439094356172;0.0;0.0;5624.513663561584;208.80987438413396;79.72701265325942;31.48163660487875;31.48163660487875
2040-11-19 00:00:00;157.71592269947476;0.0;157.71592269947476;80.2488019016388;80.2488019016388;0.0;80.24880190163881;0.0;19.32086835580212;19.320868355801792;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.141921379938402;0.0;0.0;43.29919409467809;153.95;97.68802427407851;50.16008981955662;50.16008981955577;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866904;0.0;0.0;5721.920462152483;208.33883017940036;80.2488019016388;31.73244364713432;31.73244364713432
2040-11-19 01:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163881;0.0;19.32086835580212;19.320868355801792;16.508377038134135;7.883208109902563;6.45579006921061;5.617768592849189;5.141921379938402;0.0;0.0;43.2991940946781;155.31;96.3280242740785;50.16008981955662;50.16008981955577;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866904;0.0;0.0;5817.962390403454;208.33883017940036;80.2488019016388;31.732443647134325;31.732443647134325
2040-11-19 02:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163881;0.0;19.32086835580212;19.32086835580212;16.508377038134135;7.883208109902563;6.45579006921032;5.61776859284919;5.1419213799384025;2.842170943040401e-14;0.0;43.2991940946781;155.28;96.3580242740785;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387714;16.76027204183834;14.584633154864276;13.349257057866907;0.0;0.0;5914.029516558012;208.33883017940036;80.24880190163884;31.73244364713434;31.732443647134346
2040-11-19 03:00:00;159.0273026239221;0.0;159.0273026239221;80.80162890604461;80.80162890604461;0.0;80.80162890604464;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.937514843725718;6.500263444519121;5.65646891122195;5.1773436283209024;0.0;0.0;43.65920960078591;162.13;89.44766585895229;50.05887972046605;50.05887972046605;42.77193163959904;20.42478419281336;16.726454143979733;14.555205134059022;13.322321706784553;0.0;0.0;6003.181480941137;207.91845625816782;80.80162890604423;31.996293287933128;31.996293287933128
2040-11-19 04:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;19.720167691961734;19.72016769196144;16.849551351369396;8.046128311372025;6.589210195136138;5.733869547967462;5.248188125085898;1.0490904822227662;0.0;43.81407840958731;183.56000000000003;67.33369841686826;49.8569197610475;49.85691976104666;42.59937049507436;20.342381458078833;16.65897213041894;14.496482912255052;13.268573489359639;0.0;0.0;6070.215020283958;207.079620007281;81.9072829148541;32.69598868669031;32.977024963862675
2040-11-19 05:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;19.720167691961734;19.720167691961404;16.849551351369396;8.046128311372025;6.58921019513614;5.733869547967461;5.248188125085898;1.0490904822227378;0.0;43.81407840958731;193.12999999999997;57.76369841686833;49.8569197610475;49.85691976104666;42.59937049507436;20.342381458078833;16.658972130418945;14.496482912255052;13.268573489359639;0.0;0.0;6127.675207949835;207.079620007281;81.90728291485408;32.76409441216199;33.031057173177686
2040-11-19 06:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;19.72016769196144;19.7201676919617;16.849551351369396;8.046128311372025;6.58921019513614;5.733869547967461;5.248188125085878;1.0490904822227094;0.0;43.81407840958731;208.68000000000004;42.21369841686823;49.85691976104666;49.8569197610475;42.59937049507436;20.342381458078833;16.658972130418945;14.496482912255052;13.268573489359582;0.0;0.0;6169.582522606305;207.07962000728094;81.90728291485405;32.82603318918418;33.07665615017788
2040-11-19 07:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;19.720167691961734;19.720167691961734;16.849551351369396;8.046128311372025;6.58921019513614;5.733869547967462;5.248188125085899;1.0490904822230362;0.0;43.81407840958732;214.03;36.86369841686826;49.8569197610475;49.8569197610475;42.59937049507437;20.342381458078833;16.658972130418945;14.496482912255052;13.26857348935964;0.0;0.0;6206.137741897042;207.07962000728182;81.90728291485439;32.81036004082182;33.076656150178195
2040-11-19 08:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;19.720167691961734;19.72016769196144;16.849551351369396;8.046128311372026;6.589210195136119;5.733869547967462;5.248188125085899;1.0490904822227236;0.0;43.81407840958732;214.07;36.8236984168683;49.8569197610475;49.85691976104666;42.59937049507436;20.342381458078837;16.65897213041889;14.496482912255052;13.268573489359643;0.0;0.0;6242.651133426815;207.07962000728097;81.90728291485408;32.71510806450114;33.076656150177904
2040-11-19 09:00:00;151.57698101066947;0.0;151.57698101066947;76.68754005291892;76.68754005291892;0.0;76.68754005291892;0.0;19.853267470681608;19.853267470681278;16.963276122447816;8.10043504519518;6.633683570444642;0.0;5.283610373468398;1.4210854715202004e-14;0.0;41.613776853578884;214.03;19.777722813550113;49.75616394470332;49.75616394470248;42.513281455267034;20.301271552773475;16.625306024600516;0.0;13.2417590379244;0.0;0.0;6262.116723683694;192.19394595997122;76.68754005291892;30.497288579346698;30.497288579346705
2040-11-19 10:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.587067913241864;19.587067913241864;16.735826580290976;7.991821577548873;6.544736819827628;5.695169229594403;5.212765876703399;0.38117924250023805;0.0;43.81407840958644;197.88;53.43280211997687;49.95782403978218;49.95782403978218;42.6855863859669;20.383551938297245;16.69268784280826;14.525822012211847;13.295427451541793;0.0;0.0;6315.236419967488;207.4987237103904;81.354455910449;32.22184959172856;32.38809196120065
2040-11-19 11:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604389;0.0;19.453968134521993;19.453968134521666;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;2.842170943040401e-14;0.0;43.659209600785516;192.75;58.82766585895247;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;6373.748324005442;207.9184562581669;80.8016289060439;31.996293287932847;31.99629328793286
2040-11-19 12:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604457;0.0;19.453968134521993;19.453968134521958;16.62210180921256;7.93751484372572;6.500263444519121;5.656468911221949;5.1773436283209024;0.0;0.0;43.659209600785516;194.48;57.09766585895248;50.05887972046605;50.05887972046605;42.77193163959904;20.424784192813362;16.726454143979733;14.555205134059019;13.322321706784553;0.0;0.0;6430.527302448194;207.9184562581678;80.8016289060442;31.99629328793284;31.99629328793284
2040-11-19 13:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163881;0.0;19.32086835580212;19.32086835580212;16.508377038134135;7.883208109902564;6.45579006921032;5.61776859284919;5.141921379938402;2.842170943040401e-14;0.0;43.2991940946781;197.29;54.34802427407851;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387717;16.76027204183834;14.584633154864273;13.349257057866904;0.0;0.0;6484.55380035715;208.33883017940036;80.24880190163884;31.732443647134335;31.732443647134346
2040-11-19 14:00:00;150.34503290922422;0.0;150.34503290922422;76.17341336688659;76.17341336688659;0.0;76.17341336688659;0.0;19.720167691961734;19.720167691961418;16.849551351369396;8.046128311372026;6.5892101951361255;0.0;5.248188125085898;1.4210854715202004e-14;0.0;41.27556906201379;215.20000000000002;18.658706157039667;49.8569197610475;49.856919761046655;42.59937049507436;20.342381458078837;16.658972130418906;0.0;13.268573489359639;0.0;0.0;6502.888278824172;192.5831370950259;76.17341336688662;30.24942062133592;30.249420621335922
2040-11-19 15:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;209.92999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;166.1159215904081;0.0;6336.447212819822;0.0;0.0;-20.33378647253617;-42.30302747283802
2040-11-19 16:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;209.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.63592159040812;0.0;6170.494468868773;0.0;0.0;-23.861957132806047;-51.61302578132406
2040-11-19 17:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980921;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980921;43.81407840959187;210.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;166.22592159040812;0.0;6003.96002255492;0.0;0.0;-20.42971857687045;-51.61302578132406
2040-11-19 18:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.2866211306208868;80.80162890604394;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.937514843725718;6.500263444518828;5.656468911221949;5.177343628320901;0.0;0.2866211306208868;43.814078409585704;188.88999999999996;62.8425346677527;50.05887972046605;50.05887972046605;42.77193163959903;20.42478419281336;16.72645414397888;14.555205134059019;13.32232170678455;0.0;0.0;6066.502359221546;207.9184562581669;80.80162890604393;31.934946683095138;31.819978209942153
2040-11-19 19:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.9542637052058325;80.24880190163896;0.0;19.32086835580212;19.320868355801828;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.141921379938402;0.0;0.9542637052058325;43.814078409584944;191.07000000000002;61.082908588985326;50.16008981955662;50.16008981955577;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866904;0.0;0.0;6127.28194269257;208.33883017940036;80.24880190163884;31.586375884253982;31.230326442453208
2040-11-19 20:00:00;159.02730262392063;0.0;159.02730262392063;80.80162890604385;80.80162890604385;0.0;80.80162890604392;0.0;19.453968134521993;19.453968134521666;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;0.0;0.0;43.659209600785495;195.19;56.38766585895246;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;6183.363244454387;207.9184562581669;80.8016289060439;31.99629328793283;31.99629328793283
2040-11-19 21:00:00;157.71592269947513;0.0;157.71592269947513;80.24880190163898;80.24880190163898;0.0;80.24880190163898;0.0;19.32086835580212;19.320868355801952;16.508377038134135;7.883208109902563;6.455790069210611;5.617768592849188;5.1419213799384025;0.0;0.0;43.29919409467819;184.32;67.31802427407851;50.16008981955662;50.160089819556184;42.85840883332993;20.466079452387714;16.760272041839197;14.584633154864267;13.349257057866906;0.0;0.0;6250.372100566249;208.33883017940082;80.24880190163896;31.732443647134396;31.732443647134396
2040-11-19 22:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163897;0.0;19.32086835580212;19.320868355801952;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.1419213799384025;1.4210854715202004e-14;0.0;43.2991940946781;174.67;76.96802427407893;50.16008981955662;50.160089819556184;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864274;13.349257057866906;0.0;0.0;6327.0276062353;208.33883017940082;80.24880190163896;31.732443647134332;31.73244364713434
2040-11-19 23:00:00;159.0273026238973;0.0;159.0273026238973;80.801628906032;80.801628906032;0.0;80.80162890604409;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.937514843725718;6.5002634445191205;5.65646891122195;5.1773436283209024;0.0;0.0;43.65920960077909;174.63;76.94766585894646;50.05887972046605;50.058879720465626;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059022;13.322321706784553;0.0;0.0;6403.658920713934;207.91845625816737;80.80162890604406;31.996293287928136;31.996293287928136
2040-11-20 00:00:00;158.90158578089935;0.0;158.90158578089935;80.50865362243442;80.50865362243442;0.0;80.50865362243478;0.0;19.383430796244213;19.383430796244213;16.5618324178937;7.908734537016816;6.476694408201688;5.635959354596297;5.158571312237834;0.0;0.0;43.62467619348013;171.53;77.86833519449124;49.542493874529235;49.542493874529235;42.33071481202717;20.21409091477001;16.55391124607842;14.405059905921565;13.184894373156316;0.0;0.0;6481.207072962396;205.77365900101196;80.50865362243476;31.97099905911695;31.97099905911695
2040-11-20 01:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;19.65889467289821;19.658894672895965;16.7971976950876;8.021127987789015;6.56873669773962;5.716053700576691;5.231881350414381;1.0263907346835737;0.0;43.814078409597144;171.05;77.78642616353932;49.361606616965695;49.36160661695944;42.176158867943194;20.140286162853947;16.493470372535846;14.352464818802613;13.13675429788143;0.0;0.0;6558.669438772287;205.02234775394217;81.65278677740149;32.70310335221442;33.055751343783804
2040-11-20 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;180.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;180.49;0.0;6377.851505300348;0.0;0.0;0.0;0.0
2040-11-20 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.78000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;184.78000000000003;0.0;6192.752612725084;0.0;0.0;0.0;0.0
2040-11-20 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;186.93;0.0;6005.512975094447;0.0;0.0;0.0;0.0
2040-11-20 05:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;189.07000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;145.25592159040144;0.0;5859.956777855291;0.0;0.0;-20.024522827656646;-51.25456727594183
2040-11-20 06:00:00;159.59163033972132;3.979039320256561e-12;159.5916303397253;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;205.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;161.5559215903977;3.780087354243733e-12;5698.107858426;0.0;0.0;-19.555015906571526;-51.25456727594103
2040-11-20 07:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;80.39666882491099;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491099;43.814078409598515;220.43000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;176.61592159040168;0.0;5521.207031442674;0.0;0.0;-16.290354078242075;-51.254567275941845
2040-11-20 08:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;74.74154563048909;5.769305896637093;0.0;0.0;0.0;0.0;0.0;0.0;5.769305896637111;0.0;1.865174681370263e-14;74.74154563048909;43.814078409598125;218.58000000000004;0.0;0.0;0.0;0.0;0.0;0.0;14.350274377916943;0.0;160.41564721248497;0.0;5360.515323878617;14.350274377916943;5.769305896637111;-5.432856747876485;-45.39069967580205
2040-11-20 09:00:00;155.15725021619275;0.0;155.15725021619275;78.1627835674185;78.1627835674185;0.3179653320164988;77.844818235402;0.0;20.02518910198893;20.02518910198893;17.110171544453006;8.17058168525458;6.691128709019019;5.822558092697533;0.0;0.0;0.3179653320164988;42.5966694639247;218.41000000000003;16.004978580435676;49.34429805804355;49.34429805804355;42.161369873400524;20.133224007595025;16.487686966700046;14.347432152728317;0.0;0.0;0.0;5376.252276692859;191.81830911651102;77.84481823540199;31.101088417339565;30.924599152298285
2040-11-20 10:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;19.842041887443568;19.84204188744353;16.9536846197703;8.095854836521797;6.629932703379322;5.769305896637111;5.2806228749051325;1.902633178974554;0.0;43.81407840959813;211.43;37.37513611416014;49.35407315963405;49.35407315963405;42.16972203747878;20.137212397698114;16.490953176200126;14.350274377916943;13.134749395999943;0.0;0.0;5413.358600193184;204.991057704562;82.41348470610076;32.73234015210014;33.863312333633445
2040-11-20 11:00:00;158.9015857808997;0.0;158.9015857808997;80.5086536224346;80.5086536224346;0.0;80.5086536224346;0.0;19.383430796244216;19.38343079624405;16.561832417893697;7.908734537016816;6.476694408201687;5.635959354596295;5.158571312237833;0.0;0.0;43.62467619348022;193.56;55.83833519449179;49.54249387452924;49.54249387452882;42.33071481202716;20.214090914770015;16.55391124607842;14.405059905921561;13.184894373156315;0.0;0.0;5468.926267457667;205.77365900101157;80.5086536224346;31.970999059117016;31.970999059117016
2040-11-20 12:00:00;155.07587598621177;0.0;155.07587598621177;78.90549691329332;78.90549691329332;0.0;78.90549691329332;0.0;18.997451454533856;18.997451454533696;16.232039140255022;7.751249095845522;6.347724966702135;5.523731343752368;5.055849457670721;0.0;0.0;42.57439793522874;189.55;60.142197944685506;49.86611205773448;49.866112057734064;42.60722469172643;20.346132054918318;16.662043604049018;14.499155680097223;13.27101986319725;0.0;0.0;5528.795019088979;207.11780000945677;78.90549691329332;31.201266248425807;31.201266248425807
2040-11-20 13:00:00;153.86390944013226;0.0;153.86390944013226;78.39943436758817;78.39943436758817;0.0;78.39943436758836;0.0;18.87561078409802;18.875610784097738;16.12793451674156;7.701536249424346;6.307013660370531;5.488304742882197;5.023423629973802;0.0;0.0;42.24167495009029;196.28;53.576457229782235;49.9857665421735;49.985766542172655;42.70946136696517;20.394952904206523;16.702024427796307;14.533946621803178;13.3028638745746;0.0;0.0;5582.095036567804;207.61478227969195;78.3994343675882;30.95741857935461;30.95741857935461
2040-11-20 14:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;207.88000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;164.06592159041594;0.0;5417.750010225557;0.0;0.0;-4.234760637054656;-42.83338424574508
2040-11-20 15:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;211.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.0159215904141;0.0;5249.463201134632;0.0;0.0;-26.46083709065676;-64.009998093636
2040-11-20 16:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;208.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;165.0059215904143;0.0;5084.194806384162;0.0;0.0;-25.535349297469267;-64.03995366109515
2040-11-20 17:00:00;159.59137226630628;0.0;159.59137226630628;81.20306560684475;81.20306560684475;81.20306560684475;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684475;43.81407840958492;197.66;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;153.84592159041506;0.0;4930.094675053427;0.0;0.0;-24.641690213579494;-64.17610237654318
2040-11-20 18:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;194.72000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.90592159041464;0.0;4778.9422487292595;0.0;0.0;-23.293593492162458;-60.55568933939776
2040-11-20 19:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;194.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.82592159041505;0.0;4627.877380026403;0.0;0.0;-26.003277291825206;-62.578456524197264
2040-11-20 20:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;81.66154706709813;2.6752711760538003e-12;0.0;0.0;0.0;0.0;0.0;0.0;2.6752711760538003e-12;0.0;0.0;81.66154706709813;43.81407840958187;167.97;0.0;0.0;0.0;0.0;0.0;0.0;8.235190307459561e-12;0.0;124.15592159040989;0.0;4503.490064566992;8.235190307459561e-12;2.6752711760538003e-12;-22.571126313550906;-55.303784935654406
2040-11-20 21:00:00;159.59114306152614;0.0;159.59114306152614;81.89127260921691;81.89127260921691;81.89127260921691;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.89127260921691;43.814078409581505;154.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.6559215904185;0.0;4392.608968473342;0.0;0.0;-15.082693204089026;-43.36196484613498
2040-11-20 22:00:00;159.59114306152614;7.47939721852737e-15;159.59114306152614;81.89127260921691;81.89127260921691;5.7384954594350575;76.15277714978185;0.0;18.33470092230279;18.33470092230248;15.66576357402205;7.480836799963531;6.126276415552699;5.33102887012138;4.879469645516931;1.4210854715202004e-14;5.7384954594350575;43.814078409581505;157.1;97.33037278349644;50.708416833101346;50.708416833100486;43.32691723124943;20.689805212558134;16.943487621156514;14.744065651301593;13.49518499144742;0.0;7.105427357601002e-15;4489.719710808416;210.6162943739149;76.15277714978188;28.81154544278719;26.821091096377813
2040-11-20 23:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;2.9183393406533327;78.39943436758848;0.0;18.87561078409802;18.87561078409802;16.12793451674156;7.701536249424346;6.307013660370533;5.488304742882198;5.023423629973804;0.0;2.9183393406533327;43.814078409584084;169.48;81.94886068927349;49.9857665421735;49.9857665421735;42.70946136696517;20.394952904206523;16.70202442779631;14.533946621803182;13.302863874574603;0.0;0.0;4571.444085512152;207.6147822796928;78.39943436758847;30.42563665768474;29.42021035737153
2040-11-21 00:00:00;159.59130302433687;0.0;159.59130302433687;81.4323099843957;81.4323099843957;2.1649178609894904;79.26739212340621;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.786799723240463;6.3768384169740076;5.5490655979355745;5.079037800350986;0.0;2.1649178609894904;43.81407840957728;153.5;99.69750401154283;50.411588784851766;50.411588784851766;43.07329771240799;20.568694854880818;16.844306801181762;14.657759422397945;13.416189241393491;0.0;0.0;4670.913017319424;209.3834256019655;79.26739212340621;30.85216013728581;30.114563203819177
2040-11-21 01:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.9542637052053635;80.24880190163944;0.0;19.32086835580212;19.32086835580212;16.50837703813414;7.883208109902563;6.455790069210611;5.61776859284919;5.141921379938402;0.0;0.9542637052053635;43.81407840958495;153.52;98.63290858898534;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387714;16.760272041839197;14.584633154864274;13.349257057866902;0.0;0.0;4769.31238025755;208.33883017940124;80.24880190163914;31.550468265503316;31.23032644245365
2040-11-21 02:00:00;159.59137226625208;0.0;159.59137226625208;81.20306560681718;81.20306560681718;0.9542637051776808;80.2488019016395;0.0;19.32086835580212;19.32086835580212;16.50837703813414;7.883208109902563;6.455790069210611;5.61776859284919;5.1419213799384025;0.0;0.9542637051776808;43.814078409570044;152.79;99.36290858897132;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387714;16.760272041839197;14.584633154864274;13.349257057866906;0.0;0.0;4868.4368232275165;208.33883017940124;80.24880190163915;31.54072175850862;31.230326442468233
2040-11-21 03:00:00;159.5914074061087;0.0;159.5914074061087;81.08825003664478;81.08825003664478;0.28662113060015315;80.80162890604463;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.93751484372572;6.500263444519121;5.65646891122195;5.1773436283209024;0.0;0.28662113060015315;43.81407840957487;153.57;98.16253466774265;50.05887972046605;50.05887972046605;42.77193163959903;20.424784192813362;16.726454143979733;14.555205134059022;13.322321706784553;0.0;0.0;4966.355936054108;207.91845625816782;80.80162890604424;31.936583351317168;31.845638665156407
2040-11-21 04:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;154.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.83592159041505;0.0;4855.27169666689;0.0;0.0;-17.280095540217715;-42.72766122364054
2040-11-21 05:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;167.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;123.93592159041505;0.0;4731.093011491642;0.0;0.0;-25.670871611405616;-55.26704695474835
2040-11-21 06:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;80.97327666794877;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794877;43.81407840958644;199.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.69592159041355;0.0;4575.160535250654;0.0;0.0;-30.99483696716173;-63.903617829480126
2040-11-21 07:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;80.74234416980923;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980923;43.81407840959188;212.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.61592159040777;0.0;4406.315855633482;0.0;0.0;-27.20218795690524;-63.62977670984701
2040-11-21 08:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;187.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.56592159041506;0.0;4262.529618250285;0.0;0.0;-7.086064242640873;-42.727661223640546
2040-11-21 09:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;191.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.35592159041502;0.0;4114.96057017896;0.0;0.0;-0.2574404088716875;-42.72766122364054
2040-11-21 10:00:00;156.469366823453;0.0;156.469366823453;79.7270126532594;79.7270126532594;0.0;79.72701265325942;0.0;19.195241291739933;19.195241291739606;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718762;5.108487867805069;0.0;0.0;42.95697514155833;186.83999999999997;64.92684952569229;50.27349940142894;50.2734994014281;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062835;13.379439094356172;0.0;0.0;4179.681671676142;208.80987438413396;79.72701265325942;31.48163660487874;31.48163660487874
2040-11-21 11:00:00;157.71592269947536;0.0;157.71592269947536;80.2488019016391;80.2488019016391;0.0;80.2488019016391;0.0;19.32086835580212;19.32086835580208;16.508377038134135;7.883208109902564;6.45579006921061;5.61776859284919;5.141921379938402;0.0;0.0;43.299194094678256;182.21;69.4280242740795;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387717;16.760272041839194;14.584633154864276;13.349257057866904;0.0;0.0;4248.900711866638;208.3388301794012;80.24880190163908;31.73244364713444;31.73244364713444
2040-11-21 12:00:00;155.3484900371797;0.0;155.3484900371797;79.26739212340604;79.26739212340604;0.0;79.26739212340604;0.0;19.08458209757764;19.08458209757748;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935572;5.079037800350985;0.0;0.0;42.64925966711655;173.7;78.33268526908164;50.411588784851766;50.41158878485134;43.073297712407985;20.568694854880814;16.84430680118176;14.657759422397937;13.41618924139349;0.0;0.0;4327.020952100125;209.38342560196506;79.26739212340604;31.25611619548055;31.25611619548055
2040-11-21 13:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;2.1649178610000916;79.26739212340621;0.0;19.08458209757764;19.084582097577623;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935572;5.079037800350985;0.0;2.1649178610000916;43.814078409582976;170.55;82.64750401154849;50.411588784851766;50.411588784851766;43.073297712407985;20.568694854880814;16.84430680118176;14.657759422397937;13.41618924139349;0.0;0.0;4409.452105064069;209.3834256019655;79.26739212340618;31.263649650219122;30.114563203813585
2040-11-21 14:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;81.43230998440629;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.43230998440629;43.81407840958297;182.98999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;139.175921590417;0.0;4270.055710868399;0.0;0.0;-9.961796450535772;-50.70887546383966
2040-11-21 15:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;199.00999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.19592159041503;0.0;4114.64628649244;0.0;0.0;-20.64255831864257;-54.81298056955604
2040-11-21 16:00:00;159.5913722663054;0.0;159.5913722663054;81.2030656068443;81.2030656068443;81.2030656068443;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068443;43.81407840958468;192.50000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.68592159041535;0.0;3965.7546325876997;0.0;0.0;-27.54327647855738;-64.17610237654283
2040-11-21 17:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;190.31;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.49592159041504;0.0;3819.0604232656556;0.0;0.0;-29.69974199561546;-67.01753006370078
2040-11-21 18:00:00;159.59144258482195;0.0;159.59144258482195;80.97327666794845;80.97327666794845;80.97327666794845;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794845;43.81407840958627;201.81000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.99592159041367;0.0;3660.8735486540786;0.0;0.0;-27.796993988343417;-63.90361782947988
2040-11-21 19:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;198.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;154.39592159041268;0.0;3506.2945833862327;0.0;0.0;-22.17186414004464;-54.4437943515031
2040-11-21 20:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;80.62639604271791;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271791;43.814078409597144;199.21;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;155.39592159040285;0.0;3350.72334706666;0.0;0.0;-22.709228362439596;-54.19565544626211
2040-11-21 21:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;80.39666882491098;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.39666882491098;43.81407840959851;190.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.34592159040147;0.0;3204.2098893089055;0.0;0.0;-21.718110717019734;-52.063932455332974
2040-11-21 22:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;80.74234416980882;4.02358305029225e-13;0.0;0.0;0.0;0.0;4.02358305029225e-13;0.0;0.0;0.0;0.0;80.74234416980882;43.81407840959187;158.33;0.0;0.0;0.0;0.0;1.1368683772161603e-12;0.0;0.0;0.0;114.515921590407;0.0;3089.533757224033;1.1368683772161603e-12;4.02358305029225e-13;-15.512364541227385;-42.30302747283765
2040-11-21 23:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;138.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;94.5559215904143;0.0;2994.8233589457577;0.0;0.0;-16.14418226665468;-42.62183913418916
2040-11-22 00:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;81.3177737082418;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.3177737082418;43.81407840958408;131.81;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;87.99592159041592;0.0;2906.677696187394;0.0;0.0;-17.41013808513786;-42.83338424574508
2040-11-22 01:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;2.738815775539649;78.80777159355256;0.0;18.973922903415367;18.973922903415083;16.211935582491876;7.741649089180408;6.339863240000392;5.51689014215239;5.049587732896906;0.0;2.738815775539649;43.81407840958224;124.68000000000002;129.09423806193837;50.55044447365794;50.55044447365709;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991576;13.453143327610016;0.0;0.0;3035.6266003645233;209.9601596523561;78.80777159355243;30.384498156187732;29.58564715061102
2040-11-22 02:00:00;159.5911884533636;0.0;159.5911884533636;81.77644738851649;81.77644738851649;3.8879168546709764;77.88853053384551;0.0;18.752604515090805;18.752604515090646;16.02283396797583;7.651347821060291;6.2659128860531625;5.452539230586018;4.990687597988746;0.0;3.8879168546709764;43.81407840958155;124.59000000000002;130.34738834794982;50.83048695431194;50.83048695431151;43.431217904952334;20.73961167838477;16.98427559516194;14.779558967669859;13.52767188357595;0.0;0.0;3165.8222073824545;211.12330993836827;77.88853053384548;29.584477912121425;28.526609425403056
2040-11-22 03:00:00;159.59122885471356;0.0;159.59122885471356;81.66154706706061;81.66154706706061;3.313396003360978;78.34815106369963;0.0;18.863263709253086;18.863263709253086;16.11738477523386;7.69649845512035;6.302888063026779;5.484714686369206;5.020137665442826;0.0;3.313396003360978;43.81407840956031;136.85;117.5041883403444;50.6900745082114;50.6900745082114;43.31124495351001;20.682321265063436;16.93735879730191;14.738732405673659;13.490303492812242;0.0;0.0;3283.1681046124504;210.54010993078407;78.34815106369919;29.914036827813902;29.056100923727946
2040-11-22 04:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;81.54658736909222;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.54658736909222;43.814078409582244;153.83;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;110.0159215904016;0.0;3172.9880246168022;0.0;0.0;-28.573247959270425;-50.99246692035496
2040-11-22 05:00:00;159.59126928913236;0.0;159.59126928913236;81.54658736909221;81.54658736909221;81.54658736909221;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.54658736909221;43.81407840958224;162.44;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;118.62592159041827;0.0;3054.20345362514;0.0;0.0;-39.099298329404256;-64.6070126374427
2040-11-22 06:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;189.83000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.01592159041434;0.0;2908.0348218620447;0.0;0.0;-46.063502104650766;-72.56199612520622
2040-11-22 07:00:00;159.59137226630628;0.0;159.59137226630628;81.20306560684475;81.20306560684475;81.20306560684475;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684475;43.81407840958492;188.43000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.6159215904151;0.0;2763.2734985305365;0.0;0.0;-45.66414695897691;-74.19587620118938
2040-11-22 08:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370823696;4.86243996059466e-12;0.0;0.0;0.0;0.0;0.0;4.86243996059466e-12;0.0;0.0;0.0;81.31777370823696;43.814078409584084;187.74;0.0;0.0;0.0;0.0;0.0;1.4409806681214832e-11;0.0;0.0;143.92592159040152;0.0;2619.2094132652082;1.4409806681214832e-11;4.86243996059466e-12;-26.80236694830144;-62.10065134635276
2040-11-22 09:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;81.4323099844063;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4323099844063;43.814078409582976;188.05999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.245921590417;0.0;2474.832531204128;0.0;0.0;-6.209441768993841;-42.938948749821726
2040-11-22 10:00:00;159.59130302435435;0.0;159.59130302435435;81.43230998440463;81.43230998440463;2.1649178609979174;79.26739212340671;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.786799723240463;6.3768384169740076;5.5490655979355745;5.079037800350986;0.0;2.1649178609979174;43.81407840958208;187.44000000000003;65.75750401154761;50.411588784851766;50.411588784851766;43.07329771240799;20.568694854880818;16.844306801181762;14.657759422397945;13.416189241393491;0.0;0.0;2540.466293589115;209.3834256019655;79.26739212340621;31.225132788834504;30.114563203814928
2040-11-22 11:00:00;156.46936682344239;0.0;156.46936682344239;79.727012653254;79.727012653254;0.0;79.72701265325959;0.0;19.195241291739933;19.19524129173977;16.401037197007916;7.831950357300524;6.4138135939476255;5.581241053718763;5.108487867805069;1.4210854715202004e-14;0.0;42.95697514155542;193.43;58.336849525689786;50.27349940142894;50.273499401428516;42.955309661119244;20.512352286459798;16.79816622127885;14.617608318062839;13.379439094356174;0.0;0.0;2598.676119800128;208.80987438413436;79.72701265325959;31.481636604876613;31.48163660487662
2040-11-22 12:00:00;157.71592269947618;0.0;157.71592269947618;80.24880190163952;80.24880190163952;0.0;80.24880190163952;0.0;19.32086835580212;19.320868355801952;16.508377038134135;7.883208109902563;6.4557900692099555;5.617768592849188;5.141921379938402;0.0;0.0;43.299194094678484;198.31;53.32802427407739;50.16008981955662;50.16008981955619;42.85840883332993;20.466079452387714;16.760272041837272;14.58463315486427;13.349257057866904;0.0;0.0;2651.874210268216;208.3388301793989;80.2488019016383;31.732443647134605;31.732443647134605
2040-11-22 13:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;1.5907610549820532;79.72701265325976;0.0;19.195241291739933;19.195241291739915;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718763;5.10848786780507;0.0;1.5907610549820532;43.814078409584084;192.53;60.09395279371887;50.27349940142894;50.27349940142894;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062837;13.379439094356176;0.0;0.0;2711.8355693514213;208.8098743841348;79.72701265325973;31.451470780669077;30.643717950641218
2040-11-22 14:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;81.3177737082418;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.3177737082418;43.81407840958408;187.53;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.71592159041592;0.0;2567.984055982538;0.0;0.0;-12.705697040338343;-53.490125982247505
2040-11-22 15:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;81.4323099844063;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4323099844063;43.814078409582976;187.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.605921590417;0.0;2424.2497351893217;0.0;0.0;-28.543264253074405;-64.44794099774793
2040-11-22 16:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.20306560684425;5.52161213940218e-13;0.0;0.0;0.0;0.0;0.0;0.0;5.710856714867863e-13;0.0;1.8924457546568282e-14;81.20306560684425;43.81407840958495;201.02;0.0;0.0;0.0;0.0;0.0;0.0;1.6768808563938364e-12;0.0;157.20592159041337;0.0;2266.922601112149;1.6768808563938364e-12;5.710856714867863e-13;-32.51692998171926;-72.83261200361366
2040-11-22 17:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;201.20999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.39592159041428;0.0;2109.4133333916793;0.0;0.0;-26.35094752663928;-65.80773691936442
2040-11-22 18:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;195.67;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.85592159041428;0.0;1957.4519411345937;0.0;0.0;-20.539322091710098;-58.46047383963767
2040-11-22 19:00:00;159.5913722663063;0.0;159.5913722663063;81.20306560684477;81.20306560684477;81.20306560684477;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684477;43.81407840958494;187.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.69592159041505;0.0;1813.6581469471218;0.0;0.0;-11.990732069212093;-45.3146274020703
2040-11-22 20:00:00;159.59137226630628;0.0;159.59137226630628;81.20306560684475;81.20306560684475;81.20306560684475;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684475;43.81407840958492;187.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;143.64592159041507;0.0;1669.9215424493593;0.0;0.0;-9.96200614032874;-42.72766122364052
2040-11-22 21:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666485;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666485;43.81407840958571;186.81000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;142.99592159041433;0.0;1526.8421247818223;0.0;0.0;-9.443565208473693;-42.62183913418917
2040-11-22 22:00:00;156.4693668234537;0.0;156.4693668234537;79.72701265325975;79.72701265325975;0.0;79.72701265325975;0.0;19.195241291739933;19.195241291739915;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718761;5.108487867805069;0.0;0.0;42.95697514155852;160.18;91.58684952569331;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062832;13.379439094356172;0.0;0.0;1618.3526322012767;208.80987438413476;79.72701265325975;31.481636604878883;31.481636604878883
2040-11-22 23:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369916;0.0;18.863263709253086;18.86326370925305;16.117384775233855;7.6964984551203495;6.302888063026779;5.484714686369206;5.020137665442826;0.0;0.0;42.03633358954118;145.15;107.42644352032437;50.690074508211396;50.6900745082114;43.311244953510005;20.682321265063432;16.93735879730191;14.738732405673659;13.49030349281224;0.0;0.0;1725.6981580899917;210.540109930784;78.34815106369916;30.806910289517994;30.806910289517994
2040-11-23 00:00:00;155.34849003717994;0.0;155.34849003717994;79.26739212340615;79.26739212340615;0.0;79.26739212340615;0.0;19.08458209757764;19.084582097577602;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935574;5.079037800350981;0.0;0.0;42.64925966711662;153.4;98.63268526908213;50.411588784851766;50.411588784851766;43.07329771240799;20.568694854880814;16.84430680118176;14.657759422397941;13.416189241393475;0.0;0.0;1824.2445584511693;209.3834256019655;79.26739212340617;31.256116195480605;31.256116195480605
