;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-11-23 01:00:00;155.34849003718054;0.0;155.34849003718054;79.26739212340647;79.26739212340647;0.0;79.26739212340651;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.786799723240463;6.3768384169740076;5.5490655979355745;5.079037800350985;0.0;0.0;42.64925966711679;153.59;98.44268526908229;50.41158878485176;50.41158878485176;43.073297712407985;20.568694854880818;16.844306801181762;14.657759422397945;13.416189241393488;0.0;0.0;1922.5960314923288;209.3834256019655;79.26739212340621;31.256116195480722;31.256116195480722
2040-11-23 02:00:00;155.3484900371794;0.0;155.3484900371794;79.26739212340588;79.26739212340588;0.0;79.26739212340671;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.786799723240463;6.3768384169740076;5.5490655979355745;5.079037800350986;0.0;0.0;42.649259667116475;158.22;93.81268526908013;50.41158878485176;50.41158878485176;43.07329771240799;20.568694854880818;16.844306801181762;14.657759422397945;13.41618924139349;0.0;0.0;2016.3125869598343;209.3834256019655;79.26739212340621;31.256116195480494;31.256116195480494
2040-11-23 03:00:00;155.34849003718003;0.0;155.34849003718003;79.26739212340621;79.26739212340621;0.0;79.26739212340621;0.0;19.08458209757764;19.084582097577623;16.30648638974989;7.7867997232404615;6.3768384169740076;5.549065597935572;5.079037800350985;0.0;0.0;42.649259667116645;159.27;92.76268526908217;50.411588784851766;50.411588784851766;43.073297712407985;20.568694854880814;16.844306801181762;14.657759422397937;13.416189241393488;0.0;0.0;2108.9744565995684;209.3834256019655;79.26739212340618;31.25611619548062;31.25611619548062
2040-11-23 04:00:00;154.23125239487405;0.0;154.23125239487405;78.80777159355272;78.80777159355272;0.0;78.80777159355272;0.0;18.973922903415367;18.973922903415367;16.211935582491876;7.741649089180408;6.339863240000392;5.5168901421523895;5.0495877328969065;0.0;0.0;42.34254302091225;159.48;92.82270267326925;50.55044447365794;50.55044447365794;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991573;13.453143327610018;0.0;0.0;2201.6917105500074;209.96015965235696;78.80777159355272;31.03132798184866;31.03132798184866
2040-11-23 05:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;2.1649178610016975;79.2673921234046;0.0;19.08458209757764;19.084582097577318;16.30648638974861;7.786799723240463;6.376838416974006;5.549065597935574;5.079037800350986;0.0;2.1649178610016975;43.814078409582976;175.19;78.00750401154384;50.411588784851766;50.41158878485091;43.07329771240417;20.568694854880818;16.84430680118176;14.657759422397941;13.416189241393491;0.0;0.0;2279.5891299760237;209.38342560196085;79.26739212340462;30.885491068820485;29.864937287805155
2040-11-23 06:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;194.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.5859215904143;0.0;2128.8892289291107;0.0;0.0;-13.536415950581507;-51.97172212856627
2040-11-23 07:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;80.97327666794877;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794877;43.81407840958644;196.54999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.73592159041354;0.0;1976.046862877251;0.0;0.0;-12.1729685294383;-51.852497595235675
2040-11-23 08:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;5.943090041842865;75.14515999482198;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.937514843725573;6.5002634445191205;0.0;5.177343628320901;0.0;5.943090041842865;43.81407840958571;196.64;40.53732953369366;50.05887972046605;50.058879720465626;42.77193163959903;20.424784192812936;16.72645414397973;0.0;13.32232170678455;0.0;0.0;2016.4853900678008;193.36325112410793;75.14515999482197;29.28549747156493;26.233100673333333
2040-11-23 09:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163921;0.0;19.32086835580212;19.320868355801792;16.50837703813414;7.883208109902563;6.455790069210611;5.61776859284919;5.1419213799384025;0.0;0.0;43.2991940946781;196.54999999999998;55.0880242740684;50.16008981955662;50.16008981955577;42.85840883332994;20.466079452387714;16.760272041839197;14.584633154864274;13.349257057866906;0.0;0.0;2071.472590072376;208.3388301794004;80.24880190163881;31.732443647134325;31.732443647134325
2040-11-23 10:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163914;0.0;19.32086835580212;19.32086835580212;16.508377038134135;7.883208109902564;6.455790069210611;5.61776859284919;5.1419213799384025;0.0;0.0;43.2991940946781;196.37999999999997;55.25802427407854;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387717;16.760272041839197;14.584633154864274;13.349257057866906;0.0;0.0;2126.6270407169523;208.3388301794012;80.24880190163913;31.732443647134325;31.732443647134325
2040-11-23 11:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325942;0.0;19.195241291739933;19.195241291739933;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718763;5.10848786780507;3.552713678800501e-13;0.0;42.956975141558345;196.15999999999997;55.606849525691985;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062837;13.379439094356176;0.0;0.0;2182.1275588906083;208.8098743841348;79.72701265325976;31.481636604878872;31.481636604879075
2040-11-23 12:00:00;156.46936682339575;0.0;156.46936682339575;79.72701265323022;79.72701265323022;0.0;79.72701265325976;0.0;19.195241291739933;19.195241291739933;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718763;5.108487867805069;1.4210854715202004e-14;0.0;42.956975141542614;201.06;50.70684952567743;50.27349940142894;50.27349940142894;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062839;13.379439094356174;0.0;0.0;2232.7253020383414;208.8098743841348;79.72701265325976;31.481636604867226;31.481636604867237
2040-11-23 13:00:00;156.46936682343863;0.0;156.46936682343863;79.72701265325207;79.72701265325207;0.0;79.72701265326018;0.0;19.195241291739933;19.195241291739894;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718762;5.10848786780507;0.0;0.0;42.95697514155439;204.76;47.0068495256923;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062835;13.379439094356176;0.0;0.0;2279.620515298946;208.80987438413476;79.72701265325972;31.481636604875852;31.481636604875852
2040-11-23 14:00:00;157.715922699476;0.0;157.715922699476;80.24880190163942;80.24880190163942;0.0;80.24880190163944;0.0;19.32086835580212;19.320868355802098;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.1419213799384025;0.0;0.0;43.299194094678434;204.84000000000003;46.798024274076624;50.16008981955662;50.16008981955661;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866906;0.0;0.0;2326.3045585472673;208.3388301794012;80.24880190163913;31.732443647134573;31.732443647134573
2040-11-23 15:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;80.97327666794877;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794877;43.81407840958644;216.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.30592159041356;0.0;2153.8823217289187;0.0;0.0;-10.431874243951803;-51.852497595235675
2040-11-23 16:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;216.12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.30592159041268;0.0;1981.4687060224317;0.0;0.0;-9.729437077182233;-51.733158111388704
2040-11-23 17:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;81.20306560684479;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684479;43.814078409584944;196.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;152.67592159041507;0.0;1828.6937109967262;0.0;0.0;-9.14836854458757;-52.09078303062774
2040-11-23 18:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;195.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.54592159041505;0.0;1677.0563547207614;0.0;0.0;-9.010632544085254;-52.09078303062775
2040-11-23 19:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;1.590761054981698;79.72701265326012;0.0;19.195241291739933;19.195241291739894;16.40103719700792;7.831950357300524;6.4138135939476255;5.581241053718763;5.108487867805069;0.0;1.590761054981698;43.814078409584084;195.69;56.93395279371663;50.27349940142894;50.27349940142894;42.95530966111925;20.512352286459798;16.79816622127885;14.617608318062837;13.379439094356172;0.0;0.0;1733.906454696742;208.8098743841348;79.72701265325973;31.39063605928402;30.643717950641545
2040-11-23 20:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325959;0.0;19.195241291739933;19.195241291739645;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718762;5.108487867805069;0.0;0.0;42.956975141558345;195.08;56.68684952569228;50.27349940142894;50.2734994014281;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062835;13.379439094356172;0.0;0.0;1790.5066088996994;208.80987438413396;79.72701265325946;31.48163660487875;31.48163660487875
2040-11-23 21:00:00;157.71592269947536;0.0;157.71592269947536;80.2488019016391;80.2488019016391;0.0;80.2488019016391;0.0;19.32086835580212;19.32086835580208;16.508377038134135;7.883208109902563;6.45579006921061;5.617768592849188;5.141921379938402;0.0;0.0;43.299194094678256;194.48;57.15802427407954;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387714;16.760272041839194;14.58463315486427;13.349257057866904;0.0;0.0;1847.575107843334;208.3388301794012;80.24880190163908;31.73244364713444;31.73244364713444
2040-11-23 22:00:00;156.4693668234547;0.0;156.4693668234547;79.72701265326026;79.72701265326026;0.0;79.72701265326029;0.0;19.195241291739933;19.195241291739933;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718763;5.10848786780507;0.0;0.0;42.9569751415588;171.4;80.3668495256936;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062837;13.379439094356176;0.0;0.0;1927.8495786136352;208.8098743841348;79.72701265325976;31.481636604879082;31.481636604879082
2040-11-23 23:00:00;155.3484900371805;0.0;155.3484900371805;79.26739212340644;79.26739212340644;0.0;79.26739212340648;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.786799723240463;6.376838416974006;5.549065597935574;5.079037800350986;0.0;0.0;42.64925966711677;161.83;90.20268526908086;50.41158878485176;50.41158878485176;43.07329771240799;20.568694854880818;16.84430680118176;14.657759422397941;13.41618924139349;0.0;0.0;2017.9558714037853;209.3834256019655;79.26739212340621;31.25611619548072;31.25611619548072
2040-11-24 00:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.8016289060439;0.0;19.453968134521993;19.453968134521958;16.62210180921256;7.937514843725419;6.500263444519121;5.656468911221947;5.177343628320902;0.0;0.0;43.659209600785516;169.53;82.04766585895244;50.05887972046605;50.05887972046605;42.77193163959904;20.42478419281249;16.726454143979733;14.555205134059015;13.322321706784551;0.0;0.0;2099.9026394691673;207.91845625816694;80.8016289060439;31.99629328793284;31.99629328793284
2040-11-24 01:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.587067913241864;19.587067913241704;16.73582658028301;7.991821577548873;6.54473681982763;5.695169229594706;5.212765876703395;0.38117924249239366;0.0;43.81407840958645;171.22;80.09280211995437;49.95782403978218;49.95782403978176;42.685586385943964;20.383551938297245;16.692687842808265;14.525822012212721;13.295427451541782;0.0;0.0;2179.8904464571483;207.4987237103679;81.35445591044119;32.217941969062174;32.49957921642646
2040-11-24 02:00:00;151.57698101066947;0.0;151.57698101066947;76.68754005291892;76.68754005291892;0.0;76.68754005291909;0.0;19.853267470681608;19.853267470681313;16.963276122447816;8.10043504519518;6.633683570444646;0.0;5.283610373468398;0.0;0.0;41.613776853578884;177.92000000000002;55.887722813550084;49.75616394470332;49.75616394470248;42.513281455267034;20.301271552773475;16.62530602460053;0.0;13.2417590379244;0.0;0.0;2235.669174748373;192.19394595997122;76.68754005291895;30.497288579346694;30.497288579346694
2040-11-24 03:00:00;152.9776950004333;0.0;152.9776950004333;77.28504337485184;77.28504337485184;0.0;77.28504337485184;0.0;20.007952224642544;20.007952224642544;17.09544379697531;8.163548777168668;6.685369254550011;0.0;5.324777096873114;3.552713678800501e-13;0.0;41.998317133272266;179.75999999999996;54.201030632953135;49.696301288020344;49.696301288020344;42.462132858380606;20.27684667848972;16.605303779493656;0.0;13.225827607276997;0.0;0.0;2289.7584219225932;191.96271349968168;77.2850433748522;30.779112234087275;30.779112234087542
2040-11-24 04:00:00;155.69916162562322;0.0;155.69916162562322;78.54719401473119;78.54719401473119;0.0;78.5471940147312;0.0;20.205871748831083;20.205871748831083;17.264552662495387;8.244302952884718;6.751501214834061;5.8750936868546075;0.0;0.0;0.0;42.74545421067653;184.73;51.27915325398885;49.71611736813309;49.71611736813309;42.479064360417404;20.28493194052735;16.611925037443697;14.455542968659035;0.0;0.0;0.0;2340.9230872554863;193.26369904331366;78.54719401473095;31.32667131907539;31.32667131907539
2040-11-24 05:00:00;150.01637940026183;0.0;150.01637940026183;75.68034108284314;75.68034108284314;0.0;75.68034108284314;0.0;20.205871748831083;20.2058717488301;17.264552662495387;0.0;6.751501214834059;5.8750936868546075;5.377450020998012;1.1368683772161603e-13;0.0;41.18531024543467;197.95999999999998;29.43517866908435;49.7161173681331;49.716117368130476;42.479064360417404;0.0;16.611925037443694;14.455542968659039;13.23110132086595;0.0;0.0;2370.241219770208;186.20986842364965;75.68034108284326;30.18329553533273;30.183295535332782
2040-11-24 06:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;68.38190029129413;12.12895123583207;0.0;0.0;0.0;0.0;0.0;6.751501214834061;0.0;5.377450020998012;3.552713678800501e-15;68.38190029129413;43.81407840959813;210.57;0.0;0.0;0.0;0.0;0.0;16.611925037443697;0.0;13.231101320865951;136.9128952320922;0.0;2233.209812477127;29.84302635830965;12.128951235832073;2.772158355212941;-31.156489108313487
2040-11-24 07:00:00;151.57698101066947;0.0;151.57698101066947;76.68754005291892;76.68754005291892;0.0;76.68754005291892;0.0;19.853267470681608;19.853267470681274;16.963276122447816;8.10043504519518;6.6336835704446475;0.0;5.283610373468398;1.4210854715202004e-14;0.0;41.613776853578884;202.80000000000004;31.007722813550075;49.75616394470331;49.75616394470248;42.513281455267034;20.301271552773475;16.625306024600533;0.0;13.241759037924401;0.0;0.0;2264.10587480004;192.19394595997124;76.68754005291892;30.4972885793467;30.49728857934671
2040-11-24 08:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;1.4210854715202004e-14;80.97327666794877;0.0;19.587067913241864;19.587067913241533;16.735826580290976;7.991821577548871;6.544736819827628;5.695169229594705;5.212765876703399;0.38117924250022384;1.4210854715202004e-14;43.81407840958645;196.1;55.21280211997674;49.95782403978218;49.957824039781336;42.6855863859669;20.38355193829724;16.69268784280826;14.525822012212718;13.295427451541793;0.0;0.0;2319.2054716263006;207.49872371039044;81.35445591044898;32.20138263474046;32.38809196120064
2040-11-24 09:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604468;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.93751484372572;6.500263444519121;5.656468911221949;5.1773436283209024;0.0;0.0;43.659209600785516;197.81;53.76766585895247;50.05887972046605;50.05887972046605;42.77193163959904;20.424784192813362;16.726454143979733;14.555205134059019;13.322321706784553;0.0;0.0;2372.8571772116616;207.9184562581678;80.80162890604424;31.99629328793284;31.99629328793284
2040-11-24 10:00:00;157.7159226994754;0.0;157.7159226994754;80.24880190163913;80.24880190163913;0.0;80.24880190163913;0.0;19.32086835580212;19.32086835580212;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.1419213799384025;1.4210854715202004e-14;0.0;43.29919409467827;199.91;51.728024274079516;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866906;0.0;0.0;2424.46655862688;208.3388301794012;80.24880190163913;31.732443647134453;31.732443647134467
2040-11-24 11:00:00;157.7159226994751;0.0;157.7159226994751;80.24880190163897;80.24880190163897;0.0;80.24880190163897;0.0;19.32086835580212;19.320868355801952;16.508377038134135;7.883208109902563;6.455790069210611;5.617768592849188;5.1419213799384025;1.4210854715202004e-14;0.0;43.299194094678185;202.34;49.29802427407772;50.16008981955662;50.160089819556184;42.85840883332993;20.466079452387714;16.760272041839197;14.584633154864267;13.349257057866906;0.0;0.0;2473.643359573027;208.33883017940082;80.24880190163896;31.73244364713439;31.73244364713439
2040-11-24 12:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;19.720167691961734;19.72016769196157;16.849551351369396;8.046128311372025;6.589210195136129;5.73386954796746;5.248188125085899;1.0490904822228515;0.0;43.81407840958732;217.60000000000002;33.293698416868686;49.8569197610475;49.85691976104708;42.59937049507436;20.342381458078833;16.658972130418917;14.496482912255049;13.26857348935964;0.0;0.0;2506.813375821917;207.07962000728142;81.90728291485422;32.10980531743968;32.10980531743968
2040-11-24 13:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;19.720167691961734;19.720167691961734;16.849551351369396;8.046128311372025;6.5892101951358795;5.733869547967464;5.248188125085899;1.0490904822227662;0.0;43.81407840958732;215.78000000000003;35.113698416868395;49.8569197610475;49.8569197610475;42.59937049507436;20.342381458078833;16.658972130418203;14.496482912255056;13.268573489359643;0.0;0.0;2541.801733569994;207.07962000728108;81.90728291485414;32.193503753130116;33.09280309928241
2040-11-24 14:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;19.853267470681608;19.853267470681608;16.96327612244782;8.10043504519518;6.6336835704446475;5.772569866340222;5.283610373468399;1.717765749450237;0.0;43.81407840959188;215.98999999999998;34.48521134903805;49.75616394470331;49.75616394470331;42.51328145526704;20.30127155277348;16.625306024600533;14.467186979474931;13.241759037924403;0.0;0.0;2576.159854832353;206.661132939447;82.46010991925948;32.46889533479577;33.5851210352692
2040-11-24 15:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271791;0.0;20.007952224642544;20.007952224642544;17.095443796975307;8.163548777168668;6.685369254550011;5.817546268880296;5.324777096873115;2.4761936010145718;0.0;43.814078409597144;215.44;34.786573120730196;49.696301288020344;49.696301288020344;42.4621328583806;20.27684667848972;16.605303779493656;14.449781211452237;13.225827607277001;0.0;0.0;2610.8176199603417;206.41249471113392;83.10258964373249;33.03006702394565;34.33291832247512
2040-11-24 16:00:00;150.34503290922427;0.0;150.34503290922427;76.17341336688662;76.17341336688662;2.842170943040401e-14;76.17341336688659;0.0;19.720167691961734;19.720167691961404;16.849551351369396;8.046128311372025;6.589210195136138;0.0;5.248188125085898;0.0;2.842170943040401e-14;41.2755690620138;198.84;35.01870615703962;49.8569197610475;49.85691976104666;42.59937049507436;20.342381458078833;16.65897213041894;0.0;13.268573489359639;0.0;0.0;2645.7057852363832;192.58313709502596;76.1734133668866;30.24942062133591;30.249420621335897
2040-11-24 17:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.8016289060442;0.0;19.453968134521993;19.453968134521958;16.622101809212552;7.937514843725718;6.500263444519121;5.65646891122195;5.177343628320902;0.0;0.0;43.659209600785516;194.36;57.217665858953296;50.05887972046605;50.05887972046605;42.77193163959902;20.42478419281336;16.726454143979733;14.555205134059022;13.322321706784551;0.0;0.0;2702.791165806075;207.91845625816777;80.80162890604419;31.99629328793284;31.99629328793284
2040-11-24 18:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163952;0.0;19.32086835580212;19.32086835580212;16.50837703813414;7.883208109902564;6.455790069210611;5.61776859284919;5.141921379938402;0.0;0.0;43.2991940946781;195.02;56.61802427407764;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387717;16.760272041839197;14.584633154864274;13.349257057866902;0.0;0.0;2759.274050521862;208.33883017940127;80.24880190163914;31.732443647134325;31.732443647134325
2040-11-24 19:00:00;156.469366823453;0.0;156.469366823453;79.7270126532594;79.7270126532594;0.0;79.72701265325942;0.0;19.195241291739933;19.195241291739606;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718762;5.108487867805069;0.0;0.0;42.95697514155833;195.69;56.07684952569252;50.27349940142894;50.2734994014281;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062835;13.379439094356172;0.0;0.0;2815.2129363450285;208.80987438413396;79.72701265325942;31.48163660487874;31.48163660487874
2040-11-24 20:00:00;159.02730262392237;0.0;159.02730262392237;80.80162890604474;80.80162890604474;0.0;80.80162890604474;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.937514843725372;6.5002634445191205;5.65646891122195;5.177343628320902;0.0;0.0;43.65920960078598;209.82;41.75766585895235;50.05887972046605;50.058879720465626;42.77193163959904;20.424784192812353;16.72645414397973;14.555205134059022;13.322321706784551;0.0;0.0;2856.8298415571635;207.9184562581664;80.80162890604372;31.996293287933177;31.996293287933177
2040-11-24 21:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;19.720167691961734;19.720167691961734;16.849551351369396;8.046128311372026;6.58921019513614;5.733869547967464;5.248188125085898;1.0490904822230362;0.0;43.81407840958732;203.69;47.203698416868285;49.8569197610475;49.8569197610475;42.59937049507437;20.342381458078837;16.658972130418945;14.496482912255056;13.268573489359639;0.0;0.0;2903.8906984819537;207.07962000728185;81.90728291485439;32.327602247595;33.153815409776534
2040-11-24 22:00:00;159.59144258482257;5.48052831187593e-12;159.59144258482806;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;19.587067913241864;19.587067913241864;16.735826580290976;7.991821577548871;6.544736819827628;5.695169229594706;5.2127658767034;0.3811792425005365;0.0;43.81407840958645;176.48999999999998;74.82280211998;49.95782403978218;49.95782403978218;42.6855863859669;20.38355193829724;16.69268784280826;14.525822012212721;13.295427451541794;0.0;5.206501896282133e-12;2978.5683060670126;207.4987237103913;81.35445591044932;32.18931200347798;32.4995792164359
2040-11-24 23:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.2488019016391;0.0;19.32086835580212;19.32086835580208;16.50837703813414;7.883208109902564;6.455790069210611;5.61776859284919;5.1419213799384025;1.4210854715202004e-14;0.0;43.2991940946781;152.94;98.6980242740785;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387717;16.760272041839197;14.584633154864273;13.349257057866906;0.0;0.0;3077.1174019257815;208.33883017940127;80.2488019016391;31.732443647134325;31.73244364713434
2040-11-25 00:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163958;0.0;19.32086835580212;19.32086835580212;16.50837703813414;7.883208109902564;6.455790069210611;5.61776859284919;5.1419213799384025;0.0;0.0;43.2991940946781;151.16;100.47802427407754;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387717;16.760272041839197;14.584633154864274;13.349257057866906;0.0;0.0;3177.4415703297555;208.33883017940127;80.24880190163915;31.732443647134325;31.732443647134325
2040-11-25 01:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325976;0.0;19.195241291739933;19.195241291739933;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718763;5.108487867805069;1.4210854715202004e-14;0.0;42.956975141558345;152.13;99.6368495256923;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062837;13.379439094356172;0.0;0.0;3276.919547776921;208.8098743841348;79.72701265325976;31.48163660487875;31.481636604878766
2040-11-25 02:00:00;157.71592269947544;0.0;157.71592269947544;80.24880190163914;80.24880190163914;0.0;80.24880190163914;0.0;19.32086835580212;19.320868355802098;16.508377038134135;7.883208109902563;6.455790069210611;5.617768592849188;5.141921379938402;0.0;0.0;43.29919409467828;161.97;89.66802427407953;50.16008981955662;50.16008981955661;42.85840883332993;20.466079452387714;16.760272041839197;14.584633154864267;13.349257057866902;0.0;0.0;3366.4237260736118;208.3388301794012;80.24880190163911;31.732443647134456;31.732443647134456
2040-11-25 03:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;19.720167691961734;19.72016769196144;16.849551351369396;8.046128311372025;6.589210195136138;5.733869547967462;5.248188125085898;1.0490904822227662;0.0;43.81407840958731;178.84;72.05369841686829;49.8569197610475;49.85691976104666;42.59937049507436;20.342381458078833;16.65897213041894;14.496482912255052;13.268573489359639;0.0;0.0;3438.309103304176;207.079620007281;81.9072829148541;32.22983621648433;33.092803099282406
2040-11-25 04:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;19.853267470681608;19.853267470681608;16.963276122447816;8.10043504519518;6.6336835704446475;5.772569866340222;5.283610373468399;1.717765749450237;0.0;43.81407840959188;185.3;65.17521134903801;49.75616394470331;49.75616394470331;42.513281455267034;20.30127155277348;16.625306024600533;14.467186979474931;13.241759037924403;0.0;0.0;3503.312399198049;206.661132939447;82.46010991925948;32.41028184941093;33.81611960334979
2040-11-25 05:00:00;155.69916162562208;0.0;155.69916162562208;78.54719401473061;78.54719401473061;0.0;78.54719401473078;0.0;20.205871748831083;20.205871748830916;17.264552662495387;8.24430295288472;6.751501214834059;5.875093686854609;0.0;0.0;0.0;42.745454210676215;201.35;34.659153253989516;49.7161173681331;49.71611736813268;42.479064360417404;20.284931940527354;16.611925037443694;14.455542968659042;0.0;0.0;0.0;3537.796386832079;193.26369904331324;78.54719401473079;31.32667131907516;31.32667131907516
2040-11-25 06:00:00;150.01637940026592;0.0;150.01637940026592;75.68034108284522;75.68034108284522;0.0;75.68034108284525;0.0;20.205871748831083;20.205871748831083;17.26455266249539;0.0;6.751501214834061;5.8750936868546075;5.377450020998012;0.0;0.0;41.1853102454358;215.57999999999998;11.815178669086528;49.71611736813309;49.71611736813309;42.47906436041741;0.0;16.611925037443697;14.455542968659035;13.231101320865948;0.0;0.0;3549.4346756818236;186.2098684236523;75.68034108284424;30.183295535333503;30.183295535333503
2040-11-25 07:00:00;156.45006299006468;0.0;156.45006299006468;78.81405732289268;78.81405732289268;0.0;78.81405732289268;0.0;20.40379127301964;20.40379127301947;17.43366152801548;8.325057128600776;6.817633175118114;0.0;5.430122945119603;3.979039320256561e-13;0.0;42.95159659965719;219.51;15.546200047512654;49.73303449253755;49.73303449253713;42.49351890060301;20.291834384550334;16.61757765106947;0.0;13.235603526558053;0.0;0.0;3564.8034039955523;192.10460344785557;78.81405732289309;31.477752673601117;31.477752673601334
2040-11-25 08:00:00;145.67098238357835;0.0;145.67098238357835;73.38393437777349;73.38393437777349;0.0;73.38393437777349;0.0;20.40379127301964;20.40379127301947;17.43366152801548;8.325057128600776;6.817633175118114;0.0;0.0;0.0;0.0;39.99232184401589;217.88;0.9813217653134103;49.73303449253755;49.73303449253713;42.49351890060301;20.291834384550334;16.61757765106947;0.0;0.0;0.0;0.0;3565.6064855906666;178.8689999212975;73.38393437777349;29.309001655575962;29.309001655575962
2040-11-25 09:00:00;152.9776950004333;0.0;152.9776950004333;77.28504337485184;77.28504337485184;0.0;77.28504337485268;0.0;20.007952224642544;20.007952224642544;17.095443796975307;8.163548777168668;6.685369254550011;0.0;5.324777096873115;0.0;0.0;41.998317133272266;206.72;27.2410306329531;49.696301288020344;49.696301288020344;42.4621328583806;20.27684667848972;16.605303779493656;0.0;13.225827607277001;0.0;0.0;3592.66923589934;191.96271349968168;77.2850433748522;30.77911223408718;30.77911223408718
2040-11-25 10:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;19.720167691961734;19.72016769196157;16.849551351369396;8.046128311372026;6.58921019513614;5.733869547967464;5.248188125085899;1.04909048222288;0.0;43.81407840958732;192.27000000000004;58.623698416868706;49.8569197610475;49.85691976104708;42.59937049507437;20.342381458078837;16.658972130418945;14.496482912255056;13.26857348935964;0.0;0.0;3651.113300854414;207.07962000728148;81.90728291485422;32.10980531743968;32.10980531743968
2040-11-25 11:00:00;159.02730262392194;0.0;159.02730262392194;80.80162890604451;80.80162890604451;0.0;80.80162890604451;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;0.0;0.0;43.65920960078586;193.12999999999997;58.44766585895323;50.05887972046605;50.058879720465626;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;3709.378411048324;207.91845625816737;80.80162890604406;31.996293287933092;31.996293287933092
2040-11-25 12:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604389;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.93751484372572;6.500263444519121;5.656468911221949;5.1773436283209024;3.552713678800501e-13;0.0;43.659209600785516;193.77;57.80766585895225;50.05887972046605;50.05887972046605;42.77193163959904;20.424784192813362;16.726454143979733;14.555205134059019;13.322321706784553;0.0;0.0;3767.0006079867235;207.9184562581678;80.80162890604424;31.99629328793284;31.99629328793284
2040-11-25 13:00:00;157.71592269947618;0.0;157.71592269947618;80.24880190163952;80.24880190163952;0.0;80.24880190163952;0.0;19.32086835580212;19.32086835580212;16.50837703813414;7.883208109902563;6.455790069210611;5.617768592849188;5.1419213799384025;0.0;0.0;43.299194094678484;195.05;56.58802427407849;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387714;16.760272041839197;14.584633154864267;13.349257057866906;0.0;0.0;3823.400282230404;208.33883017940124;80.24880190163915;31.732443647134605;31.732443647134605
2040-11-25 14:00:00;159.02730262392075;0.0;159.02730262392075;80.80162890604392;80.80162890604392;0.0;80.80162890604392;0.0;19.453968134521993;19.453968134521666;16.62210180921256;7.937514843725718;6.500263444519121;5.656468911221949;5.177343628320902;0.0;0.0;43.65920960078553;207.44;44.137665858952474;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.726454143979733;14.555205134059019;13.322321706784551;0.0;0.0;3867.3467780752453;207.9184562581669;80.8016289060439;31.996293287932854;31.996293287932854
2040-11-25 15:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;19.720167691961734;19.720167691961734;16.849551351369396;8.046128311372025;6.58921019513614;5.733869547967464;5.248188125085899;1.0490904822230362;0.0;43.81407840958732;215.9;34.993698416873954;49.8569197610475;49.8569197610475;42.59937049507437;20.342381458078833;16.658972130418945;14.496482912255056;13.268573489359643;0.0;0.0;3902.147109153225;207.07962000728182;81.90728291485439;32.32363453679136;33.18256967203721
2040-11-25 16:00:00;151.57698101066947;0.0;151.57698101066947;76.68754005291892;76.68754005291892;0.0;76.68754005291892;0.0;19.853267470681608;19.853267470681608;16.96327612244782;8.10043504519518;6.6336835704446475;0.0;5.283610373468399;3.410605131648481e-13;0.0;41.613776853578884;216.37000000000003;17.43772281355008;49.75616394470331;49.75616394470331;42.51328145526704;20.30127155277348;16.625306024600533;0.0;13.241759037924403;0.0;0.0;3919.389724611327;192.19394595997204;76.68754005291927;30.497288579346762;30.497288579347043
2040-11-25 17:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;19.720167691961734;19.720167691961716;16.849551351369396;8.046128311372025;6.589210195136128;5.73386954796746;5.248188125085898;1.049090482223022;0.0;43.81407840958732;203.14;47.753698416869156;49.8569197610475;49.8569197610475;42.59937049507436;20.342381458078833;16.658972130418913;14.496482912255049;13.268573489359639;0.0;0.0;3966.9474535419654;207.0796200072818;81.90728291485438;32.31595864181682;33.1825696720372
2040-11-25 18:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604468;0.0;19.453968134521993;19.453968134521993;16.62210180921256;7.937514843725718;6.500263444519121;5.65646891122195;5.1773436283209024;0.0;0.0;43.659209600785516;189.27;62.30766585895148;50.05887972046605;50.05887972046605;42.77193163959904;20.42478419281336;16.726454143979733;14.555205134059022;13.322321706784553;0.0;0.0;4029.0567720282397;207.91845625816782;80.80162890604423;31.99629328793284;31.99629328793284
2040-11-25 19:00:00;159.02730262391918;0.0;159.02730262391918;80.8016289060431;80.8016289060431;0.0;80.80162890604407;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221947;5.177343628320902;0.0;0.0;43.6592096007851;189.93;61.647665858952465;50.05887972046605;50.058879720465626;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059015;13.322321706784551;0.0;0.0;4090.502985048591;207.91845625816737;80.80162890604406;31.996293287932538;31.996293287932538
2040-11-25 20:00:00;159.02730262392237;0.0;159.02730262392237;80.80162890604474;80.80162890604474;0.0;80.80162890604474;0.0;19.453968134521993;19.45396813452183;16.62210180921256;7.93751484372572;6.500263444519121;5.656468911221947;5.177343628320902;0.0;0.0;43.65920960078598;189.71;61.86766585895364;50.05887972046605;50.058879720465626;42.77193163959903;20.424784192813362;16.726454143979733;14.555205134059015;13.322321706784551;0.0;0.0;4152.166125758293;207.9184562581674;80.80162890604407;31.996293287933177;31.996293287933177
2040-11-25 21:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.2488019016391;0.0;19.32086835580212;19.32086835580208;16.50837703813414;7.883208109902564;6.455790069210611;5.617768592849188;5.141921379938399;0.0;0.0;43.2991940946781;173.54;78.09802427407935;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387717;16.760272041839197;14.584633154864267;13.349257057866895;0.0;0.0;4230.056541726082;208.33883017940127;80.2488019016391;31.732443647134325;31.732443647134325
2040-11-25 22:00:00;154.2312523948734;0.0;154.2312523948734;78.80777159355239;78.80777159355239;0.0;78.80777159355256;0.0;18.973922903415367;18.973922903415083;16.211935582491876;7.741649089180408;6.339863240000392;5.51689014215239;5.049587732896906;0.0;0.0;42.342543020912075;151.68;100.62270267326821;50.55044447365794;50.55044447365709;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991576;13.453143327610016;0.0;0.0;4330.467741572264;209.9601596523561;78.80777159355243;31.031327981848527;31.031327981848527
2040-11-25 23:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325952;0.0;19.195241291739933;19.195241291739606;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718762;5.108487867805069;0.0;0.0;42.956975141558345;152.3;99.46684952569228;50.27349940142894;50.2734994014281;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062835;13.379439094356172;0.0;0.0;4429.718067710878;208.80987438413396;79.72701265325942;31.48163660487875;31.48163660487875
2040-11-26 00:00:00;155.34849003718023;0.0;155.34849003718023;79.26739212340631;79.26739212340631;0.0;79.26739212340631;0.0;19.08458209757764;19.084582097577318;16.30648638974989;7.786799723240463;6.376838416974006;5.549065597935572;5.079037800350985;0.0;0.0;42.6492596671167;144.41;107.62268526908137;50.411588784851766;50.41158878485091;43.07329771240799;20.568694854880818;16.84430680118176;14.657759422397937;13.416189241393488;0.0;0.0;4537.119267076574;209.38342560196466;79.26739212340588;31.25611619548066;31.25611619548066
2040-11-26 01:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369886;0.0;18.863263709253086;18.86326370925277;16.117384775233855;7.6964984551203495;6.302888063026778;5.4847146863692045;5.020137665442825;0.0;0.0;42.03633358954118;135.42;117.15644352032422;50.690074508211396;50.69007450821054;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673652;13.490303492812238;0.0;0.0;4654.048854633545;210.54010993078316;78.34815106369886;30.806910289517994;30.806910289517994
2040-11-26 02:00:00;154.2312523948734;0.0;154.2312523948734;78.80777159355239;78.80777159355239;0.0;78.8077715935525;0.0;18.973922903415367;18.973922903415083;16.211935582491876;7.741649089180408;6.339863240000392;5.51689014215239;5.049587732896906;0.0;0.0;42.342543020912075;146.91;105.39270267326822;50.55044447365794;50.55044447365709;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991576;13.453143327610016;0.0;0.0;4759.20885486408;209.9601596523561;78.80777159355243;31.031327981848527;31.031327981848527
2040-11-26 03:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325989;0.0;19.195241291739933;19.195241291739606;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718763;5.108487867805069;0.0;0.0;42.956975141558345;158.03;93.73684952569229;50.27349940142894;50.2734994014281;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062839;13.379439094356172;0.0;0.0;4852.70774394703;208.809874384134;79.72701265325945;31.48163660487875;31.48163660487875
2040-11-26 04:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325959;0.0;19.195241291739933;19.19524129173977;16.401037197007916;7.831950357300524;6.413813593947617;5.581241053718761;5.10848786780507;0.0;0.0;42.956975141558345;165.37;86.39684952569229;50.27349940142894;50.273499401428516;42.955309661119244;20.512352286459798;16.798166221278827;14.617608318062832;13.379439094356176;0.0;0.0;4938.861958085526;208.8098743841343;79.72701265325959;31.48163660487875;31.48163660487875
2040-11-26 05:00:00;155.34849003718068;0.0;155.34849003718068;79.26739212340654;79.26739212340654;0.0;79.26739212340654;0.0;19.08458209757764;19.08458209757748;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935572;5.079037800350986;0.0;0.0;42.64925966711682;172.59;79.44268526908189;50.41158878485176;50.41158878485134;43.073297712407985;20.56869485488081;16.84430680118176;14.657759422397934;13.41618924139349;0.0;0.0;5018.057700256703;209.38342560196506;79.26739212340604;31.25611619548075;31.25611619548075
2040-11-26 06:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325942;0.0;19.195241291739933;19.195241291739606;16.40103719700792;7.831950357300526;6.413813593947624;5.581241053718763;5.10848786780507;1.4210854715202004e-14;0.0;42.956975141558345;193.7;58.06684952569151;50.27349940142894;50.27349940142809;42.95530966111925;20.5123522864598;16.798166221278848;14.617608318062837;13.379439094356176;0.0;0.0;5075.873646897381;208.80987438413393;79.72701265325945;31.48163660487875;31.48163660487875
2040-11-26 07:00:00;157.7159226994748;0.0;157.7159226994748;80.24880190163881;80.24880190163881;0.0;80.24880190163881;0.0;19.32086835580212;19.320868355801792;16.508377038134135;7.883208109902563;6.455790069210611;5.617768592849188;5.1419213799384025;0.0;0.0;43.2991940946781;202.88;48.75802427407852;50.16008981955662;50.16008981955577;42.85840883332993;20.466079452387714;16.760272041839197;14.58463315486427;13.349257057866907;0.0;0.0;5124.377877489114;208.33883017940036;80.24880190163881;31.732443647134325;31.732443647134325
2040-11-26 08:00:00;155.34849003718068;0.0;155.34849003718068;79.26739212340654;79.26739212340654;0.0;79.26739212340654;0.0;19.08458209757764;19.08458209757748;16.30648638974989;7.786799723240463;6.3768384169740076;5.549065597935574;5.079037800350985;0.0;0.0;42.64925966711682;188.31;63.72268526908194;50.411588784851766;50.41158878485134;43.07329771240799;20.568694854880818;16.844306801181762;14.657759422397941;13.41618924139349;0.0;0.0;5187.844343864322;209.38342560196511;79.26739212340604;31.25611619548075;31.25611619548075
2040-11-26 09:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265326018;0.0;19.195241291739933;19.195241291739933;16.40103719700792;7.831950357300526;6.413813593947624;5.581241053718763;5.10848786780507;0.0;0.0;42.956975141558345;188.49;63.276849525692285;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.798166221278848;14.617608318062837;13.379439094356176;0.0;0.0;5250.86180117282;208.8098743841348;79.72701265325976;31.48163660487875;31.48163660487875
2040-11-26 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;19.08458209757764;19.084582097577318;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935574;5.079037800350985;79.26739212340587;0.0;0.0;183.02;26.36342560196499;50.411588784851766;50.41158878485091;43.073297712407985;20.568694854880814;16.84430680118176;14.657759422397941;13.416189241393488;0.0;0.0;5276.962683684727;209.38342560196466;79.2673921234059;0.0;0.0
2040-11-26 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.973922903415367;18.973922903415083;16.211935582491876;7.741649089180408;6.339863240000392;5.51689014215239;5.049587732896906;78.80777159355243;0.0;0.0;181.27;28.690159652356115;50.55044447365794;50.55044447365709;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991576;13.453143327610016;0.0;0.0;5305.388995202888;209.9601596523561;78.80777159355243;0.0;0.0
2040-11-26 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;18.973922903415367;18.973922903415207;16.211935582491876;7.741649089180408;6.339863240000392;5.5168901421523895;5.0495877328969065;78.80777159355256;0.0;0.0;179.68;30.280159652356538;50.55044447365794;50.550444473657514;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991573;13.453143327610018;0.0;0.0;5335.403885405484;209.96015965235657;78.80777159355254;0.0;0.0
2040-11-26 13:00:00;154.2312523948737;0.0;154.2312523948737;78.80777159355254;78.80777159355254;0.0;78.80777159355254;0.0;18.973922903415367;18.973922903415207;16.211935582491876;7.741649089180409;6.339863240000392;5.5168901421523895;5.0495877328969065;1.4210854715202004e-14;0.0;42.34254302091216;186.36;65.9427026732687;50.55044447365794;50.550444473657514;43.19194051988894;20.625350087551777;16.890703430998816;14.698133338991573;13.453143327610018;0.0;0.0;5401.079817884482;209.96015965235657;78.80777159355254;31.031327981848587;31.031327981848587
2040-11-26 14:00:00;154.23125239487456;0.0;154.23125239487456;78.80777159355299;78.80777159355299;0.0;78.80777159355299;0.0;18.973922903415367;18.973922903415367;16.211935582491876;7.741649089180408;6.339863240000392;5.5168901421523895;5.049587732896906;0.0;0.0;42.342543020912395;186.54;65.76270267326939;50.55044447365794;50.55044447365794;43.19194051988893;20.625350087551773;16.890703430998816;14.698133338991573;13.453143327610016;0.0;0.0;5466.572466566858;209.96015965235696;78.80777159355272;31.03132798184876;31.03132798184876
2040-11-26 15:00:00;154.23125239487433;0.0;154.23125239487433;78.80777159355287;78.80777159355287;0.0;78.80777159355287;0.0;18.973922903415367;18.973922903415048;16.211935582491876;7.741649089180405;6.339863240000393;5.516890142152391;5.0495877328969065;0.0;0.0;42.34254302091234;186.2;66.10270267326848;50.55044447365794;50.55044447365709;43.19194051988894;20.625350087551766;16.89070343099882;14.69813333899158;13.453143327610018;0.0;0.0;5532.401840616797;209.96015965235614;78.80777159355239;31.031327981848715;31.031327981848715
2040-11-26 16:00:00;153.11585630973227;0.0;153.11585630973227;78.3481510636992;78.3481510636992;0.0;78.3481510636992;0.0;18.863263709253086;18.86326370925307;16.117384775233855;7.6964984551203495;6.302888063026778;5.484714686369204;5.020137665442826;0.0;0.0;42.036333589541364;187.17;65.40644352032544;50.6900745082114;50.6900745082114;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673652;13.49030349281224;0.0;0.0;5597.531664045092;210.54010993078404;78.34815106369918;30.80691028951813;30.80691028951813
2040-11-26 17:00:00;153.11585630977123;0.0;153.11585630977123;78.34815106371914;78.34815106371914;1.9596768652263563e-11;78.34815106369955;0.0;18.863263709253086;18.863263709253044;16.11738477523386;7.6964984551203495;6.302888063026778;5.484714686369204;5.020137665442826;0.0;1.9596768652263563e-11;42.03633358955206;187.09;65.48644352033607;50.690074508211396;50.69007450821138;43.31124495351001;20.682321265063432;16.937358797301908;14.738732405673652;13.49030349281224;0.0;0.0;5662.738230982225;210.540109930784;78.34815106369915;30.806910289524374;30.80691028950761
2040-11-26 18:00:00;153.11585630973244;0.0;153.11585630973244;78.34815106369929;78.34815106369929;0.0;78.34815106369932;0.0;18.863263709253086;18.86326370925277;16.11738477523386;7.69649845512035;6.302888063026779;5.484714686369206;5.020137665442825;0.0;0.0;42.03633358954141;187.23999999999998;65.3364435203232;50.690074508211396;50.69007450821054;43.31124495351001;20.682321265063432;16.93735879730191;14.738732405673659;13.490303492812238;0.0;0.0;5727.791537590999;210.54010993078316;78.34815106369888;30.806910289518164;30.806910289518164
2040-11-26 19:00:00;157.71592269947624;0.0;157.71592269947624;80.24880190163955;80.24880190163955;0.0;80.24880190163958;0.0;19.32086835580212;19.32086835580212;16.50837703813414;7.883208109902564;6.455790069210611;5.61776859284919;5.1419213799384025;0.0;0.0;43.2991940946785;202.56;49.07802427407813;50.16008981955662;50.16008981955662;42.85840883332994;20.466079452387717;16.760272041839197;14.584633154864274;13.349257057866906;0.0;0.0;5776.583172288197;208.33883017940127;80.24880190163915;31.732443647134616;31.732443647134616
2040-11-26 20:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;19.720167691961734;19.72016769196144;16.849551351369396;8.046128311372025;6.589210195136138;5.733869547967462;5.248188125085898;1.0490904822227662;0.0;43.81407840958731;205.51;45.38369841686829;49.8569197610475;49.85691976104666;42.59937049507436;20.342381458078833;16.65897213041894;14.496482912255052;13.268573489359639;0.0;0.0;5821.678041546451;207.079620007281;81.9072829148541;32.202281664739786;33.092803099282406
