;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-11-26 21:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;19.720167691961734;19.720167691961734;16.849551351369396;8.046128311372026;6.589210195136138;5.733869547967464;5.248188125085899;1.0490904822230647;0.0;43.81407840958731;180.22;70.67369841686923;49.8569197610475;49.8569197610475;42.59937049507437;20.342381458078837;16.65897213041894;14.496482912255056;13.268573489359643;0.0;0.0;5892.060656061243;207.07962000728185;81.90728291485439;32.20453118431796;33.09280309928268
2040-11-26 22:00:00;156.4693668234547;0.0;156.4693668234547;79.72701265326026;79.72701265326026;0.0;79.72701265326029;0.0;19.195241291739933;19.195241291739933;16.40103719700792;7.831950357300526;6.4138135939476255;5.581241053718763;5.10848786780507;0.0;0.0;42.9569751415588;145.48;106.28684952569233;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.79816622127885;14.617608318062837;13.379439094356176;0.0;0.0;5998.052902554133;208.8098743841348;79.72701265325976;31.481636604879082;31.481636604879082
2040-11-26 23:00:00;155.34849003716428;0.0;155.34849003716428;79.26739212339817;79.26739212339817;0.0;79.26739212340671;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.786799723240463;6.3768384169740076;5.5490655979355745;5.079037800350986;0.0;0.0;42.64925966711232;134.2;117.83268526908117;50.411588784851766;50.411588784851766;43.07329771240799;20.568694854880818;16.844306801181762;14.657759422397945;13.416189241393491;0.0;0.0;6115.585685178086;209.3834256019655;79.26739212340621;31.256116195477453;31.256116195477453
2040-11-27 00:00:00;155.34849003718054;0.0;155.34849003718054;79.26739212340645;79.26739212340645;0.0;79.26739212340645;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935574;5.079037800350417;0.0;0.0;42.64925966711678;134.73;117.30268526908185;50.411588784851766;50.411588784851766;43.07329771240799;20.568694854880814;16.84430680118176;14.657759422397941;13.41618924139179;0.0;0.0;6232.582591162909;209.3834256019638;79.26739212340564;31.256116195480722;31.256116195480722
2040-11-27 01:00:00;155.34849003718003;0.0;155.34849003718003;79.26739212340621;79.26739212340621;0.0;79.26739212340621;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935574;5.079037800350986;0.0;0.0;42.649259667116645;135.41;116.62268526908065;50.41158878485176;50.41158878485176;43.073297712407985;20.56869485488081;16.84430680118176;14.657759422397941;13.41618924139349;0.0;0.0;6348.893647302431;209.3834256019655;79.26739212340621;31.25611619548062;31.25611619548062
2040-11-27 02:00:00;154.2312523948625;0.0;154.2312523948625;78.80777159354683;78.80777159354683;0.0;78.8077715935527;0.0;18.973922903415367;18.973922903415367;16.211935582491876;7.741649089180408;6.339863240000392;5.5168901421523895;5.049587732896906;1.4210854715202004e-14;0.0;42.34254302090909;139.91;112.39270267326606;50.55044447365794;50.55044447365794;43.19194051988894;20.625350087551773;16.890703430998816;14.698133338991573;13.453143327610016;0.0;0.0;6460.9689052933345;209.960159652357;78.80777159355272;31.031327981846335;31.03132798184635
2040-11-27 03:00:00;156.46936682345148;0.0;156.46936682345148;79.72701265325861;79.72701265325861;0.0;79.7270126532596;0.0;19.195241291739933;19.19524129173977;16.40103719700792;7.831950357300526;6.413813593947624;5.581241053718761;5.108487867805069;0.0;0.0;42.95697514155791;152.49;99.27684952569228;50.27349940142894;50.273499401428516;42.95530966111925;20.5123522864598;16.798166221278848;14.617608318062832;13.379439094356174;0.0;0.0;6559.922706373763;208.80987438413436;79.72701265325959;31.481636604878435;31.481636604878435
2040-11-27 04:00:00;157.71592269947166;0.0;157.71592269947166;80.24880190163722;80.24880190163722;0.0;80.24880190163911;0.0;19.32086835580212;19.32086835580208;16.508377038134135;7.883208109902563;6.45579006921061;5.61776859284919;5.1419213799384025;0.0;0.0;43.29919409467724;158.94;92.6980242740785;50.16008981955662;50.16008981955662;42.85840883332993;20.466079452387714;16.760272041839194;14.584633154864273;13.349257057866907;0.0;0.0;6652.292734512521;208.3388301794012;80.2488019016391;31.732443647133696;31.732443647133696
2040-11-27 05:00:00;156.46936682345444;0.0;156.46936682345444;79.72701265326013;79.72701265326013;0.0;79.72701265326016;0.0;19.195241291739933;19.195241291739933;16.401037197007916;7.831950357300526;6.4138135939476255;5.581241053718763;5.10848786780507;0.0;0.0;42.95697514155873;168.25;83.51684952569303;50.27349940142894;50.27349940142894;42.955309661119244;20.5123522864598;16.79816622127885;14.617608318062837;13.379439094356176;0.0;0.0;6735.4769694014885;208.8098743841348;79.72701265325976;31.481636604879032;31.481636604879032
2040-11-27 06:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.587067913241864;19.587067913241825;16.735826580290976;7.991821577548873;6.544736819827625;5.695169229594706;5.2127658767034;0.38117924250050805;0.0;43.81407840958644;192.48999999999998;58.82280211997776;49.95782403978218;49.95782403978218;42.68558638596691;20.383551938297245;16.69268784280825;14.525822012212721;13.295427451541796;0.0;0.0;6793.962997672996;207.4987237103913;81.35445591044927;32.2873324284016;32.474276049762686
2040-11-27 07:00:00;156.46936682344253;0.0;156.46936682344253;79.72701265325406;79.72701265325406;0.0;79.72701265326029;0.0;19.195241291739933;19.195241291739933;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718763;5.10848786780507;0.0;0.0;42.95697514155546;179.48;72.28684952569165;50.27349940142894;50.27349940142894;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062839;13.379439094356176;0.0;0.0;6865.910149048805;208.8098743841348;79.72701265325976;31.481636604876634;31.481636604876634
2040-11-27 08:00:00;155.3484900371794;0.0;155.3484900371794;79.26739212340588;79.26739212340588;0.0;79.26739212340621;0.0;19.08458209757764;19.08458209757764;16.30648638974989;7.786799723240463;6.376838416974006;5.5490655979355745;5.079037800350986;0.0;0.0;42.649259667116475;173.14;78.89268526908117;50.41158878485176;50.411588784851766;43.07329771240799;20.568694854880818;16.84430680118176;14.657759422397945;13.41618924139349;0.0;0.0;6944.459538810444;209.3834256019655;79.26739212340621;31.256116195480494;31.256116195480494
2040-11-27 09:00:00;154.23125239482556;0.0;154.23125239482556;78.80777159352795;78.80777159352795;0.0;78.80777159355272;0.0;18.973922903415367;18.973922903415367;16.211935582491876;7.741649089180408;6.339863240000392;5.51689014215239;5.0495877328969065;0.0;0.0;42.342543020898944;172.83;79.47270267325592;50.55044447365794;50.55044447365794;43.19194051988894;20.625350087551773;16.890703430998816;14.698133338991576;13.453143327610018;0.0;0.0;7023.58501850676;209.960159652357;78.80777159355272;31.031327981838903;31.031327981838903
2040-11-27 10:00:00;153.11585630973224;0.0;153.11585630973224;78.34815106369919;78.34815106369919;0.0;78.34815106369919;0.0;18.863263709253086;18.863263709253086;16.117384775233855;7.69649845512035;6.302888063026778;5.484714686369204;5.020137665442825;0.0;0.0;42.03633358954136;173.6;78.9764435203254;50.6900745082114;50.6900745082114;43.311244953510005;20.682321265063436;16.937358797301908;14.738732405673652;13.490303492812238;0.0;0.0;7102.21028277616;210.54010993078407;78.34815106369918;30.806910289518125;30.806910289518125
2040-11-27 11:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325976;0.0;19.195241291739933;19.195241291739933;16.40103719700792;7.831950357300526;6.413813593947624;5.581241053718763;5.10848786780507;1.4210854715202004e-14;0.0;42.956975141558345;191.16;60.60684952569227;50.27349940142894;50.27349940142894;42.95530966111925;20.5123522864598;16.798166221278848;14.617608318062837;13.379439094356176;0.0;0.0;7162.462021787714;208.8098743841348;79.72701265325976;31.48163660487875;31.481636604878766
2040-11-27 12:00:00;157.71592269943892;0.0;157.71592269943892;80.24880190162055;80.24880190162055;0.0;80.24880190163897;0.0;19.32086835580212;19.320868355801952;16.50837703813414;7.883208109902563;6.45579006921061;5.617768592849188;5.1419213799384025;1.4210854715202004e-14;0.0;43.29919409466825;192.07;59.56802427406251;50.16008981955662;50.160089819556184;42.85840883332994;20.466079452387714;16.760272041839194;14.584633154864267;13.349257057866906;0.0;0.0;7221.671922960693;208.33883017940082;80.24880190163898;31.73244364712711;31.732443647127123
2040-11-27 13:00:00;159.0273026239207;0.0;159.0273026239207;80.80162890604389;80.80162890604389;0.0;80.80162890604406;0.0;19.453968134521993;19.453968134521702;16.62210180921256;7.937514843725718;6.5002634445191205;5.656468911221949;5.177343628320901;0.0;0.0;43.659209600785516;186.51;65.06766585895248;50.05887972046605;50.05887972046521;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059019;13.32232170678455;0.0;0.0;7286.378505223507;207.9184562581669;80.80162890604394;31.99629328793284;31.99629328793284
2040-11-27 14:00:00;159.02730262392194;0.0;159.02730262392194;80.80162890604451;80.80162890604451;0.0;80.80162890604451;0.0;19.453968134521993;19.453968134521975;16.62210180921256;7.937514843725718;6.5002634445191205;5.65646891122195;5.177343628320902;0.0;0.0;43.65920960078586;185.09;66.48766585895436;50.05887972046605;50.05887972046605;42.77193163959903;20.42478419281336;16.72645414397973;14.555205134059022;13.322321706784551;0.0;0.0;7352.501852157201;207.91845625816777;80.80162890604421;31.996293287933092;31.996293287933092
2040-11-27 15:00:00;157.7159226994751;0.0;157.7159226994751;80.24880190163897;80.24880190163897;0.0;80.24880190163897;0.0;19.32086835580212;19.320868355801952;16.508377038134135;7.883208109902563;6.455790069210611;5.617768592849188;5.1419213799384025;1.4210854715202004e-14;0.0;43.299194094678185;178.26;73.37802427407902;50.16008981955662;50.16008981955619;42.85840883332993;20.466079452387714;16.760272041839197;14.58463315486427;13.349257057866907;0.0;0.0;7425.512251338671;208.33883017940082;80.24880190163896;31.732443647134396;31.732443647134403
2040-11-27 16:00:00;154.63842606220834;0.0;154.63842606220834;79.0158257257466;79.0158257257466;0.20805413219341062;78.80777159355318;0.0;18.973922903415367;18.973922903415367;16.211935582491872;7.741649089180408;6.339863240000393;5.516890142152391;5.0495877328969065;0.0;0.20805413219341062;42.4543282023095;166.38;86.03448785466774;50.55044447365794;50.55044447365794;43.191940519888924;20.625350087551773;16.89070343099882;14.69813333899158;13.45314332761002;0.0;0.0;7511.175463580772;209.96015965235696;78.8077715935527;31.008407202050435;30.89751715415468
2040-11-27 17:00:00;159.5912288547921;0.0;159.5912288547921;81.6615470671008;81.6615470671008;3.3133960034017775;78.34815106369902;0.0;18.863263709253086;18.86326370925293;16.117384775233855;7.6964984551203495;6.302888063026778;5.4847146863692045;5.020137665442826;1.4210854715202004e-14;3.3133960034017775;43.81407840958187;171.56;82.79418834036551;50.6900745082114;50.69007450821098;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673655;13.49030349281224;0.0;0.0;7593.594093147959;210.54010993078361;78.34815106369904;30.483697813951405;28.706227630734396
2040-11-27 18:00:00;155.3484900371794;0.0;155.3484900371794;79.26739212340588;79.26739212340588;0.0;79.26739212340604;0.0;19.08458209757764;19.08458209757748;16.30648638974989;7.786799723240463;6.376838416974006;5.549065597935572;5.079037800350985;0.0;0.0;42.649259667116475;184.84;67.19268526908157;50.411588784851766;50.41158878485134;43.07329771240799;20.568694854880818;16.84430680118176;14.657759422397937;13.41618924139349;0.0;0.0;7660.407098712382;209.38342560196511;79.26739212340604;31.256116195480494;31.256116195480494
2040-11-27 19:00:00;155.3484900371809;0.0;155.3484900371809;79.26739212340665;79.26739212340665;0.0;79.26739212340665;0.0;19.08458209757764;19.084582097577623;16.30648638974989;7.7867997232404615;6.376838416974006;5.549065597935574;5.079037800350986;0.0;0.0;42.64925966711689;184.98;67.05268526908361;50.411588784851766;50.411588784851766;43.073297712407985;20.568694854880814;16.84430680118176;14.657759422397941;13.416189241393491;0.0;0.0;7727.07676362653;209.3834256019655;79.26739212340618;31.256116195480796;31.256116195480796
2040-11-27 20:00:00;154.2312523948734;0.0;154.2312523948734;78.80777159355239;78.80777159355239;0.0;78.80777159355284;0.0;18.973922903415367;18.973922903415332;16.211935582491876;7.741649089180408;6.339863240000392;5.516890142152391;5.0495877328969065;0.0;0.0;42.342543020912075;184.61999999999998;67.68270267326722;50.55044447365794;50.55044447365794;43.19194051988893;20.625350087551773;16.890703430998816;14.69813333899158;13.453143327610018;0.0;0.0;7794.373112461616;209.96015965235696;78.80777159355267;31.031327981848527;31.031327981848527
2040-11-27 21:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369896;0.0;18.863263709253086;18.863263709252806;16.117384775233855;7.6964984551203495;6.302888063026778;5.4847146863692045;5.020137665442825;0.0;0.0;42.03633358954118;167.82;84.75644352032438;50.6900745082114;50.69007450821054;43.311244953510005;20.682321265063432;16.937358797301908;14.738732405673655;13.490303492812238;0.0;0.0;7878.739837326317;210.54010993078316;78.34815106369892;30.806910289517994;30.806910289517994
2040-11-27 22:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.3481510636992;0.0;18.863263709253086;18.863263709253086;16.11738477523386;7.69649845512035;6.302888063026779;5.484714686369206;5.020137665442825;0.0;0.0;42.03633358954118;158.11;94.46644352032399;50.690074508211396;50.690074508211396;43.31124495351001;20.682321265063432;16.93735879730191;14.738732405673659;13.490303492812238;0.0;0.0;7972.812343854775;210.540109930784;78.34815106369919;30.806910289517994;30.806910289517994
2040-11-27 23:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369886;0.0;18.863263709253086;18.86326370925305;16.117384775233855;7.69649845512035;6.302888063026779;5.484714686369206;5.020137665442826;2.8421709430404007e-13;0.0;42.03633358954118;154.94;97.63644352032438;50.690074508211396;50.6900745082114;43.311244953510005;20.682321265063432;16.93735879730191;14.738732405673659;13.49030349281224;0.0;0.0;8070.050146757906;210.540109930784;78.34815106369916;30.806910289518076;30.806910289518278
2040-11-28 00:00:00;150.89481283936215;0.0;150.89481283936215;77.42891000399105;77.42891000399105;0.0;77.42891000399214;0.0;18.641945320928528;18.641945320928528;15.928283160717815;7.606197187000234;6.228937709079548;5.420363774802832;4.961237530534665;1.4210854715202004e-14;0.0;41.42659194310126;145.48;107.65638520627635;50.971689898691665;50.971689898691665;43.551866283782324;20.797224627025457;17.031456526644046;14.8206153762922;13.565250652047727;0.0;0.0;8177.303029456844;211.70979326317507;77.42891000399214;30.360036343279667;30.360036343279678
2040-11-28 01:00:00;153.11585630973158;0.0;153.11585630973158;78.34815106369886;78.34815106369886;0.0;78.34815106369919;0.0;18.863263709253086;18.863263709253086;16.11738477523386;7.69649845512035;6.302888063026779;5.4847146863692045;5.020137665442826;0.0;0.0;42.03633358954118;159.37;93.20644352032437;50.690074508211396;50.690074508211396;43.31124495351001;20.682321265063432;16.93735879730191;14.738732405673652;13.49030349281224;0.0;0.0;8270.100607825696;210.540109930784;78.34815106369919;30.806910289517994;30.806910289517994
2040-11-28 02:00:00;156.46936682345304;0.0;156.46936682345304;79.72701265325942;79.72701265325942;0.0;79.72701265325942;0.0;19.195241291739933;19.195241291739606;16.401037197007916;7.831950357300524;6.413813593947624;5.581241053718762;5.108487867805069;0.0;0.0;42.956975141558345;174.63;77.1368495256923;50.27349940142894;50.2734994014281;42.955309661119244;20.512352286459798;16.798166221278848;14.617608318062835;13.379439094356172;0.0;0.0;8346.823952320994;208.80987438413396;79.72701265325942;31.48163660487875;31.48163660487875
2040-11-28 03:00:00;149.11802020623426;0.0;149.11802020623426;75.65928668085425;75.65928668085425;0.0;75.65928668085428;0.0;19.587067913241864;19.587067913241533;16.735826580290976;7.991821577548873;6.54473681982763;0.0;5.212765876703399;0.0;0.0;40.938715283093686;187.46;46.45161698127413;49.95782403978218;49.957824039781336;42.68558638596691;20.383551938297245;16.692687842808265;0.0;13.295427451541793;0.0;0.0;8392.858228104653;192.9729016981777;75.65928668085428;30.00254566549433;30.00254566549433
2040-11-28 04:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;19.853267470681608;19.853267470681608;16.96327612244782;8.10043504519518;6.6336835704446475;5.772569866340222;5.283610373468389;1.7177657494502228;0.0;43.81407840959188;200.75;49.725211349038005;49.75616394470331;49.75616394470331;42.51328145526704;20.30127155277348;16.625306024600533;14.467186979474931;13.241759037924375;0.0;0.0;8442.163796542285;206.66113293944696;82.46010991925948;32.63410475475312;33.49839336549737
2040-11-28 05:00:00;154.7127138914402;0.0;154.7127138914402;78.04955034887399;78.04955034887399;0.0;78.049550348874;0.0;20.205871748831083;20.205871748830745;17.26455266249539;8.24430295288472;6.751501214834061;0.0;5.377450020998012;0.0;0.0;42.474636076445755;219.64000000000001;14.873893471965857;49.7161173681331;49.71611736813226;42.47906436041741;20.284931940527354;16.611925037443697;0.0;13.231101320865951;0.0;0.0;8456.615581824424;192.03925739551977;78.04955034887402;31.128198034957766;31.128198034957766
2040-11-28 06:00:00;150.0163794002633;0.0;150.0163794002633;75.6803410828439;75.6803410828439;0.0;75.6803410828439;0.0;20.205871748831083;20.205871748831083;17.26455266249539;0.0;6.751501214834061;5.875093686854609;5.377450020998012;3.410605131648481e-13;0.0;41.18531024543508;225.2;2.1951786690865234;49.71611736813309;49.71611736813309;42.47906436041741;0.0;16.611925037443697;14.455542968659039;13.23110132086595;0.0;0.0;8458.38792971442;186.2098684236523;75.68034108284424;30.18329553533314;30.183295535333308
2040-11-28 07:00:00;105.01384190696524;0.0;105.01384190696524;52.902292255889655;52.902292255889655;0.0;52.902292255889655;0.0;0.0;20.40379127301947;17.43366152801548;8.325057128600776;6.739782326253936;0.0;0.0;7.105427357601002e-15;0.0;28.8303634320338;238.54;35.5447249871849;0.0;49.73303449253713;42.49351890060301;20.291834384550334;16.405199858766558;0.0;0.0;116.33077391869408;0.0;8377.178961386424;128.92358763645703;52.90229225588966;21.12878499168141;21.128784991681414
2040-11-28 08:00:00;73.39453872402505;0.0;73.39453872402505;36.9217848987417;36.9217848987417;1.0304976618145574;35.89128723692714;0.0;20.60171079720817;0.0;0.0;8.405811304316826;6.883765135402164;0.0;0.0;1.4210854715202004e-14;1.0304976618145574;20.149637048620583;238.65000000000003;0.0;49.74715434761959;0.0;0.0;20.297595500150507;16.622295597413228;0.0;0.0;131.83331750619618;0.0;8244.926784932159;86.66704544518333;35.89128723692716;14.365426292135211;13.837442608750507
2040-11-28 09:00:00;154.71271389144025;0.0;154.71271389144025;78.049550348874;78.049550348874;0.0;78.04955034887448;0.0;20.205871748831083;20.205871748830745;17.26455266249539;8.24430295288472;6.751501214834061;0.0;5.377450020998012;0.0;0.0;42.47463607644577;228.07;6.443893471963918;49.71611736813309;49.71611736813226;42.47906436041741;20.284931940527354;16.611925037443697;0.0;13.23110132086595;0.0;0.0;8250.958432064877;192.0392573955197;78.04955034887402;31.128198034957776;31.128198034957776
2040-11-28 10:00:00;144.50550716135513;0.0;144.50550716135513;72.6947991615163;72.6947991615163;0.0;72.6947991615163;0.0;20.60171079720817;20.601710797208;17.602770393535554;8.405811304316828;0.0;0.0;5.482795869247742;0.0;0.0;39.67234581004347;222.87000000000003;0.0;49.74715434761959;49.74715434761918;42.50558336308604;20.29759550015051;0.0;0.0;13.239361286486956;7.660805344994515;0.0;8242.88507879828;175.5368488449623;72.69479916151629;29.07450804086465;29.07450804086465
2040-11-28 11:00:00;154.69330702742496;0.0;154.69330702742496;77.92906525260753;77.92906525260753;0.0;77.92906525260753;0.0;20.40379127301964;20.40379127301947;17.43366152801548;8.325057128600777;0.0;5.932641104828927;5.430122945122913;0.0;0.0;42.46929910492153;204.51;27.90678672228205;49.73303449253755;49.73303449253713;42.493518900603014;20.291834384550338;0.0;14.46046182056624;13.235603526567083;0.0;0.0;8270.379721266621;189.94748761736136;77.92906525260722;31.1242933739179;31.1242933739179
2040-11-28 12:00:00;154.69330702742397;0.0;154.69330702742397;77.92906525260703;77.92906525260703;0.0;77.92906525260703;0.0;20.40379127301964;20.40379127301947;17.43366152801548;8.325057128600776;0.0;5.932641104828925;5.430122945122912;1.7053025658242404e-13;0.0;42.46929910492126;200.63999999999996;31.77678672228221;49.73303449253755;49.73303449253713;42.49351890060301;20.291834384550334;0.0;14.460461820566236;13.23560352656708;0.0;0.0;8301.742989002842;189.94748761736133;77.92906525260722;31.124293373917716;31.12429337391786
2040-11-28 13:00:00;157.4475880561594;0.0;157.4475880561594;79.31657548260223;79.31657548260223;0.0;79.31657548260226;0.0;20.40379127301964;20.40379127301964;17.43366152801548;8.325057128600777;6.817633175118115;5.932641104828927;0.0;3.126388037344441e-13;0.0;43.22545583255291;200.65;35.9049175744162;49.73303449253755;49.73303449253755;42.493518900603014;20.291834384550338;16.617577651069475;14.46046182056624;0.0;0.0;0.0;8337.232819427814;193.32946174186415;79.31657548260259;31.67845471689931;31.67845471689958
2040-11-28 14:00:00;157.44758805613824;0.0;157.44758805613824;79.31657548259157;79.31657548259157;0.0;79.31657548260254;0.0;20.40379127301964;20.4037912730196;17.43366152801548;8.325057128600776;6.817633175118115;5.9326411048289245;0.0;0.0;0.0;43.2254558325471;201.22999999999996;35.324917574409255;49.73303449253755;49.73303449253754;42.493518900603014;20.291834384550334;16.617577651069475;14.460461820566232;0.0;0.0;0.0;8372.140875361254;193.32946174186412;79.31657548260253;31.678454716895015;31.678454716895015
2040-11-28 15:00:00;151.57698101066947;0.0;151.57698101066947;76.68754005291892;76.68754005291892;0.0;76.68754005291892;0.0;19.853267470681608;19.853267470681313;16.96327612244782;8.10043504519518;6.633683570444646;0.0;5.283610373468398;5.684341886080802e-14;0.0;41.613776853578884;200.62999999999997;33.17772281355015;49.75616394470332;49.75616394470248;42.51328145526704;20.301271552773475;16.62530602460053;0.0;13.2417590379244;0.0;0.0;8404.899991131037;192.19394595997122;76.68754005291896;30.497288579346716;30.497288579346748
2040-11-28 16:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;19.853267470681608;19.853267470681313;16.963276122447816;8.10043504519518;6.633683570444646;5.772569866340221;5.283610373468398;1.717765749449967;0.0;43.81407840959187;214.81;35.665211349038;49.75616394470332;49.75616394470248;42.513281455267034;20.301271552773475;16.62530602460053;14.467186979474928;13.2417590379244;0.0;0.0;8440.144957480517;206.66113293944613;82.46010991925917;32.78192896131283;33.69292072621854
2040-11-28 17:00:00;158.18931925719463;0.0;158.18931925719463;79.5785642969187;79.5785642969187;0.0;79.5785642969187;0.0;20.60171079720817;20.60171079720817;17.602770393535558;8.405811304316828;6.883765135402162;0.0;5.4827958692478065;0.0;0.0;43.42908101086617;245.43;0.0;49.7471543476196;49.7471543476196;42.50558336308605;20.29759550015051;16.622295597413224;0.0;13.239361286487132;9.841774546757705;0.0;8429.881175685885;192.15914444237615;79.57856429691869;31.827691034547556;31.827691034547556
2040-11-28 18:00:00;158.18931925719392;0.0;158.18931925719392;79.57856429691834;79.57856429691834;0.0;79.57856429691834;0.0;20.60171079720817;20.60171079720817;17.602770393535558;8.405811304316828;6.883765135402164;0.0;5.482795869247808;3.552713678800501e-13;0.0;43.42908101086597;245.74000000000004;0.0;49.74715434761959;49.74715434761959;42.505583363086046;20.29759550015051;16.622295597413228;0.0;13.239361286487135;10.151774546758759;0.0;8419.307907080341;192.15914444237612;79.57856429691869;31.827691034547524;31.827691034547705
2040-11-28 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.39999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;249.39999999999998;0.0;8169.486941684987;0.0;0.0;0.0;0.0
2040-11-28 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.69;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.69;0.0;7932.388467337903;0.0;0.0;0.0;0.0
2040-11-28 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;228.12000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;228.12000000000003;0.0;7703.871847914536;0.0;0.0;0.0;0.0
2040-11-28 22:00:00;156.45006299007176;0.0;156.45006299007176;78.81405732289623;78.81405732289623;2.842170943040401e-14;78.8140573228962;0.0;20.40379127301964;20.403791273019294;17.43366152801548;8.325057128600776;6.817633175118114;0.0;5.430122945122911;1.4210854715202004e-14;2.842170943040401e-14;42.951596599659126;196.8;38.25620004752322;49.73303449253755;49.73303449253671;42.49351890060301;20.291834384550334;16.61757765106947;0.0;13.235603526567079;0.0;0.0;7741.742854369664;192.10460344786412;78.81405732289622;31.47775267360243;31.47775267360242
2040-11-28 23:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;19.853267470681608;19.85326747068144;16.96327612244782;8.10043504519518;6.633683570444646;5.772569866340221;5.283610373468398;1.7177657494500949;0.0;43.81407840959188;181.84;68.63521134903849;49.75616394470332;49.7561639447029;42.51328145526704;20.301271552773475;16.62530602460053;14.467186979474928;13.2417590379244;0.0;0.0;7809.990978575984;206.66113293944656;82.46010991925931;32.28955194906121;33.71935950971711
2040-11-29 00:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;20.068357048230723;20.068357048230386;17.14705563885588;8.188194863794713;6.705552656924669;5.835109678275835;5.340852816045756;2.4952873177266213;0.0;43.81407840958732;184.85;67.39501634361797;50.18226587402701;50.182265874026164;42.87735677403727;20.47512761985241;16.767681851252924;14.591081102235114;13.355158838599744;0.0;0.0;7876.995495370673;208.43093793403062;83.35347975035793;32.36300896500423;34.447889534149525
2040-11-29 01:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428493;6.751552451590791;5.875138272604713;5.377490830158787;3.1829367652452447;0.0;43.81407840959188;184.93;66.92300880692201;50.087885324635735;50.087885324635735;42.7967149692628;20.436618920415263;16.73614594912543;14.563638852933362;13.330041056322658;0.0;0.0;7943.524654402846;208.038930397331;83.9252809350545;32.43365573382017;35.092224751517165
2040-11-29 02:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;20.068357048230723;20.068357048230723;17.147055638863154;8.188194863794715;6.705552656924669;5.68565558661328;5.340852816045755;2.345833226071676;0.0;43.81407840958732;189.53;62.29469335741307;50.18226587402701;50.18226587402701;42.87735677405774;20.475127619852415;16.767681851252924;14.170758116008898;13.355158838599742;0.0;0.0;8005.422171527539;208.01061494782573;83.20402565870302;32.35780331569571;34.30785105026884
2040-11-29 03:00:00;154.00798239825446;0.0;154.00798239825446;77.8055493625316;77.8055493625316;0.0;77.80554936253179;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347772;0.0;5.923237996448403;5.421516317202845;0.0;0.0;42.28117102822724;203.17;30.257808663285857;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580083;0.0;14.551751593679569;13.31916069493081;0.0;0.0;8035.279709082249;191.14663763505862;77.8055493625316;30.986406058528797;30.986406058528797
2040-11-29 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.59;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.59;0.0;7812.287945096793;0.0;0.0;0.0;0.0
2040-11-29 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.68;0.0;7578.217330699537;0.0;0.0;0.0;0.0
2040-11-29 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.39999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.39999999999998;0.0;7344.438419833003;0.0;0.0;0.0;0.0
2040-11-29 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;232.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;232.49;0.0;7111.58119791201;0.0;0.0;0.0;0.0
2040-11-29 08:00:00;73.39453872402497;0.0;73.39453872402497;36.92178489874165;36.92178489874165;1.1888058267512918;35.73297907199036;0.0;0.0;21.034533048916394;0.0;8.582409365127479;0.0;6.116036657946839;0.0;3.552713678800501e-13;1.1888058267512918;20.14963704862056;222.15;0.0;0.0;50.225171297231995;0.0;20.49263368500123;0.0;14.603556356168067;0.0;116.67900161297813;0.0;6994.546617239135;85.32136133840129;35.73297907199071;14.28141821271319;13.6713674925174
2040-11-29 09:00:00;154.00798239825446;0.0;154.00798239825446;77.8055493625316;77.8055493625316;0.0;77.8055493625316;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347772;0.0;5.923237996448404;5.421516317202847;1.4210854715202004e-14;0.0;42.28117102822724;221.2;12.227808663285877;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580083;0.0;14.551751593679572;13.319160694930813;0.0;0.0;7006.424698571559;191.14663763505862;77.8055493625316;30.9864060585288;30.986406058528807
2040-11-29 10:00:00;155.9024074948781;0.0;155.9024074948781;78.64972759653327;78.64972759653327;0.0;78.64972759653361;0.0;20.592478818496186;20.592478818496186;17.594882291273333;8.402044516607674;0.0;5.9875042169478805;5.480338934712355;1.4210854715202004e-14;0.0;42.80125307887232;220.38;13.81000869283919;50.11039474029479;50.11039474029479;42.81594774461039;20.445803104314496;0.0;14.570183728971234;13.33603155548117;0.0;0.0;7019.88438602947;191.3887556139669;78.64972759653361;31.367564387969477;31.367564387969487
2040-11-29 11:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;20.3008970484803;20.81350593370626;17.78373503258627;8.492226940867578;6.954533431823018;6.051770437447363;0.0;0.0;0.0;43.81407840959851;220.67000000000002;16.79436852528461;48.79296200913178;50.169733559675876;42.86664875790345;20.47001424501287;16.763494358794393;14.587437185167776;0.0;0.0;0.0;7036.327760335454;193.65029011568612;80.39666882491079;32.10983602435192;32.10983602435192
2040-11-29 12:00:00;157.67289446177227;0.0;157.67289446177227;79.54290378218013;79.54290378218013;0.0;79.54290378218013;0.0;20.592478818496186;20.592478818496012;17.594882291273333;8.402044516607672;6.880680402594588;0.0;5.480338934712354;1.4210854715202004e-14;0.0;43.28732036904789;205.44000000000003;31.40955940042523;50.11039474029479;50.11039474029436;42.81594774461039;20.445803104314493;16.743667146382165;0.0;13.336031555481169;0.0;0.0;7067.385503347862;193.56223903137737;79.54290378218015;31.723786365708584;31.723786365708595
2040-11-29 13:00:00;155.25386367777523;0.0;155.25386367777523;78.54779010489553;78.54779010489553;0.0;78.54779010489553;0.0;20.206025090036597;20.206025090036427;17.26468368219851;8.244365518428491;6.751552451590789;5.875138272604712;0.0;1.4210854715202004e-14;0.0;42.62322415755283;196.95;40.38211349856074;50.08788532463574;50.087885324635316;42.796714969262794;20.43661892041526;16.736145949125426;14.56363885293336;0.0;0.0;0.0;7107.414247571255;194.7088893410079;78.54779010489553;31.23707737196838;31.237077371968386
2040-11-29 14:00:00;157.6728944617723;0.0;157.6728944617723;79.54290378218015;79.54290378218015;0.0;79.54290378218015;0.0;20.592478818496186;20.592478818496012;17.594882291273336;8.402044516607672;6.880680402594588;0.0;5.480338934712354;1.4210854715202004e-14;0.0;43.2873203690479;208.43;28.419559400425285;50.11039474029479;50.11039474029436;42.8159477446104;20.445803104314493;16.743667146382165;0.0;13.336031555481169;0.0;0.0;7135.478436259301;193.56223903137737;79.54290378218015;31.72378636570859;31.723786365708598
2040-11-29 15:00:00;157.79959815494823;0.0;157.79959815494823;79.49390583053531;79.49390583053531;0.0;79.49390583053534;0.0;20.813505933706296;20.813505933706296;17.783735032586268;8.492226940867578;0.0;6.051770437447363;5.539161552221867;3.268496584496461e-13;0.0;43.32209622676702;222.26;12.677487109918346;50.169733559675876;50.169733559675876;42.86664875790344;20.47001424501287;0.0;14.587437185167776;13.351823575716343;0.0;0.0;7147.799149447406;191.61539088315217;79.49390583053567;31.74927914877573;31.749279148775894
2040-11-29 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;251.21000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;251.21000000000004;0.0;6896.231759489934;0.0;0.0;0.0;0.0
2040-11-29 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.33000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.33000000000004;0.0;6649.55694790196;0.0;0.0;0.0;0.0
2040-11-29 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.8;0.0;6407.424470054564;0.0;0.0;0.0;0.0
2040-11-29 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;239.74;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;239.73999999999978;0.0;6167.364098831062;0.0;0.0;0.0;0.0
2040-11-29 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;225.77000000000044;0.0;5941.285730626119;0.0;0.0;0.0;0.0
2040-11-29 21:00:00;156.60997548020822;0.0;156.60997548020822;78.78406116046163;78.78406116046163;0.0;78.78406116046163;0.0;21.034533048916394;21.034533048916394;17.972587773899196;0.0;7.0283864610514435;6.116036657946838;5.597984169731375;1.4210854715202004e-14;0.0;42.99549011385224;207.18;23.932001094809436;50.225171297231995;50.225171297231995;42.91401656026429;0.0;16.78201808086441;14.603556356168063;13.366577389196449;0.0;0.0;5964.920667434398;188.1165109809572;78.78406116046163;31.509927066617895;31.5099270666179
2040-11-29 22:00:00;157.7995981549483;0.0;157.7995981549483;79.49390583053535;79.49390583053535;4.263256414560601e-14;79.49390583053531;0.0;20.813505933706296;20.813505933705947;17.783735032586268;8.492226940867578;0.0;6.051770437447362;5.539161552221866;0.0;4.263256414560601e-14;43.32209622676705;191.12;43.81748710991826;50.169733559675876;50.16973355967503;42.86664875790344;20.470014245012866;0.0;14.587437185167772;13.35182357571634;0.0;0.0;6008.439908510944;191.61539088315132;79.49390583053533;31.74927914877559;31.74927914877556
2040-11-29 23:00:00;155.90240749487847;0.0;155.90240749487847;78.64972759653344;78.64972759653344;0.0;78.64972759653344;0.0;20.592478818496186;20.592478818496012;17.594882291273333;8.402044516607672;0.0;5.987504216947881;5.4803389347123534;0.0;0.0;42.80125307887242;191.70000000000002;42.49000869283831;50.11039474029479;50.11039474029436;42.81594774461039;20.445803104314493;0.0;14.570183728971235;13.336031555481165;0.0;0.0;6050.629495208357;191.38875561396645;78.64972759653344;31.367564387969548;31.367564387969548
2040-11-30 00:00:00;159.5916303397213;0.0;159.5916303397213;80.39666882491098;80.39666882491098;0.0;80.39666882491098;0.0;20.813505933706296;20.81350593370626;17.783735032586268;8.492226940867578;6.954533431823018;6.05177043744736;5.539161552221866;6.051770437447672;0.0;43.81407840959851;187.15;65.04296365154505;50.169733559675876;50.169733559675876;42.86664875790344;20.470014245012866;16.763494358794393;14.587437185167769;13.35182357571634;0.0;0.0;6115.369927385142;208.37888524194656;86.44843926235866;33.82540056219479;38.298171270463456
2040-11-30 01:00:00;155.90240749487842;0.0;155.90240749487842;78.64972759653342;78.64972759653342;0.0;78.64972759653342;0.0;20.592478818496186;20.592478818496012;17.594882291273333;8.402044516607672;0.0;5.987504216947881;5.480338934712345;0.0;0.0;42.801253078872406;185.83;48.36000869281793;50.11039474029479;50.11039474029436;42.81594774461039;20.445803104314493;0.0;14.570183728971235;13.33603155548114;0.0;0.0;6163.42416758161;191.38875561396642;78.64972759653344;31.367564387969537;31.367564387969537
2040-11-30 02:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;20.592478818496186;20.592478818495657;17.594882291273333;8.402044516607672;6.880680402594586;5.987504216947882;5.480338934712355;5.019556472001497;0.0;43.814078409598125;194.68;57.266501169945805;50.11039474029479;50.110394740293444;42.81594774461039;20.445803104314493;16.743667146382162;14.570183728971239;13.33603155548117;0.0;0.0;6220.382497543176;208.13242276034765;85.53040799912768;33.37962168913023;37.19946058216909
2040-11-30 03:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596503;0.0;21.034533048916394;21.034533048916217;17.972587773899196;8.582409365127477;7.028386461051443;0.0;5.597984169731376;0.9664081716770738;0.0;43.81407840959918;207.98;29.839666719389154;50.225171297231995;50.22517129723157;42.914016560264294;20.492633685001227;16.782018080864407;0.0;13.36657738919645;0.0;0.0;6249.911145137688;194.00558830978997;81.2504338676421;32.358610083953266;33.096073236699254
2040-11-30 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.16;0.0;6027.438649580432;0.0;0.0;0.0;0.0
2040-11-30 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.69999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.69999999999996;0.0;5805.437277647953;0.0;0.0;0.0;0.0
2040-11-30 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.66999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.66999999999996;0.0;5570.477005784071;0.0;0.0;0.0;0.0
2040-11-30 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.22000000000008;0.0;5328.978481933776;0.0;0.0;0.0;0.0
2040-11-30 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.98000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.98000000000002;0.0;5081.732033009675;0.0;0.0;0.0;0.0
2040-11-30 09:00:00;0.0;9.304370139848048e-12;9.304370139848048e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.72;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.71999999999116;8.839151632855646e-12;4834.757946408034;0.0;0.0;1.8720392721374273e-12;1.8720392721374273e-12
2040-11-30 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.329999999997;0.0;4613.186208510713;0.0;0.0;0.0;0.0
2040-11-30 11:00:00;159.59163033972132;8.227336940380106e-14;159.5916303397214;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;20.813505933706296;20.813505933706296;17.78373503258627;8.492226940867578;6.954533431823016;6.051770437447363;5.539161552221867;6.051770437447686;0.0;43.814078409598515;191.2;60.99296365154518;50.169733559675876;50.169733559675876;42.86664875790345;20.47001424501287;16.76349435879439;14.587437185167776;13.351823575716343;0.0;7.815970093361101e-14;4673.948512851833;208.37888524194656;86.44843926235868;32.635974282976484;37.780344924240424
2040-11-30 12:00:00;154.00798239825446;0.0;154.00798239825446;77.8055493625316;77.8055493625316;0.0;77.8055493625316;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347772;0.0;5.923237996448403;5.421516317202845;1.4210854715202004e-14;0.0;42.28117102822724;179.74999999999997;53.67780866328533;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580083;0.0;14.551751593679569;13.31916069493081;0.0;0.0;4727.392624089475;191.14663763505862;77.8055493625316;30.9864060585288;30.98640605852881
2040-11-30 13:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428493;6.751552451590791;5.875138272604714;5.377490830158787;3.1829367652452447;0.0;43.81407840959188;183.96000000000004;67.89300880692198;50.087885324635735;50.087885324635735;42.7967149692628;20.436618920415263;16.73614594912543;14.563638852933366;13.330041056322658;0.0;0.0;4795.049263265193;208.038930397331;83.9252809350545;32.70942472083208;35.364576211712524
2040-11-30 14:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428491;6.751552451590791;5.875138272604712;5.377490830158787;3.182936765245259;0.0;43.81407840959188;197.63;54.22300880692286;50.087885324635735;50.08788532463574;42.796714969262794;20.43661892041526;16.73614594912543;14.56363885293336;13.330041056322656;0.0;0.0;4849.0325196089525;208.038930397331;83.9252809350545;32.844768852725764;34.60070253240076
2040-11-30 15:00:00;154.00798239825377;0.0;154.00798239825377;77.80554936253125;77.80554936253125;0.0;77.80554936253172;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347774;0.0;5.923237996448403;5.421516317202845;0.0;0.0;42.28117102822706;218.68;14.747808663284275;50.047002157706046;50.047002157706046;42.76178306445607;20.419937966580086;0.0;14.551751593679569;13.31916069493081;0.0;0.0;4863.537876646256;191.14663763505862;77.80554936253161;30.986406058528658;30.986406058528658
2040-11-30 16:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;20.813505933706296;20.81350593370612;17.783735032586268;8.492226940867578;6.954533431823016;5.5391615522219215;0.0;1.9895196601282805e-13;0.0;43.814078409598515;237.27;0.19436852528570364;50.169733559675876;50.16973355967545;42.86664875790344;20.470014245012866;16.76349435879439;13.210665634625162;0.0;0.0;0.0;4863.4890682777095;193.6502901156872;80.3966688249112;32.109836024352;32.109836024352106
2040-11-30 17:00:00;157.79959815494826;0.0;157.79959815494826;79.49390583053533;79.49390583053533;0.0;79.49390583053533;0.0;20.813505933706296;20.813505933705947;17.783735032586268;8.492226940867578;0.0;6.05177043744736;5.5391615522218665;0.0;0.0;43.32209622676704;239.41;0.0;50.169733559675876;50.16973355967503;42.86664875790344;20.47001424501287;0.0;14.587437185167769;13.351823575716342;4.472512890081639;0.0;4858.7733809342135;191.61539088315132;79.49390583053533;31.74927914877559;31.74927914877559
2040-11-30 18:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;1.4210854715202004e-14;80.28402569596501;0.0;21.034533048916394;21.03453304891604;17.972587773899196;8.582409365127477;0.0;6.116036657946839;5.543925801159077;0.0;1.4210854715202004e-14;43.81407840959918;238.63;0.0;50.225171297231995;50.22517129723115;42.91401656026429;20.492633685001227;0.0;14.603556356168067;13.223212656538108;3.132159737965999;0.0;4855.398282527201;191.68376185243483;80.28402569596501;32.109842486311244;32.10984248631124
2040-11-30 19:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.034533048916394;21.034533048916394;17.972587773899196;8.582409365127477;0.0;6.061978289374209;5.597984169731376;0.0;0.0;43.81407840959918;233.76;1.737840262034041;50.225171297231995;50.225171297231995;42.914016560264294;20.492633685001227;0.0;14.460191623508845;13.366577389196452;0.0;0.0;4856.8933528751095;191.68376185243483;80.28402569596504;32.10984248631125;32.10984248631125
2040-11-30 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.16;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;241.16;0.0;4615.490508207465;0.0;0.0;0.0;0.0
2040-11-30 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.48999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.48999999999998;0.0;4390.769733682055;0.0;0.0;0.0;0.0
2040-11-30 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.52000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;197.52000000000004;0.0;4193.030195195371;0.0;0.0;0.0;0.0
2040-11-30 23:00:00;154.00798239825446;0.0;154.00798239825446;77.8055493625316;77.8055493625316;0.0;77.80554936253162;0.0;20.371451703286088;20.37145170328591;17.406029549960405;8.311862092347772;0.0;5.923237996448401;5.421516317202847;0.0;0.0;42.28117102822724;177.37;56.0578086632855;50.047002157706046;50.04700215770562;42.76178306445606;20.419937966580083;0.0;14.551751593679565;13.319160694930813;0.0;0.0;4248.878352348896;191.1466376350582;77.80554936253142;30.986406058528797;30.986406058528797
2040-12-01 00:00:00;154.00798239820645;0.0;154.00798239820645;77.80554936250734;77.80554936250734;0.0;77.80554936253156;0.0;20.371451703286088;20.37145170328605;17.406029549960405;8.311862092347772;0.0;5.923237996448404;5.421516317202846;0.0;0.0;42.28117102821406;177.63;55.79780866327269;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580083;0.0;14.551751593679572;13.319160694930812;0.0;0.0;4304.463717094563;191.14663763505862;77.80554936253156;30.986406058519137;30.986406058519137
2040-12-01 01:00:00;149.58733414919752;0.0;149.58733414919752;75.68091541662565;75.68091541662565;1.4210854715202004e-14;75.68091541662564;0.0;20.206025090036597;20.20602509003656;17.26468368219819;0.0;6.751552451590791;5.875138272604714;5.377490830158786;1.4210854715202004e-14;1.4210854715202004e-14;41.067541403059586;183.08;45.58985287997439;50.087885324635735;50.08788532463574;42.7967149692619;0.0;16.73614594912543;14.563638852933366;13.330041056322655;0.0;0.0;4349.838346788683;187.60231147691482;75.68091541662565;30.09697163081854;30.09697163081854
2040-12-01 02:00:00;154.00798239825437;0.0;154.00798239825437;77.80554936253155;77.80554936253155;0.0;77.8055493625316;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347772;0.0;5.923237996448403;5.421516317202845;1.4210854715202004e-14;0.0;42.28117102822722;197.19999999999996;36.22780866328594;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580083;0.0;14.551751593679569;13.31916069493081;0.0;0.0;4385.84866353463;191.14663763505862;77.8055493625316;30.986406058528782;30.986406058528793
2040-12-01 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;217.97;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;217.97000000000008;0.0;4167.6593711014475;0.0;0.0;0.0;0.0
2040-12-01 04:00:00;0.0;5.654424297206692e-12;5.654424297206692e-12;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;232.65;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;232.64999999999463;5.3717030823463574e-12;3934.8009881328976;0.0;0.0;1.1376701685979864e-12;1.1376701685979864e-12
2040-12-01 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;245.05;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;245.05;0.0;3689.5542480834897;0.0;0.0;0.0;0.0
2040-12-01 06:00:00;0.0;8.676100773491749e-13;8.676100773491749e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;248.38000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;248.3799999999992;8.242295734817162e-13;3440.9897703710863;0.0;0.0;1.7456314756265398e-13;1.7456314756265398e-13
2040-12-01 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;254.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;254.14;0.0;3186.677720882568;0.0;0.0;0.0;0.0
2040-12-01 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.39;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.39000000000016;0.0;2946.128386996523;0.0;0.0;0.0;0.0
