;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-12-01 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.3400000000001;0.0;2709.6410805771734;0.0;0.0;0.0;0.0
2040-12-01 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;228.82;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;228.82;0.0;2480.685598523144;0.0;0.0;0.0;0.0
2040-12-01 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.23000000000008;0.0;2258.331564243218;0.0;0.0;0.0;0.0
2040-12-01 12:00:00;159.59166245681536;0.0;159.59166245681536;80.28402569596503;80.28402569596503;0.0;80.28402569596504;0.0;21.034533048916394;21.03453304891636;17.972587773899196;8.582409365127477;7.028386461046238;6.11603665794684;0.0;1.4844606598874606;0.0;43.81407840959918;205.24000000000004;33.81664568634732;50.225171297231995;50.225171297231995;42.91401656026429;20.492633685001227;16.782018080850605;14.60355635616807;0.0;0.0;0.0;2292.035293351353;195.2425672767482;81.7684863558525;32.37017782549681;33.62780162207151
2040-12-01 13:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428493;6.751552451590791;5.875138272604714;5.377490830158787;3.1829367652452447;0.0;43.81407840959188;195.45;56.40300880692201;50.087885324635735;50.087885324635735;42.79671496926279;20.436618920415263;16.73614594912543;14.563638852933366;13.330041056322658;0.0;0.0;2348.323700393622;208.038930397331;83.9252809350545;32.734738740810236;35.08427068444731
2040-12-01 14:00:00;149.58733414919428;0.0;149.58733414919428;75.68091541662402;75.68091541662402;0.0;75.680915416626;0.0;20.206025090036597;20.206025090036597;17.26468368219851;0.0;6.751552451590789;5.875138272604712;5.377490830158787;0.0;0.0;41.0675414030587;208.12;20.549852879974424;50.08788532463574;50.08788532463574;42.796714969262794;0.0;16.736145949125426;14.56363885293336;13.330041056322656;0.0;0.0;2368.756137088577;187.6023114769157;75.680915416626;30.096971630817887;30.096971630817887
2040-12-01 15:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036427;17.26468368219851;8.244365518428493;6.751552451590789;5.875138272604712;5.3774908301586235;3.182936765244918;0.0;43.81407840959188;221.8;30.053008806921966;50.087885324635735;50.087885324635316;42.79671496926279;20.436618920415263;16.736145949125426;14.56363885293336;13.330041056322202;0.0;0.0;2398.6907080886444;208.0389303973301;83.92528093505415;33.39601576077642;35.043234965771916
2040-12-01 16:00:00;155.90240749487808;0.0;155.90240749487808;78.64972759653325;78.64972759653325;0.0;78.64972759653325;0.0;20.592478818496186;20.592478818496186;17.59488229127302;8.402044516607672;0.0;5.987504216947882;5.480338934712355;5.684341886080802e-14;0.0;42.801253078872314;251.27;0.0;50.11039474029479;50.11039474029479;42.81594774460954;20.445803104314493;0.0;14.570183728971239;13.33603155548117;17.07999130716164;0.0;2381.4907822460787;191.388755613966;78.6497275965333;31.36756438796949;31.36756438796952
2040-12-01 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;270.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;270.48;0.0;2110.891707706966;0.0;0.0;0.0;0.0
2040-12-01 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;262.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;262.75;0.0;1848.0361631215806;0.0;0.0;0.0;0.0
2040-12-01 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.76;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.76;0.0;1611.1837613134246;0.0;0.0;0.0;0.0
2040-12-01 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;219.33;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;219.33;0.0;1391.773202125359;0.0;0.0;0.0;0.0
2040-12-01 21:00:00;154.74719539177383;0.0;154.74719539177383;77.95621232149108;77.95621232149108;0.0;77.95621232149108;0.0;20.813505933706296;20.81350593370626;17.783735032586268;0.0;6.954533431823018;6.051770437447362;5.539161552221865;0.0;0.0;42.48409354630871;199.26;31.132964543242416;50.169733559675876;50.169733559675876;42.86664875790344;0.0;16.763494358794393;14.587437185167772;13.351823575716338;0.0;0.0;1422.836578008495;187.9088709969337;77.95621232149108;31.135135712824894;31.135135712824894
2040-12-01 22:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.592478818496186;20.59247881849615;17.594882291273333;8.402044516607672;6.880680402594585;5.987504216947226;5.480338934712354;5.019556472001298;0.0;43.81407840959813;191.14;60.80650116994536;50.11039474029479;50.11039474029479;42.81594774461039;20.445803104314493;16.74366714638216;14.570183728969454;13.336031555481169;0.0;0.0;1483.57193734954;208.13242276034723;85.53040799912752;33.45649240471808;37.24265743840691
2040-12-01 23:00:00;155.9024074948781;0.0;155.9024074948781;78.64972759653327;78.64972759653327;0.0;78.64972759653327;0.0;20.592478818496186;20.592478818496186;17.594882291273333;8.402044516607369;0.0;5.987504216947881;5.480338934712355;4.263256414560601e-14;0.0;42.80125307887232;191.31;42.88000869283834;50.11039474029479;50.11039474029479;42.81594774461039;20.445803104313665;0.0;14.570183728971235;13.336031555481169;0.0;0.0;1526.3777674455107;191.38875561396603;78.64972759653331;31.367564387969484;31.367564387969516
2040-12-02 00:00:00;156.7997685203877;0.0;156.7997685203877;79.21597270262548;79.21597270262548;0.0;79.21597270262548;0.0;20.74073604340464;20.740736043404606;17.72155807635425;8.462535718981558;0.0;6.030611740192485;5.519795080287624;0.0;0.0;43.04762471891259;180.8;54.75293482371256;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;0.0;14.655185609163448;13.41383344031702;0.0;0.0;1581.054383380851;192.50531010479926;79.21597270262517;31.548113426302002;31.548113426302002
2040-12-02 01:00:00;155.2359908852611;0.0;155.2359908852611;78.53874769962628;78.53874769962628;0.0;78.53874769962628;0.0;20.56342148738807;20.56342148738807;17.570054764434424;8.39018868362826;0.0;5.9790554578608095;5.472605818927014;3.694822225952521e-13;0.0;42.618317380847856;181.18999999999997;54.01062156077057;50.422895804372224;50.422895804372224;43.08295879688845;20.57330829079586;0.0;14.661047070653234;13.419198412841945;0.0;0.0;1634.9859522224529;192.58230417992397;78.53874769962664;31.233481366114578;31.233481366114873
2040-12-02 02:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981558;6.930218420380693;6.030611740192488;0.0;3.126388037344441e-13;0.0;43.81407840959715;204.31;35.43690411762901;50.402736817054574;50.402736817054574;43.06573430380572;20.56508311740389;16.841349043551734;14.655185609163455;0.0;0.0;0.0;1670.3411070424706;195.93282570803396;80.62639604271827;32.10982079407467;32.10982079407492
2040-12-02 03:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;1.4210854715202004e-14;80.39666882491098;0.0;21.235683020221526;21.235683020221167;18.144456838289248;8.664481612393894;0.0;6.174523366227275;5.651516822559437;0.7096758550015778;1.4210854715202004e-14;43.814078409598515;217.21999999999997;19.93724568640522;50.62210891909184;50.62210891909099;43.253172948145526;20.654590271120778;0.0;14.718970615213772;13.472215604143974;0.0;0.0;1690.1948356735236;193.3431672768069;81.10634467991255;32.29090504027056;32.82511939778777
2040-12-02 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.4;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.4;0.0;1465.7103259317396;0.0;0.0;0.0;0.0
2040-12-02 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;246.52;0.0;1219.117040415443;0.0;0.0;0.0;0.0
2040-12-02 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;253.28999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;253.28999999999996;0.0;965.7660845634222;0.0;0.0;0.0;0.0
2040-12-02 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;252.51;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;252.51;0.0;713.207796259194;0.0;0.0;0.0;0.0
2040-12-02 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.05999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;237.05999999999997;0.0;476.11213586938106;0.0;0.0;0.0;0.0
2040-12-02 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.53999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;226.53999999999996;0.0;249.54833026258765;0.0;0.0;0.0;0.0
2040-12-02 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.67999999999984;0.0;33.85585284607452;0.0;0.0;0.0;0.0
2040-12-02 11:00:00;115.11413960247174;0.0;115.11413960247174;58.15619899496184;58.15619899496184;0.0;58.15619899496184;0.0;20.74073604340464;0.0;17.721558076354246;8.462535718981556;0.0;5.711574075933768;5.519795080287623;0.0;0.0;31.603301001068754;191.31999999999996;0.0;50.402736817054574;0.0;43.06573430380572;20.565083117403887;0.0;13.78873824277088;13.413833440317019;18.480573077579116;0.0;15.3735869758531;141.23612592135208;58.156198994961834;23.16096488801731;23.16096488801731
2040-12-02 12:00:00;156.99890977196458;0.0;156.99890977196458;79.43066355540259;79.43066355540259;0.0;79.43066355540259;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927014;0.0;0.0;43.10230718373933;199.41999999999996;38.45164917201835;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841945;0.0;0.0;53.82446746852265;194.76934198827897;79.43066355540259;31.58818064611927;31.58818064611927
2040-12-02 13:00:00;154.38458676739472;0.0;154.38458676739472;78.33142965005109;78.33142965005109;0.0;78.33142965005109;0.0;20.278846121941104;20.27884612194107;17.32690433547596;8.274077606866209;6.775884551263609;0.0;5.396870912563133;0.0;0.0;42.38459331090428;204.98;32.85524162913798;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218657;16.907019754274483;0.0;13.466138987412103;0.0;0.0;86.6770178742872;195.4506483182337;78.33142965005108;31.062178857599818;31.062178857599818
2040-12-02 14:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485186;6.728341170076948;5.854940030888314;5.359003459381194;2.5485026915987845;0.0;43.81407840958571;208.89;45.4531469131249;50.68741615124031;50.68741615124031;43.30897356702921;20.68123661499245;16.93647054558267;14.737959457272698;13.489596016197142;0.0;0.0;132.12583093651855;210.5290685035548;83.63675272826363;32.109791170117006;32.109791170117006
2040-12-02 15:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888314;5.359003459381194;2.5485026915987703;0.0;43.81407840958571;209.32000000000002;45.023146913144345;50.68741615124031;50.68741615124031;43.308973567029206;20.68123661499246;16.93647054558267;14.7379594572727;13.489596016197144;0.0;0.0;177.142371558118;210.52906850355478;83.63675272826363;32.109791170117006;32.109791170117006
2040-12-02 16:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.77588455126361;5.8963118398791465;5.396870912563133;3.254464821981472;0.0;43.81407840958645;224.59;29.387058379876024;50.599275914996674;50.599275914996674;43.233663688335106;20.64527405821866;16.907019754274486;14.71233165205104;13.466138987412105;0.0;0.0;206.5205728194183;210.16297997028474;84.22774148993028;32.29248424504876;35.15923178626294
2040-12-02 17:00:00;156.68181777622988;0.0;156.68181777622988;79.38399188585167;79.38399188585167;0.0;79.38399188585167;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.8234279324502705;5.9376836488699745;0.0;0.0;0.0;43.015263392767885;227.61;11.7593425116393;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952044;14.686694096329974;0.0;0.0;0.0;218.26958930241662;196.35407911887143;79.38399188585166;31.52438173657745;31.52438173657745
2040-12-02 18:00:00;155.6891443249464;0.0;155.6891443249464;78.88104660272678;78.88104660272678;0.0;78.88104660272678;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.8234279324502705;0.0;5.434738365745071;0.0;0.0;42.742735855265416;224.03;13.822793911840378;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952044;0.0;13.442673034033518;0.0;0.0;232.08146973479188;195.11005805657499;78.88104660272676;31.324655838179215;31.324655838179215
2040-12-02 19:00:00;129.46328709427257;0.0;129.46328709427257;65.40545507960107;65.40545507960107;0.0;65.40545507960107;0.0;0.0;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192485;5.519795080287622;0.0;0.0;35.54269913980423;222.88000000000002;17.93234679472208;0.0;50.40273681705415;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163448;13.413833440317017;46.32572532362194;0.0;203.67648713240527;158.94392233129594;65.40545507960107;26.04801336336764;26.04801336336764
2040-12-02 20:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.42113380466458;20.42113380466441;17.448479549955188;8.332133145247232;6.823427932450272;5.153322952537194;5.434738365745071;3.1761771226325806;0.0;43.81407840958732;202.2;49.235841271490074;50.51110214442136;50.51110214442093;43.15832515681956;20.609297818927566;16.877557757952047;12.511704805327753;13.442673034033518;0.0;0.0;252.9021445795387;207.6217628619027;84.03436955526395;32.10980531743968;32.10980531743968
2040-12-02 21:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121940934;17.32690433547596;8.274077606866209;6.775884551263448;5.8963118398791465;5.396870912563133;3.2544648219811307;0.0;43.81407840958645;189.23;64.74705837987031;50.599275914996674;50.59927591499625;43.2336636883351;20.645274058218657;16.90701975427403;14.71233165205104;13.466138987412103;0.0;0.0;317.6365578521801;210.16297997028383;84.22774148992993;32.1097982480663;32.1097982480663
2040-12-02 22:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;19.86027569958675;19.86027569958658;16.969264180696808;8.10329450916562;6.636025269261461;5.774607590913968;5.285475494713429;1.1714447356827975;0.0;43.814078409584084;162.76;92.36545207896741;50.87576556911164;50.87576556911121;43.469905423086246;20.75808604179437;16.999404792586642;14.792724254833212;13.539722018859992;0.0;0.0;409.9861281032548;211.3113736693833;82.48921844392463;32.10977705303465;32.10977705303465
2040-12-02 23:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.4323099844063;0.0;19.74289079709175;19.74289079709175;16.868966709936895;8.055399683825081;6.596802793653892;5.740476556719897;5.254235494072373;0.5693528479853427;0.0;43.814078409582976;154.85;100.7947531461015;51.0007935734855;51.0007935734855;43.576733408170526;20.80909936893342;17.041181100677246;14.829077610348277;13.572996101418914;0.0;0.0;510.76038194294233;211.8306747365194;82.00166283239164;32.10977016850075;32.10977016850075
2040-12-03 00:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101729;0.0;19.525608206785563;19.525608206785268;16.68331341224131;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349006;0.0;0.0;43.69630230819915;159.69;94.0584905003818;50.572601456202605;50.572601456201745;43.210872164944355;20.634390473380737;16.898106867803072;14.7045757409768;13.459040032673334;0.0;0.0;604.793334424221;210.05218819218265;81.09918437101722;32.023463144470995;32.023463144470995
2040-12-03 01:00:00;159.16234167232105;1.4618481863611746e-11;159.16234167233566;81.09918437101719;81.09918437101719;0.0;81.09918437101749;0.0;19.525608206785563;19.525608206785524;16.683313412241315;7.966745082670574;6.524200943525877;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819915;159.79;93.95849050039192;50.572601456202605;50.5726014562026;43.21087216494436;20.63439047338074;16.898106867803072;14.7045757409768;13.459040032673338;0.0;1.3887557770431158e-11;698.7215852578964;210.0521881921835;81.09918437101749;32.02346314447393;32.02346314447393
2040-12-03 02:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.6262100914564;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490165;6.486151495002952;5.644188823746071;5.166103712810658;0.0;0.0;43.380362063792944;159.75;94.22996633795834;50.7043984899924;50.7043984899924;43.323483828470145;20.68816566746102;16.94214494964405;14.742897271014693;13.494115577590689;0.0;0.0;792.9166155165918;210.59960427416542;80.62621009145639;31.79191497932042;31.79191497932042
2040-12-03 03:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189551;0.0;19.29785966538599;19.29785966538599;16.488717666228673;7.873820214309755;6.448102046480027;5.6110785468325215;5.135798007272309;0.0;0.0;43.065446046797504;159.1;95.11537238206989;50.836895173357256;50.836895173357256;43.436693295302035;20.7422263292078;16.986416809320236;14.781422232354762;13.529377322374538;0.0;0.0;887.9923420678859;211.1499263352739;80.15323581189526;31.56111762826259;31.56111762826259
2040-12-03 04:00:00;159.1623416723227;1.1987043002651352e-12;159.1623416723239;81.09918437101804;81.09918437101804;0.0;81.09918437101804;0.0;19.525608206785563;19.52560820678554;16.683313412241315;7.966745082670574;6.524200943525877;5.677299100659621;5.196409418349007;0.0;0.0;43.696302308199606;182.73;71.0184905003818;50.572601456202605;50.57260145620259;43.21087216494436;20.63439047338074;16.898106867803072;14.704575740976798;13.459040032673336;0.0;1.1387690852518785e-12;958.9664329511668;210.05218819218348;81.0991843710175;32.02346314447156;32.02346314447156
2040-12-03 05:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461894;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618074;5.267576787819697;1.1216273443228602;0.0;43.81407840958571;204.73;48.299762596801436;50.37120301315926;50.37120301315926;43.03879079823631;20.552216845866514;16.830812476856963;14.646016786630536;13.405441253306885;0.0;0.0;1007.218247226321;209.21568418721574;82.20987738098773;32.109791170117006;32.109791170117006
2040-12-03 06:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424853;17.029427595527803;8.132024209160937;6.659552862258552;5.795081083946957;5.304214801932727;1.8084018977278902;0.0;43.81407840958645;216.03;36.60726603576404;50.27670472525687;50.27670472525687;42.958048393835924;20.51366010732633;16.79923723410063;14.618540303478754;13.38029213692222;0.0;0.0;1043.7751523497236;208.82318762617757;82.78167856567667;32.1097982480663;32.1097982480663
2040-12-03 07:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618073;5.267576787819697;1.1216273443227607;0.0;43.814078409585704;212.8;40.229762596800995;50.37120301315926;50.37120301315883;43.03879079823631;20.552216845866518;16.83081247685696;14.646016786630533;13.405441253306885;0.0;0.0;1083.952726188907;209.2156841872153;82.2098773809876;32.109791170117006;32.109791170117006
2040-12-03 08:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618076;5.267576787819697;1.121627344322576;0.0;43.81407840958571;212.22;40.80976259679812;50.37120301315926;50.37120301315841;43.038790798236306;20.552216845866518;16.830812476856963;14.646016786630538;13.405441253306885;0.0;0.0;1124.7082911493933;209.2156841872149;82.20987738098744;32.109791170117006;32.109791170117006
2040-12-03 09:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618076;5.267576787819697;1.121627344322576;0.0;43.81407840958571;208.71999999999997;44.309762596785276;50.37120301315926;50.37120301315841;43.038790798236306;20.552216845866518;16.830812476856963;14.646016786630538;13.405441253306885;0.0;0.0;1168.961818331621;209.2156841872149;82.20987738098744;32.109791170117006;32.109791170117006
2040-12-03 10:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.62621009145637;0.0;19.411733936085774;19.411733936085756;16.586015539234992;7.920282648490164;6.486151495002954;5.644188823746073;5.166103712810659;0.0;0.0;43.380362063792944;186.28;67.69996633795748;50.7043984899924;50.7043984899924;43.323483828470145;20.688165667461018;16.942144949644053;14.742897271014696;13.49411557759069;0.0;0.0;1236.603336578662;210.59960427416542;80.62621009145637;31.79191497932042;31.79191497932042
2040-12-03 11:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189504;0.0;19.29785966538599;19.29785966538566;16.488717666228673;7.873820214309754;6.448102046480027;5.61107854683252;5.135798007272309;0.0;0.0;43.065446046797504;190.33;63.88537238207051;50.836895173357256;50.836895173356396;43.43669329530203;20.742226329207796;16.986416809320236;14.781422232354759;13.529377322374538;0.0;0.0;1300.4268787939125;211.14992633527302;80.15323581189493;31.56111762826259;31.56111762826259
2040-12-03 12:00:00;156.8644017309273;0.0;156.8644017309273;80.15323581189487;80.15323581189487;0.0;80.15323581189493;0.0;19.29785966538599;19.29785966538566;16.488717666228673;7.873820214309754;6.448102046480027;5.61107854683252;5.135798007272309;0.0;0.0;43.065446046797476;191.62;62.59537238207042;50.836895173357256;50.836895173356396;43.43669329530203;20.742226329207796;16.986416809320236;14.781422232354759;13.529377322374538;0.0;0.0;1362.9572298320497;211.14992633527302;80.15323581189493;31.561117628262572;31.561117628262572
2040-12-03 13:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.1532358118955;0.0;19.29785966538599;19.29785966538599;16.488717666228673;7.873820214309754;6.448102046480029;5.6110785468325215;5.135798007272309;0.0;0.0;43.065446046797504;197.71;56.50537238207045;50.836895173357256;50.836895173357256;43.436693295302035;20.742226329207796;16.986416809320243;14.781422232354762;13.529377322374538;0.0;0.0;1419.3944543526195;211.1499263352739;80.15323581189526;31.56111762826259;31.56111762826259
2040-12-03 14:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.65535292281305;16.79417150885709;8.019682899893375;6.567553272926299;5.7150238952891925;5.230938773706665;0.43501058945395243;0.0;43.81407840958495;220.54;32.882510860022904;50.46576190140269;50.46576190140267;43.119584981535056;20.590798310267424;16.862407968344986;14.673510890040703;13.430606497444378;0.0;0.0;1452.2059954899248;209.60843245043793;81.63807619629877;32.10978409998084;32.10978409998084
2040-12-03 15:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618073;5.267576787819697;1.1216273443229028;0.0;43.81407840958571;215.80999999999997;37.21976259680147;50.37120301315926;50.37120301315926;43.03879079823631;20.552216845866514;16.83081247685696;14.646016786630533;13.405441253306886;0.0;0.0;1489.353147786952;209.21568418721571;82.20987738098778;32.22018468419421;33.160755991747564
2040-12-03 16:00:00;159.59137226630637;4.487638331116422e-14;159.59137226630642;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.567553272926309;5.715023895289195;5.230938773706664;0.4350105894540093;0.0;43.81407840958495;212.59;40.83251086002296;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267424;16.862407968345018;14.67351089004071;13.430606497444375;0.0;4.263256414560601e-14;1530.1111909895856;209.608432450438;81.63807619629883;32.15510925057887;32.51811308341706
2040-12-03 17:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618076;5.267576787819697;1.1216273443229312;0.0;43.814078409585704;212.19;40.83976259680057;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.830812476856963;14.646016786630538;13.405441253306885;0.0;0.0;1570.874448026843;209.21568418721574;82.20987738098778;32.31004414749228;33.237143443109154
2040-12-03 18:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618074;5.267576787819696;1.1216273443226044;0.0;43.814078409585704;211.55;41.479762596800555;50.37120301315926;50.37120301315841;43.03879079823631;20.552216845866514;16.83081247685696;14.646016786630536;13.405441253306883;0.0;0.0;1612.2756669012397;209.21568418721486;82.20987738098744;32.28568375589198;33.218620243054204
2040-12-03 19:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618073;5.267576787819697;1.121627344322917;0.0;43.814078409585704;210.56;42.46976259680144;50.37120301315926;50.37120301315926;43.03879079823631;20.552216845866514;16.83081247685696;14.646016786630533;13.405441253306886;0.0;0.0;1654.664815714696;209.21568418721571;82.20987738098778;32.23149905729651;33.16075599174758
2040-12-03 20:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;1.4210854715202004e-14;81.20306560684479;0.0;19.655352922813098;19.655352922812767;16.79417150885709;8.019682899893374;6.567553272926308;5.715023895289193;5.230938773706664;0.43501058945371085;1.4210854715202004e-14;43.81407840958495;197.73;55.69251086002191;50.46576190140269;50.46576190140184;43.11958498153505;20.590798310267417;16.86240796834501;14.673510890040703;13.430606497444375;0.0;0.0;1710.2745933339322;209.60843245043708;81.63807619629848;32.15635593210294;32.51738902229896
2040-12-03 21:00:00;155.7192008984088;0.0;155.7192008984088;79.68026153233608;79.68026153233608;1.9610979506978765e-12;79.68026153233411;0.0;19.183985394686193;19.183985394686193;16.39141979322235;7.827357780129343;6.410052597957103;5.577968269918967;5.10549230173396;0.0;1.9610979506978765e-12;42.7510542214579;170.03;84.42424172832193;50.97009948307109;50.97009948307109;43.55050738105455;20.79657571326613;17.03092511215583;14.82015294433737;13.56482738990796;0.0;0.0;1794.6133213325875;211.703187506864;79.6802615323341;31.330703220759638;31.33070322075801
2040-12-03 22:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189527;0.0;19.29785966538599;19.29785966538599;16.488717666228673;7.873820214309755;6.448102046480029;5.61107854683252;5.13579800727231;0.0;0.0;43.065446046797504;170.13;84.08537238207052;50.836895173357256;50.836895173357256;43.43669329530203;20.7422263292078;16.986416809320243;14.781422232354759;13.529377322374541;0.0;0.0;1878.6089630485915;211.14992633527388;80.15323581189526;31.56111762826259;31.56111762826259
2040-12-03 23:00:00;159.1623416723217;0.0;159.1623416723217;81.09918437101751;81.09918437101751;0.0;81.09918437101751;0.0;19.525608206785563;19.52560820678554;16.683313412241315;7.966745082670573;6.5242009435258765;5.677299100659621;5.196409418349008;0.0;0.0;43.69630230819933;175.23;78.51849050038285;50.572601456202605;50.572601456202605;43.21087216494436;20.634390473380737;16.898106867803072;14.704575740976798;13.459040032673338;0.0;0.0;1957.0335231008219;210.0521881921835;81.09918437101749;32.02346314447112;32.02346314447112
2040-12-04 00:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424686;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946954;5.304214801932727;1.8084018977277196;0.0;43.81407840958645;175.54;77.0972660357632;50.27670472525687;50.276704725256444;42.958048393835924;20.513660107326324;16.799237234100627;14.618540303478747;13.38029213692222;9.591847316414714e-13;0.0;2034.0329374604291;208.82318762617714;82.78167856567651;32.1097982480663;32.1097982480663
2040-12-04 01:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230386;17.147055638863158;8.188194863794715;6.705552656924671;5.835109678275835;5.340852816045756;2.495287317733883;0.0;43.81407840958732;173.89;78.35501634363844;50.18226587402701;50.182265874026164;42.877356774057745;20.475127619852415;16.767681851252927;14.591081102235114;13.355158838599744;0.0;0.0;2112.286252157203;208.4309379340511;83.35347975036524;32.10980531743968;32.10980531743968
2040-12-04 02:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.068357048230723;20.068357048230723;17.147055638863154;8.188194863794713;6.705552656924671;5.835109678275835;5.340852816045755;2.4952873177342525;0.0;43.81407840958731;169.36;82.88501634362433;50.18226587402701;50.18226587402701;42.87735677405773;20.47512761985241;16.767681851252927;14.591081102235114;13.355158838599742;0.0;0.0;2195.065654188225;208.43093793405194;83.35347975036555;32.10980531743967;32.10980531743967
2040-12-04 03:00:00;159.59140740614816;6.750155989720952e-12;159.59140740615493;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;19.79302096461898;19.79302096461896;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618074;5.267576787819697;1.1216273443229028;0.0;43.81407840958571;154.84;98.18976259680056;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866514;16.830812476856963;14.646016786630534;13.405441253306885;0.0;6.412648190234904e-12;2293.1456635023233;209.21568418721574;82.20987738098775;32.10979117011837;32.10979117011837
2040-12-04 04:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618076;5.267576787819697;1.1216273443229312;0.0;43.814078409585704;167.11;85.91976259679313;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.83081247685696;14.646016786630538;13.405441253306885;0.0;0.0;2378.9507688159415;209.21568418721571;82.20987738098778;32.25310350235022;33.16075599174759
2040-12-04 05:00:00;158.01150586143348;0.0;158.01150586143348;80.62621009145606;80.62621009145606;0.0;80.62621009145606;0.0;19.411733936085774;19.411733936085447;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746071;5.166103712810657;1.4210854715202004e-14;0.0;43.38036206379294;177.06;76.91996633795748;50.7043984899924;50.70439848999154;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014693;13.494115577590687;0.0;0.0;2455.751787615458;210.59960427416456;80.62621009145606;31.791914979320417;31.791914979320428
2040-12-04 06:00:00;156.86440173091785;0.0;156.86440173091785;80.15323581189004;80.15323581189004;0.0;80.15323581189523;0.0;19.29785966538599;19.29785966538595;16.488717666228673;7.873820214309754;6.448102046480027;5.61107854683252;5.13579800727231;0.0;0.0;43.06544604679488;194.39;59.82537238206878;50.836895173357256;50.836895173357256;43.43669329530203;20.742226329207796;16.98641680932024;14.781422232354759;13.529377322374541;0.0;0.0;2515.4543724081464;211.14992633527388;80.15323581189523;31.561117628260668;31.561117628260668
2040-12-04 07:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893374;6.567553272926299;5.715023895289193;5.230938773706665;0.43501058945399507;0.0;43.81407840958495;220.76;32.66251086002205;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267417;16.862407968344986;14.673510890040703;13.430606497444376;0.0;0.0;2547.991110549549;209.60843245043793;81.63807619629883;32.21258583543949;32.44213088419467
2040-12-04 08:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618073;5.267576787819696;1.1216273443225617;0.0;43.81407840958571;222.62;30.409762596800572;50.37120301315926;50.37120301315841;43.03879079823631;20.552216845866514;16.83081247685696;14.646016786630533;13.405441253306883;0.0;0.0;2578.273473590822;209.21568418721486;82.20987738098744;32.32112665936173;33.184136430475284
2040-12-04 09:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618076;5.267576787819697;1.1216273443227465;0.0;43.81407840958571;220.38;32.64976259680103;50.37120301315926;50.37120301315883;43.03879079823632;20.552216845866518;16.83081247685696;14.64601678663054;13.405441253306885;0.0;0.0;2610.7943225139434;209.2156841872153;82.2098773809876;32.28572117349982;33.25624215390134
2040-12-04 10:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230723;17.147055638863158;8.188194863794715;6.705552656924671;5.835109678275833;5.340852816045756;2.49528731773421;0.0;43.81407840958732;225.87;26.37501634363639;50.18226587402701;50.18226587402701;42.877356774057745;20.475127619852415;16.767681851252927;14.591081102235107;13.355158838599744;0.0;0.0;2637.0387991414536;208.43093793405194;83.35347975036557;32.10980531743968;32.10980531743968
2040-12-04 11:00:00;155.2538636777748;0.0;155.2538636777748;78.5477901048953;78.5477901048953;0.0;78.54779010489534;0.0;20.206025090036597;20.206025090036288;17.26468368219851;8.244365518428491;6.751552451590791;5.875138272604714;0.0;5.684341886080802e-14;0.0;42.62322415755271;213.67;23.66211349856021;50.08788532463574;50.08788532463488;42.796714969262794;20.43661892041526;16.73614594912543;14.563638852933368;0.0;0.0;0.0;2660.569060700057;194.70888934100748;78.5477901048954;31.23707737196829;31.23707737196829
2040-12-04 12:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922813094;16.79417150885709;8.019682899893375;6.567553272926299;5.715023895289195;5.230938773706665;0.43501058945399507;0.0;43.81407840958495;186.51;66.9125108600229;50.46576190140269;50.46576190140268;43.11958498153505;20.590798310267424;16.862407968344986;14.67351089004071;13.430606497444378;0.0;0.0;2727.348543107045;209.60843245043793;81.63807619629883;32.10978409998084;32.10978409998084
2040-12-04 13:00:00;159.16234167232136;0.0;159.16234167232136;81.09918437101734;81.09918437101734;0.0;81.09918437101734;0.0;19.525608206785563;19.5256082067854;16.683313412241315;7.966745082670573;6.524200943525873;5.677299100659621;5.196409418349007;1.4210854715202004e-14;0.0;43.696302308199236;191.46000000000004;62.288490500381776;50.572601456202605;50.57260145620218;43.21087216494436;20.634390473380737;16.898106867803058;14.704575740976798;13.459040032673336;0.0;0.0;2789.5006661802713;210.05218819218305;81.09918437101734;32.02346314447106;32.02346314447107
2040-12-04 14:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922812934;16.79417150885709;8.019682899893375;6.567553272926309;5.715023895289193;5.230938773706666;0.4350105894538814;0.0;43.814078409584944;203.37;50.05251086002249;50.46576190140269;50.46576190140227;43.11958498153505;20.590798310267424;16.862407968345018;14.673510890040706;13.43060649744438;0.0;0.0;2839.4137020069847;209.60843245043756;81.63807619629866;32.18684060309694;32.55461117843237
2040-12-04 15:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;19.930689006424853;19.930689006424814;17.029427595527803;8.132024209160937;6.659552862258551;5.795081083946953;5.304214801932726;1.8084018977278618;0.0;43.81407840958645;221.25000000000003;31.38726603576399;50.27670472525687;50.27670472525687;42.958048393835924;20.51366010732633;16.799237234100627;14.618540303478746;13.380292136922217;0.0;0.0;2870.6589973576483;208.82318762617754;82.78167856567664;32.551474653429466;33.43008755778018
2040-12-04 16:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.930689006424853;18.122287108696938;17.029427595527803;8.132024209160937;6.659552862258551;5.795081083946955;5.304214801932727;0.0;0.0;43.81407840958644;215.51;31.99163004765326;50.27670472525687;45.141068737146085;42.958048393835924;20.51366010732633;16.799237234100627;14.61854030347875;13.380292136922218;0.0;0.0;2902.507094455434;203.68755163806676;80.97327666794878;32.1097982480663;32.1097982480663
2040-12-04 17:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;19.930689006424853;19.930689006424853;17.029427595527807;6.3236223114333345;6.659552862258552;5.795081083946957;5.3042148019327255;2.984279490192421e-13;0.0;43.81407840958645;213.18;34.32163004765403;50.27670472525687;50.27670472525687;42.95804839383593;15.378024119216327;16.79923723410063;14.618540303478754;13.380292136922215;0.0;0.0;2936.683599148365;203.6875516380676;80.97327666794908;32.10979824806639;32.10979824806655
2040-12-04 18:00:00;151.73403692417853;0.0;151.73403692417853;76.98659748172939;76.98659748172939;0.0;76.98659748172942;0.0;19.930689006424853;19.930689006424853;17.029427595527803;8.132024209160935;6.659552862258551;0.0;5.304214801932727;3.126388037344441e-13;0.0;41.65691395179661;211.62;24.24156127449458;50.27670472525687;50.27670472525687;42.958048393835924;20.513660107326324;16.799237234100627;0.0;13.380292136922218;0.0;0.0;2960.7783262429016;194.2046473226988;76.98659748172972;30.528888229144826;30.528888229144986
2040-12-04 19:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618073;5.267576787819697;1.1216273443227465;0.0;43.814078409585704;210.36;42.66976259680098;50.37120301315926;50.37120301315883;43.03879079823632;20.552216845866518;16.83081247685696;14.646016786630533;13.405441253306885;0.0;0.0;3003.3000499233904;209.2156841872153;82.2098773809876;32.408013843453425;32.92867584063893
2040-12-04 20:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424515;17.029427595527807;8.132024209160937;6.659552862258552;5.795081083946957;5.304214801932727;1.8084018977275491;0.0;43.81407840958645;209.15;43.48726603576316;50.27670472525687;50.27670472525602;42.95804839383593;20.51366010732633;16.79923723410063;14.618540303478754;13.38029213692222;0.0;0.0;3046.6371509566575;208.82318762617678;82.78167856567634;32.586678398646406;33.51211525498731
2040-12-04 21:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424686;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946957;5.3042148019327255;1.8084018977277196;0.0;43.81407840958645;200.20000000000002;52.4372660357636;50.27670472525687;50.276704725256444;42.958048393835924;20.513660107326327;16.799237234100627;14.618540303478754;13.380292136922215;0.0;0.0;3098.922085134873;208.82318762617717;82.78167856567651;32.58931743072259;33.642698926687856
2040-12-04 22:00:00;149.58733414919752;0.0;149.58733414919752;75.68091541662565;75.68091541662565;0.0;75.68091541662574;0.0;20.206025090036597;20.206025090036256;17.26468368219851;0.0;6.751552451590789;5.875138272604713;5.377490830158786;0.0;0.0;41.067541403059586;193.21;35.45985287997446;50.08788532463574;50.08788532463489;42.796714969262794;0.0;16.736145949125426;14.563638852933364;13.330041056322655;0.0;0.0;3134.2269919105906;187.60231147691485;75.68091541662565;30.09697163081854;30.09697163081854
2040-12-04 23:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;1.4210854715202004e-14;80.74234416980921;0.0;20.206025090036597;20.206025090036256;17.26468368219851;5.061428753183563;6.751552451590789;5.875138272604713;5.377490830158786;0.0;1.4210854715202004e-14;43.81407840959188;177.75999999999996;65.22756467097634;50.087885324635735;50.08788532463489;42.79671496926279;11.571174784469612;16.736145949125426;14.563638852933362;13.330041056322655;0.0;0.0;3199.2978452319717;199.17348626138443;80.74234416980921;32.10981300248237;32.109813002482355
2040-12-05 00:00:00;159.59147772087002;0.0;159.59147772087002;80.85819243262975;80.85819243262975;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230553;17.147055638863154;8.188194863794715;6.705552656924669;5.835109678275835;5.340852816045756;2.4952873177340535;0.0;43.81407840958645;172.8;79.44501634363797;50.18226587402701;50.182265874026584;42.87735677405774;20.475127619852415;16.767681851252924;14.591081102235114;13.355158838599744;0.0;0.0;3278.5828966833483;208.43093793405154;83.35347975036541;32.72780271129061;34.66140151843792
2040-12-05 01:00:00;154.27023717363107;0.0;154.27023717363107;78.05014266244937;78.05014266244937;0.0;78.05014266244942;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428493;6.751552451590791;0.0;5.377490830158787;3.552713678800501e-13;0.0;42.353180424145584;175.41;60.418471968542384;50.087885324635735;50.087885324635735;42.7967149692628;20.436618920415263;16.73614594912543;0.0;13.330041056322658;0.0;0.0;3338.8374395070705;193.47529154439763;78.05014266244979;31.039171719334664;31.039171719334934
2040-12-05 02:00:00;154.00798239825562;0.0;154.00798239825562;77.80554936253218;77.80554936253218;0.0;77.8055493625322;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347774;0.0;5.923237996448404;5.421516317202847;0.0;0.0;42.28117102822756;174.92;58.50780866328614;50.047002157706046;50.047002157706046;42.76178306445607;20.419937966580086;0.0;14.551751593679572;13.319160694930813;0.0;0.0;3397.1783062983814;191.14663763505862;77.80554936253161;30.98640605852903;30.98640605852903
2040-12-05 03:00:00;155.75695555404684;0.0;155.75695555404684;78.68913873944358;78.68913873944358;0.0;78.68913873944358;0.0;20.371451703286088;20.37145170328574;17.406029549960405;8.311862092331046;6.806827373366159;1.1889903533634939e-11;5.421516317202847;6.110667527536862e-13;0.0;42.7613320690531;174.87;61.208703537759284;50.047002157706046;50.0470021577052;42.76178306445606;20.419937966533993;16.722485427341304;3.276325996839399e-11;13.319160694930813;0.0;0.0;3458.217150920826;193.3173714687062;78.68913873944418;31.338299457474367;31.338299457474847
2040-12-05 04:00:00;155.25386367777557;0.0;155.25386367777557;78.5477901048957;78.5477901048957;0.0;78.5477901048957;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428491;6.751552451590788;5.875138272604713;0.0;0.0;0.0;42.623224157552926;175.77;61.56211349856126;50.08788532463574;50.08788532463574;42.7967149692628;20.43661892041526;16.736145949125422;14.563638852933364;0.0;0.0;0.0;3519.606353561841;194.70888934100833;78.5477901048957;31.237077371968443;31.237077371968443
2040-12-05 05:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;18.122287108696973;17.029427595527803;8.132024209160935;6.659552862258552;5.795081083946957;5.304214801932726;0.0;0.0;43.81407840958645;179.49;68.01163004765326;50.27670472525687;45.141068737146085;42.958048393835924;20.513660107326327;16.79923723410063;14.618540303478754;13.380292136922217;0.0;0.0;3587.44200329181;203.6875516380668;80.9732766679488;32.1097982480663;32.1097982480663
2040-12-05 06:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592366;5.755052489618076;5.267576787819696;1.121627344322846;0.0;43.81407840958571;198.81;54.219762596800564;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.830812476856778;14.646016786630538;13.405441253306883;0.0;0.0;3641.482393788458;209.21568418721554;82.2098773809877;32.684381198863974;33.25958811238126
2040-12-05 07:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.930689006424853;19.930689006424853;17.029427595527807;8.132024209160937;6.659552862258552;3.986679186218843;5.304214801932727;0.0;0.0;43.81407840958644;215.20000000000002;32.30163004765322;50.27670472525687;50.27670472525687;42.95804839383593;20.51366010732633;16.79923723410063;9.482904315367303;13.38029213692222;0.0;0.0;3673.601949716422;203.68755163806617;80.97327666794857;32.1097982480663;32.1097982480663
2040-12-05 08:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618065;5.267576787819697;1.1216273443229028;0.0;43.81407840958571;202.35;50.679762596801424;50.37120301315926;50.37120301315926;43.03879079823631;20.552216845866518;16.830812476856963;14.64601678663051;13.405441253306886;0.0;0.0;3724.098032215738;209.21568418721571;82.20987738098776;32.56649609471911;33.143492600314836
2040-12-05 09:00:00;154.2702371736267;0.0;154.2702371736267;78.05014266244717;78.05014266244717;0.0;78.05014266244717;0.0;20.206025090036597;20.206025090036594;17.264683682198513;8.244365518428493;6.751552451590791;0.0;5.377490830158787;2.6005864128819667e-12;0.0;42.353180424144384;204.98;30.84847196853554;50.087885324635735;50.08788532463573;42.7967149692628;20.436618920415263;16.73614594912543;0.0;13.330041056322658;0.0;0.0;3754.760299282663;193.47529154439763;78.05014266244979;31.03917171933446;31.039171719335776
2040-12-05 10:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618076;5.267576787819697;1.1216273443229028;0.0;43.81407840958571;193.7;59.32976259679867;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.83081247685696;14.646016786630538;13.405441253306885;0.0;0.0;3813.9023238644995;209.21568418721571;82.20987738098778;32.363406047236694;32.98384842455441
