;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-12-05 11:00:00;159.16234167231784;0.0;159.16234167231784;81.09918437101555;81.09918437101555;0.0;81.09918437101749;0.0;19.525608206785563;19.525608206785524;16.68331341224131;7.966745082670574;6.5242009435258765;5.6772991006596225;5.196409418349007;0.0;0.0;43.69630230819827;195.42;58.32849050038177;50.572601456202605;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803072;14.704575740976805;13.459040032673336;0.0;0.0;3872.0401192486834;210.0521881921835;81.09918437101749;32.02346314447035;32.02346314447035
2040-12-05 12:00:00;159.59137226630634;4.098709675752999e-12;159.59137226631043;81.20306560684479;81.20306560684479;0.0;81.2030656068448;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.567553272926309;5.715023895289195;5.230938773706666;0.4350105894540235;0.0;43.814078409584944;206.14;47.28251086001342;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267424;16.862407968345018;14.67351089004071;13.43060649744438;0.0;3.893774191965349e-12;3919.1290281027477;209.608432450438;81.63807619629883;32.197610946942504;32.47907963949149
2040-12-05 13:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922812767;16.79417150885709;8.019682899893374;6.567553272926309;5.715023895289193;5.230938773706664;0.43501058945371085;0.0;43.814078409584944;218.41000000000003;35.01251086002202;50.46576190140269;50.46576190140184;43.119584981535056;20.590798310267417;16.862407968345018;14.673510890040706;13.430606497444376;0.0;0.0;3953.9455825113646;209.60843245043714;81.63807619629848;32.21237251071292;32.4290472806602
2040-12-05 14:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424853;15.22102569779946;8.132024209160937;6.659552862258552;5.795081083946957;5.304214801932726;0.0;0.0;43.81407840958645;223.64;23.86163004765183;50.27670472525687;50.27670472525687;37.82241240572382;20.51366010732633;16.79923723410063;14.618540303478754;13.380292136922217;0.0;0.0;3977.609515279891;203.6875516380655;80.97327666794834;32.1097982480663;32.1097982480663
2040-12-05 15:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.93068900642485;19.930689006424515;17.029427595527803;8.132024209160935;6.659552862258552;5.795081083946955;3.4958129042051524;0.0;0.0;43.81407840958644;219.42999999999998;28.071630047653258;50.27670472525686;50.27670472525602;42.958048393835924;20.513660107326327;16.79923723410063;14.61854030347875;8.244656148812297;0.0;0.0;4005.4822648517797;203.6875516380668;80.97327666794875;32.1097982480663;32.1097982480663
2040-12-05 16:00:00;152.70149262421486;0.0;152.70149262421486;77.47746376374442;77.47746376374442;0.0;77.47746376374445;0.0;19.930689006424853;19.930689006424853;17.029427595527807;8.132024209160935;6.659552862258552;5.795081083946957;0.0;0.0;0.0;41.922518292559836;217.83;19.535413781813908;50.27670472525687;50.27670472525687;42.95804839383593;20.513660107326324;16.79923723410063;14.618540303478754;0.0;0.0;0.0;4024.817404520351;195.44289548925542;77.47746376374396;30.72354031599203;30.72354031599203
2040-12-05 17:00:00;154.27023717363116;0.0;154.27023717363116;78.05014266244942;78.05014266244942;0.0;78.05014266244942;0.0;20.206025090036597;20.206025090036256;17.264683682198513;8.244365518428491;6.751552451590777;0.0;5.377490830158786;0.0;0.0;42.353180424145606;217.32;18.508471968542352;50.08788532463574;50.08788532463489;42.7967149692628;20.43661892041526;16.736145949125394;0.0;13.330041056322655;0.0;0.0;4043.1246356186675;193.47529154439673;78.05014266244943;31.039171719334586;31.039171719334586
2040-12-05 18:00:00;151.73403692417853;0.0;151.73403692417853;76.98659748172939;76.98659748172939;0.0;76.98659748172939;0.0;19.930689006424853;19.93068900642455;17.029427595527803;8.132024209160935;6.659552862258551;0.0;5.304214801932726;2.842170943040401e-14;0.0;41.65691395179661;200.72;35.1415612744946;50.27670472525687;50.27670472525602;42.958048393835924;20.513660107326327;16.799237234100627;0.0;13.380292136922217;0.0;0.0;4078.0640406613647;194.20464732269795;76.98659748172942;30.52888822914473;30.528888229144748
2040-12-05 19:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618076;5.267576787819696;1.1216273443226044;0.0;43.814078409585704;192.87000000000003;60.15976259680052;50.37120301315926;50.37120301315841;43.038790798236306;20.552216845866514;16.83081247685696;14.646016786630538;13.405441253306883;0.0;0.0;4138.0199000561315;209.21568418721486;82.20987738098744;32.534353048439066;33.12213795733388
2040-12-05 20:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.62621009145606;0.0;19.411733936085774;19.411733936085454;16.586015539234992;7.920282648490164;6.486151495002942;5.644188823746071;5.166103712810657;0.0;0.0;43.380362063792944;180.58;73.39996633795747;50.7043984899924;50.70439848999154;43.32348382847015;20.688165667461018;16.94214494964402;14.742897271014693;13.494115577590687;0.0;0.0;4211.212965399086;210.59960427416453;80.62621009145606;31.79191497932042;31.79191497932042
2040-12-05 21:00:00;155.7192008983877;0.0;155.7192008983877;79.68026153232528;79.68026153232528;0.0;79.68026153233463;0.0;19.183985394686193;19.183985394686193;16.39141979322235;7.8273577801293435;6.410052597957103;5.577968269918968;5.105492301733961;0.0;0.0;42.75105422145211;168.47;85.9842417283198;50.97009948307109;50.97009948307109;43.55050738105455;20.796575713266133;17.03092511215583;14.820152944337373;13.564827389907961;0.0;0.0;4296.986646479156;211.70318750686403;79.68026153233411;31.330703220755602;31.330703220755602
2040-12-05 22:00:00;153.43880495691002;0.0;153.43880495691002;78.73431297321156;78.73431297321156;0.0;78.73431297321227;0.0;18.956236853286622;18.956236853286622;16.196824047209716;7.734432911768526;6.333953700911255;5.511747716091868;5.044880890657264;0.0;0.0;42.12501835933808;156.58;98.36367920863222;51.23866316368423;51.23866316368423;43.77997690678523;20.90615377911942;17.120661800503605;14.898240977563654;13.636301057953782;0.0;0.0;4395.135476355452;212.81866084929413;78.73431297321189;30.871887557330293;30.871887557330293
2040-12-05 23:00:00;156.86440173096656;0.0;156.86440173096656;80.15323581191494;80.15323581191494;1.98525640371372e-11;80.15323581189509;0.0;19.29785966538599;19.297859665385822;16.488717666228673;7.873820214309754;6.448102046480023;5.611078546832519;5.135798007272309;0.0;1.98525640371372e-11;43.065446046808255;167.17;87.04537238208172;50.836895173357256;50.83689517335683;43.43669329530203;20.742226329207796;16.986416809320225;14.781422232354755;13.52937732237454;0.0;0.0;4481.961091963716;211.1499263352734;80.15323581189509;31.561117628265634;31.56111762825017
2040-12-06 00:00:00;158.01150586143498;0.0;158.01150586143498;80.62621009145683;80.62621009145683;0.0;80.62621009145687;0.0;19.411733936085774;19.41173393608574;16.586015539234992;7.920282648490165;6.486151495002954;5.644188823746073;5.166103712810659;0.0;0.0;43.380362063793356;164.52;89.4599663379575;50.7043984899924;50.7043984899924;43.323483828470145;20.68816566746102;16.942144949644053;14.742897271014696;13.49411557759069;0.0;0.0;4571.196960247075;210.59960427416542;80.62621009145636;31.791914979320715;31.791914979320715
2040-12-06 01:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922812767;16.79417150885709;8.019682899893375;6.567553272926309;5.715023895289193;5.230938773706666;0.43501058945371085;0.0;43.814078409584944;166.43;86.99251086002201;50.46576190140269;50.46576190140184;43.11958498153505;20.590798310267424;16.862407968345018;14.673510890040703;13.43060649744438;0.0;0.0;4657.960911259093;209.60843245043714;81.63807619629848;32.23188483931597;32.5546111784322
2040-12-06 02:00:00;150.0302365612469;0.0;150.0302365612469;76.1221257034178;76.1221257034178;0.0;76.1221257034178;0.0;19.930689006424853;19.930689006424533;17.029427595527803;8.132024209160935;0.0;5.795081083946955;5.304214801932725;1.4210854715202004e-14;0.0;41.1891542681526;168.92;64.29310466021866;50.27670472525687;50.27670472525602;42.958048393835924;20.513660107326324;0.0;14.61854030347875;13.380292136922211;0.0;0.0;4722.021117873751;192.02395039207607;76.12212570341781;30.18608359612288;30.18608359612289
2040-12-06 03:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.5675532729262995;5.715023895289195;5.230938773706664;0.43501058945399507;0.0;43.81407840958495;152.1;101.32251086002202;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267424;16.86240796834499;14.67351089004071;13.430606497444375;0.0;0.0;4823.107527677879;209.60843245043796;81.63807619629883;32.22841040793789;32.554611178432495
2040-12-06 04:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618074;5.267576787817017;1.1216273443202311;0.0;43.81407840958571;158.56;94.46976259679377;50.37120301315926;50.37120301315926;43.03879079823632;20.552216845866514;16.83081247685696;14.646016786630536;13.405441253299202;0.0;0.0;4917.33613489829;209.21568418720807;82.2098773809851;32.42875548994115;33.13308544223961
2040-12-06 05:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618076;5.267576787819697;1.1216273443229028;0.0;43.81407840958571;166.52;86.50976259680388;50.37120301315926;50.37120301315926;43.03879079823632;20.552216845866514;16.830812476856963;14.64601678663054;13.405441253306886;0.0;0.0;5003.600030688349;209.21568418721574;82.20987738098778;32.5128474433418;33.01065911318061
2040-12-06 06:00:00;147.12812075110742;0.0;147.12812075110742;74.64965435651614;74.64965435651614;0.0;74.64965435651618;0.0;19.930689006424853;19.930689006424814;17.029427595527803;0.0;6.659552862258552;5.795081083946957;5.304214801932727;0.0;0.0;40.39241023476516;187.66999999999996;41.03193775361706;50.27670472525687;50.27670472525687;42.958048393835924;0.0;16.79923723410063;14.618540303478754;13.38029213692222;0.0;0.0;5044.381788440432;188.30952751885127;74.64965435651571;29.60217789512281;29.60217789512281
2040-12-06 07:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424853;17.029427595527803;8.132024209160935;6.659552862258551;5.159093734253336;5.304214801932727;1.1724145480342685;0.0;43.81407840958645;195.87;54.96114123287953;50.27670472525687;50.27670472525687;42.958048393835924;20.513660107326327;16.799237234100627;12.812415500594234;13.38029213692222;0.0;0.0;5099.090710583889;207.01706282329303;82.14569121598305;32.596859490214726;33.19030560304647
2040-12-06 08:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067592431;4.633425145295341;5.267576787819697;1.4210854715202004e-14;0.0;43.81407840958571;196.59;53.22319061139196;50.37120301315926;50.37120301315883;43.03879079823631;20.552216845866518;16.830812476856963;11.429444801221479;13.405441253306886;0.0;0.0;5152.058946659751;205.99911220180624;81.08825003666486;32.10979117011701;32.10979117011702
2040-12-06 09:00:00;151.28159041244487;0.0;151.28159041244487;76.6479270934409;76.6479270934409;0.0;76.6479270934409;0.0;20.068357048230723;20.068357048230688;17.147055638863154;8.188194863794708;0.0;5.835109678275835;5.340852816045756;0.0;0.0;41.5326905854636;211.10999999999999;22.08594666826266;50.18226587402701;50.18226587402701;42.87735677405774;20.475127619852397;0.0;14.591081102235114;13.355158838599746;0.0;0.0;5173.8872903806805;191.66325608279902;76.64792709344087;30.437855990983905;30.437855990983905
2040-12-06 10:00:00;154.12489291582082;0.0;154.12489291582082;77.97660845218891;77.97660845218891;0.0;77.97660845218891;0.0;20.206025090036597;20.206025090036427;17.26468368219851;7.673183865721878;6.751552451590789;5.875138272604714;0.0;0.0;0.0;42.313277772231444;211.16999999999996;24.261252996176225;50.08788532463574;50.087885324635316;42.796714969262794;18.84570480335207;16.736145949125426;14.563638852933368;0.0;0.0;0.0;5197.889849012337;193.1179752239447;77.97660845218891;31.009928454663147;31.009928454663147
2040-12-06 11:00:00;155.25386367777486;0.0;155.25386367777486;78.54779010489534;78.54779010489534;0.0;78.5477901048955;0.0;20.206025090036597;20.20602509003629;17.26468368219851;8.244365518428491;6.751552451590789;5.875138272604713;0.0;0.0;0.0;42.623224157552734;194.84;42.4921134985602;50.08788532463574;50.08788532463489;42.796714969262794;20.43661892041526;16.736145949125426;14.563638852933364;0.0;0.0;0.0;5240.122068018447;194.70888934100748;78.54779010489538;31.2370773719683;31.2370773719683
2040-12-06 12:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424853;17.029427595527807;8.132024209160937;6.659552862258552;5.795081083946957;5.304214801932727;1.8084018977278902;0.0;43.81407840958645;181.37999999999997;71.25726603576322;50.27670472525687;50.27670472525687;42.95804839383593;20.51366010732633;16.79923723410063;14.618540303478754;13.38029213692222;0.0;0.0;5311.117327950809;208.82318762617763;82.78167856567669;32.41672560458548;33.959008709453904
2040-12-06 13:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922812767;16.79417150885709;8.019682899893374;6.567553272926303;5.7150238952891925;5.230938773706665;0.4350105894536682;0.0;43.81407840958495;172.4;81.02251086002202;50.46576190140269;50.46576190140184;43.11958498153505;20.590798310267417;16.862407968344996;14.673510890040701;13.430606497444376;0.0;0.0;5391.874282944434;209.60843245043708;81.63807619629848;32.19509322738446;32.493073246466295
2040-12-06 14:00:00;159.16234167232136;0.0;159.16234167232136;81.09918437101734;81.09918437101734;0.0;81.09918437101734;0.0;19.525608206785563;19.5256082067854;16.68331341224131;7.966745082670573;6.5242009435258765;5.677299100659621;5.196409418349007;1.4210854715202004e-14;0.0;43.696302308199236;174.71;79.0384905003823;50.572601456202605;50.57260145620218;43.210872164944355;20.634390473380737;16.898106867803072;14.704575740976798;13.459040032673336;0.0;0.0;5470.643179730669;210.05218819218308;81.09918437101734;32.02346314447106;32.02346314447107
2040-12-06 15:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922812934;16.79417150885709;8.019682899893374;6.567553272926308;5.7150238952891925;5.230938773706665;0.43501058945385296;0.0;43.81407840958495;194.59;58.83251086002247;50.46576190140269;50.46576190140227;43.11958498153505;20.590798310267417;16.86240796834501;14.673510890040701;13.430606497444376;0.0;0.0;5529.202158431704;209.60843245043753;81.63807619629866;32.20367494398419;32.44307491555691
2040-12-06 16:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424853;17.029427595527807;8.132024209160937;6.659552862258552;5.795081083946957;5.304214801932727;1.8084018977278902;0.0;43.81407840958645;209.64;42.99726603576408;50.27670472525687;50.27670472525687;42.95804839383593;20.51366010732633;16.79923723410063;14.618540303478754;13.38029213692222;0.0;0.0;5571.922964359547;208.82318762617763;82.78167856567669;32.70637864568533;33.73142200277567
2040-12-06 17:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230553;17.147055638863154;8.188194863794715;6.705552656924669;5.835109678275832;2.8455654983118417;1.2789769243681803e-13;0.0;43.81407840958732;208.34;36.88729869392458;50.18226587402701;50.182265874026584;42.87735677405774;20.475127619852415;16.767681851252924;14.591081102235107;6.337441188885471;0.0;0.0;5608.531666905254;201.41322028433726;80.85819243263148;32.10980531743971;32.10980531743977
2040-12-06 18:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893374;6.567553272926309;5.715023895289195;5.230938773706666;0.4350105894540093;0.0;43.81407840958495;187.32;66.10251086002023;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267417;16.862407968345018;14.67351089004071;13.43060649744438;0.0;0.0;5674.353751181929;209.608432450438;81.63807619629883;32.207942261793455;32.43292474116648
2040-12-06 19:00:00;159.1623416723;0.0;159.1623416723;81.09918437100646;81.09918437100646;0.0;81.09918437101804;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670574;6.524200943525877;5.6772991006596225;5.196409418349008;0.0;0.0;43.69630230819337;182.83;70.91849050038178;50.572601456202605;50.572601456202605;43.21087216494436;20.63439047338074;16.898106867803076;14.704575740976805;13.459040032673338;0.0;0.0;5744.988523994752;210.0521881921835;81.09918437101753;32.02346314446675;32.02346314446675
2040-12-06 20:00:00;158.0115058614335;0.0;158.0115058614335;80.62621009145606;80.62621009145606;0.0;80.6262100914564;0.0;19.411733936085774;19.411733936085774;16.586015539234992;7.920282648490164;6.486151495002952;5.644188823746071;5.166103712810657;0.0;0.0;43.380362063792944;174.87;79.10996633795834;50.7043984899924;50.7043984899924;43.323483828470145;20.688165667461018;16.94214494964405;14.742897271014693;13.494115577590687;0.0;0.0;5823.81124090651;210.59960427416542;80.62621009145639;31.79191497932042;31.79191497932042
2040-12-06 21:00:00;158.01150586143518;0.0;158.01150586143518;80.62621009145693;80.62621009145693;0.0;80.62621009145693;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490164;6.486151495002952;5.64418882374607;5.166103712810659;0.0;0.0;43.380362063793406;171.45;82.52996633795838;50.7043984899924;50.70439848999197;43.32348382847015;20.688165667461018;16.94214494964405;14.742897271014689;13.49411557759069;0.0;0.0;5906.050016682423;210.599604274165;80.62621009145623;31.791914979320758;31.791914979320758
2040-12-06 22:00:00;158.01150586143473;0.0;158.01150586143473;80.6262100914567;80.6262100914567;0.0;80.6262100914567;0.0;19.411733936085774;19.41173393608561;16.586015539234992;7.920282648490164;6.486151495002954;5.644188823746071;5.166103712810658;0.0;0.0;43.380362063793285;164.76;89.21996633795827;50.7043984899924;50.70439848999197;43.323483828470145;20.688165667461018;16.942144949644053;14.742897271014693;13.494115577590689;0.0;0.0;5994.974680519547;210.59960427416496;80.62621009145623;31.791914979320666;31.791914979320666
2040-12-06 23:00:00;158.01150586143507;0.0;158.01150586143507;80.62621009145687;80.62621009145687;0.0;80.62621009145687;0.0;19.411733936085774;19.411733936085735;16.586015539234992;7.920282648490164;6.486151495002954;5.644188823746073;5.166103712810658;0.0;0.0;43.38036206379338;156.72;97.25996633795877;50.7043984899924;50.70439848999239;43.323483828470145;20.688165667461018;16.942144949644053;14.742897271014696;13.494115577590689;0.0;0.0;6091.93489812348;210.59960427416542;80.62621009145634;31.791914979320733;31.791914979320733
2040-12-07 00:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230723;17.147055638863158;8.188194863794713;6.705552656924671;5.835109678275835;5.340852816045756;2.495287317734224;0.0;43.81407840958732;175.81;76.43501634363673;50.18226587402701;50.18226587402701;42.877356774057745;20.47512761985241;16.767681851252927;14.591081102235114;13.355158838599744;0.0;0.0;6168.06531772221;208.43093793405194;83.35347975036558;32.10980531743968;32.10980531743968
2040-12-07 01:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230723;17.147055638863158;8.188194863794713;6.705552656924669;5.835109678275388;5.340852816045756;2.4952873177337693;0.0;43.81407840958732;165.66;86.58501634363803;50.18226587402701;50.18226587402701;42.877356774057745;20.47512761985241;16.767681851252924;14.591081102233858;13.355158838599744;0.0;0.0;6254.341930799962;208.4309379340507;83.35347975036512;32.10980531743968;32.10980531743968
2040-12-07 02:00:00;150.4722706666774;0.0;150.4722706666774;76.45482489136936;76.45482489136936;0.0;76.45482489136938;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592431;0.0;5.267576787819697;2.984279490192421e-13;0.0;41.31051898477225;149.42;86.4601863853566;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.830812476856963;0.0;13.405441253306885;0.0;0.0;6340.48940008878;194.56966740058522;76.4548248913697;30.275020858135502;30.27502085813577
2040-12-07 03:00:00;156.8644017309274;0.0;156.8644017309274;80.15323581189493;80.15323581189493;0.0;80.15323581189504;0.0;19.29785966538599;19.297859665385698;16.488717666228673;7.873820214309754;6.448102046480027;5.61107854683252;5.135798007272309;0.0;0.0;43.065446046797504;134.96;119.2553723820705;50.836895173357256;50.836895173356396;43.43669329530203;20.742226329207796;16.986416809320236;14.781422232354759;13.529377322374538;0.0;0.0;6459.427748000845;211.14992633527302;80.15323581189497;31.56111762826259;31.56111762826259
2040-12-07 04:00:00;153.43880495691002;0.0;153.43880495691002;78.73431297321156;78.73431297321156;0.0;78.73431297321171;0.0;18.956236853286622;18.956236853286462;16.196824047209716;7.7344329117685255;6.33395370091125;5.511747716091868;5.044880890657264;0.0;0.0;42.12501835933808;136.57;118.37367920863178;51.23866316368423;51.238663163683796;43.77997690678522;20.906153779119418;17.120661800503587;14.898240977563654;13.636301057953785;0.0;0.0;6577.478455822077;212.8186608492937;78.73431297321171;30.871887557330293;30.871887557330293
2040-12-07 05:00:00;154.5773326001936;0.0;154.5773326001936;79.20728725277267;79.20728725277267;0.0;79.20728725277299;0.0;19.070111123986408;19.070111123986408;16.294121920216032;7.780895345948935;6.372003149434176;5.544857993005419;5.075186596195612;0.0;0.0;42.43757714021902;159.95;94.74699829127606;51.10401945146755;51.10401945146755;43.66493294881428;20.85121709695031;17.07567254203949;14.859091742457545;13.600467917860298;0.0;0.0;6671.8965801905615;212.259421151057;79.20728725277299;31.100959319158953;31.100959319158953
2040-12-07 06:00:00;148.02027870037682;0.0;148.02027870037682;75.42188527035731;75.42188527035731;0.0;75.42188527035731;0.0;19.525608206785563;19.5256082067854;16.68331341224131;7.966745082670573;6.524200943525517;0.0;5.196409418349007;5.684341886080802e-14;0.0;40.63736922865566;191.31999999999996;44.66498167986094;50.572601456202605;50.57260145620218;43.210872164944355;20.634390473380737;16.89810686780202;0.0;13.459040032673336;0.0;0.0;6716.227967041413;195.34761245120524;75.42188527035736;29.781680074515833;29.78168007451586
2040-12-07 07:00:00;150.4722706666774;0.0;150.4722706666774;76.45482489136936;76.45482489136936;0.0;76.45482489137018;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592431;0.0;5.267576787819697;0.0;0.0;41.31051898477225;203.25999999999996;32.620186385355964;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.830812476856963;0.0;13.405441253306885;0.0;0.0;6748.512342028416;194.56966740058522;76.4548248913697;30.275020858135488;30.275020858135488
2040-12-07 08:00:00;159.5914425848224;0.0;159.5914425848224;80.97327666794868;80.97327666794868;0.0;80.97327666794878;0.0;19.930689006424853;19.930689006424835;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946954;5.304214801932727;1.808401897727876;0.0;43.8140784095864;208.92000000000002;43.717266035763984;50.27670472525687;50.27670472525687;42.958048393835924;20.513660107326327;16.799237234100627;14.618540303478747;13.380292136922218;0.0;0.0;6791.892182447079;208.82318762617754;82.78167856567666;32.5946267868933;33.500909405200694
2040-12-07 09:00:00;147.1281207511045;0.0;147.1281207511045;74.64965435651466;74.64965435651466;0.0;74.64965435651557;0.0;19.930689006424853;19.930689006424686;17.029427595527803;0.0;6.659552862258551;5.795081083946954;5.304214801932727;0.0;0.0;40.392410234764355;204.64999999999998;24.051937753615185;50.27670472525687;50.276704725256444;42.958048393835924;0.0;16.799237234100627;14.618540303478747;13.380292136922218;0.0;0.0;6815.6045255915715;188.3095275188508;74.64965435651558;29.60217789512222;29.60217789512222
2040-12-07 10:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.930689006424853;19.930689006424853;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946957;5.304214801932727;1.8084018977279186;0.0;43.81407840958644;205.08;47.55726603576317;50.27670472525687;50.27670472525687;42.958048393835924;20.513660107326324;16.799237234100627;14.618540303478754;13.38029213692222;0.0;0.0;6862.821011401055;208.82318762617757;82.78167856567667;32.425110534638954;33.95900870945393
2040-12-07 11:00:00;151.7340369241789;0.0;151.7340369241789;76.98659748172958;76.98659748172958;0.0;76.98659748172958;0.0;19.930689006424853;19.930689006424686;17.029427595527803;8.132024209160935;6.659552862258552;0.0;5.304214801932726;0.0;0.0;41.65691395179671;200.35;35.51156127449513;50.27670472525687;50.276704725256444;42.958048393835924;20.513660107326324;16.79923723410063;0.0;13.380292136922217;0.0;0.0;6897.98943162498;194.2046473226984;76.98659748172956;30.52888822914479;30.52888822914479
2040-12-07 12:00:00;150.4722706666774;0.0;150.4722706666774;76.45482489136936;76.45482489136936;0.0;76.45482489136936;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592431;0.0;5.267576787819696;3.268496584496461e-13;0.0;41.31051898477225;194.6;41.28018638535707;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.830812476856963;0.0;13.405441253306883;0.0;0.0;6938.924718538757;194.56966740058522;76.4548248913697;30.275020858135512;30.275020858135793
2040-12-07 13:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424686;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946954;5.304214801932727;1.8084018977277196;0.0;43.81407840958645;195.73999999999998;56.89726603576361;50.27670472525687;50.276704725256444;42.958048393835924;20.513660107326327;16.799237234100627;14.618540303478747;13.380292136922218;0.0;0.0;6995.475038338593;208.82318762617714;82.78167856567651;32.35822449299359;33.917949370470346
2040-12-07 14:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;17.573069730496336;20.068357048230723;17.147055638863158;8.188194863794715;6.705552656924671;5.835109678275835;5.340852816045756;0.0;0.0;43.81407840958732;198.13;47.09729869392368;43.16454822431141;50.18226587402701;42.877356774057745;20.475127619852415;16.767681851252927;14.591081102235114;13.355158838599746;0.0;0.0;7042.222563280599;201.41322028433638;80.8581924326312;32.10980531743968;32.10980531743968
2040-12-07 15:00:00;154.27023717363184;0.0;154.27023717363184;78.05014266244977;78.05014266244977;0.0;78.05014266244977;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428491;6.751552451590789;0.0;5.377490830158787;0.0;0.0;42.3531804241458;197.93000000000004;37.89847196854339;50.08788532463574;50.08788532463574;42.796714969262794;20.43661892041526;16.736145949125426;0.0;13.330041056322656;0.0;0.0;7079.768924120978;193.47529154439763;78.05014266244977;31.039171719334725;31.039171719334725
2040-12-07 16:00:00;153.97512656132602;0.0;153.97512656132602;78.01262693431464;78.01262693431464;0.0;78.01262693431984;0.0;20.068357048230723;20.068357048230723;17.147055638863154;8.188194863794713;6.705552656924669;5.835109678275832;0.0;0.0;0.0;42.27217120003968;198.24;39.10795029549185;50.18226587402701;50.18226587402701;42.87735677405773;20.47512761985241;16.76768185125292;14.591081102235107;0.0;0.0;0.0;7118.522885970264;195.0757790954522;78.0126269343198;30.979795464138792;30.979795464138792
2040-12-07 17:00:00;152.9996016251005;0.0;152.9996016251005;77.51837007208974;77.51837007208974;0.0;77.51837007208974;0.0;20.068357048230723;20.068357048230723;17.147055638863154;8.188194863794713;6.705552656924669;0.0;5.340852816045755;0.0;0.0;42.004351598036564;198.27;37.57420842985339;50.18226587402701;50.18226587402701;42.87735677405774;20.47512761985241;16.767681851252924;0.0;13.355158838599742;0.0;0.0;7155.741168255819;193.83985683181683;77.51837007208972;30.78351984697022;30.78351984697022
2040-12-07 18:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;1.4210854715202004e-14;81.08825003666483;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618074;5.267576787819696;1.1216273443226044;1.4210854715202004e-14;43.81407840958571;188.96;64.0697625968005;50.37120301315926;50.37120301315841;43.038790798236306;20.552216845866514;16.83081247685696;14.646016786630534;13.405441253306883;0.0;0.0;7219.453143794206;209.21568418721486;82.20987738098744;32.345522281611736;33.04748656418986
2040-12-07 19:00:00;159.16234167232093;0.0;159.16234167232093;81.09918437101715;81.09918437101715;0.0;81.09918437101719;0.0;19.525608206785563;19.52560820678523;16.68331341224131;7.966745082670573;6.5242009435258765;5.6772991006596225;5.196409418349006;0.0;0.0;43.69630230819912;192.84;60.90849050038178;50.572601456202605;50.572601456201745;43.210872164944355;20.634390473380737;16.898106867803072;14.704575740976802;13.459040032673334;0.0;0.0;7280.0006616373985;210.05218819218265;81.09918437101717;32.02346314447097;32.02346314447097
2040-12-07 20:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592421;5.755052489615398;5.267576787819697;1.1216273443202311;0.0;43.814078409585704;197.21;55.81976259679372;50.37120301315926;50.37120301315926;43.03879079823631;20.552216845866514;16.830812476856934;14.64601678662286;13.405441253306885;0.0;0.0;7335.45642420111;209.215684187208;82.20987738098508;32.19047866188881;33.16075599174506
2040-12-07 21:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618074;5.267576787819697;1.1216273443229028;0.0;43.81407840958571;186.68;66.34976259680056;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866514;16.830812476856963;14.646016786630534;13.405441253306885;0.0;0.0;7401.439413976707;209.21568418721574;82.20987738098778;32.20726405146756;33.160755991747564
2040-12-07 22:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424515;17.029427595527807;8.132024209160935;6.659552862258551;5.795081083946957;5.304214801932726;1.8084018977275491;0.0;43.81407840958645;178.89;73.74726603576346;50.27670472525687;50.27670472525602;42.95804839383593;20.513660107326327;16.799237234100627;14.618540303478754;13.380292136922217;0.0;0.0;7474.816608041772;208.82318762617675;82.78167856567634;32.1097982480663;32.1097982480663
2040-12-07 23:00:00;159.1623416723036;0.0;159.1623416723036;81.0991843710083;81.0991843710083;0.0;81.09918437101788;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670574;6.524200943525877;5.6772991006596225;5.196409418349006;0.0;0.0;43.69630230819436;157.18;96.56849050038088;50.572601456202605;50.572601456202605;43.21087216494436;20.63439047338074;16.898106867803076;14.704575740976805;13.459040032673334;0.0;0.0;7571.011357711751;210.0521881921835;81.09918437101753;32.023463144467485;32.023463144467485
2040-12-08 00:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101751;0.0;19.525608206785563;19.525608206785563;16.683313412241315;7.966745082670573;6.524200943525877;5.6772991006596225;5.196409418349008;1.4210854715202004e-14;0.0;43.69630230819915;153.77;99.97849050038268;50.572601456202605;50.572601456202605;43.21087216494436;20.634390473380737;16.898106867803076;14.704575740976802;13.459040032673338;0.0;0.0;7670.611297644247;210.0521881921835;81.09918437101753;32.023463144470995;32.023463144470995
2040-12-08 01:00:00;159.16234167232105;0.0;159.16234167232105;81.09918437101719;81.09918437101719;0.0;81.09918437101719;0.0;19.525608206785563;19.52560820678523;16.68331341224131;7.966745082670573;6.524200943525877;5.6772991006596225;5.196409418349007;0.0;0.0;43.69630230819915;159.07;94.67849050038183;50.572601456202605;50.572601456201745;43.210872164944355;20.634390473380737;16.898106867803076;14.704575740976802;13.459040032673336;0.0;0.0;7764.906257579746;210.05218819218265;81.09918437101719;32.023463144470995;32.023463144470995
2040-12-08 02:00:00;152.99960162510018;0.0;152.99960162510018;77.51837007208958;77.51837007208958;0.0;77.51837007208958;0.0;20.068357048230723;20.068357048230553;17.147055638863154;8.188194863794713;6.705552656924669;0.0;5.340852816045756;0.0;0.0;42.00435159803648;181.82;54.02420842985289;50.18226587402701;50.182265874026584;42.87735677405774;20.47512761985241;16.767681851252924;0.0;13.355158838599744;0.0;0.0;7818.54222069672;193.8398568318164;77.51837007208955;30.783519846970155;30.783519846970155
2040-12-08 03:00:00;154.27023717363116;0.0;154.27023717363116;78.05014266244942;78.05014266244942;0.0;78.05014266244942;0.0;20.206025090036597;20.206025090036256;17.264683682198513;8.244365518428491;6.7515524515907765;0.0;5.377490830158787;0.0;0.0;42.353180424145606;182.17000000000002;53.6584719685423;50.087885324635735;50.08788532463489;42.7967149692628;20.436618920415256;16.73614594912539;0.0;13.330041056322656;0.0;0.0;7871.809765554227;193.47529154439673;78.05014266244943;31.039171719334586;31.039171719334586
2040-12-08 04:00:00;154.27023717363264;0.0;154.27023717363264;78.05014266245017;78.05014266245017;0.0;78.05014266245017;0.0;20.206025090036597;20.206025090036427;17.26468368219851;8.244365518428493;6.751552451590789;0.0;5.377490830158787;0.0;0.0;42.35318042414601;183.39999999999998;52.42847196854369;50.08788532463574;50.087885324635316;42.796714969262794;20.436618920415263;16.736145949125426;0.0;13.330041056322658;0.0;0.0;7923.844647034493;193.4752915443972;78.0501426624496;31.039171719334885;31.039171719334885
2040-12-08 05:00:00;151.7340369241789;0.0;151.7340369241789;76.98659748172958;76.98659748172958;0.0;76.98659748172958;0.0;19.930689006424853;19.93068900642471;17.029427595527807;8.132024209160937;6.659552862258552;0.0;5.304214801932726;1.4210854715202004e-14;0.0;41.65691395179671;185.5;50.36156127448953;50.27670472525687;50.27670472525652;42.95804839383593;20.51366010732633;16.79923723410063;0.0;13.380292136922217;0.0;0.0;7973.810016076637;194.20464732269846;76.98659748172959;30.528888229144794;30.528888229144805
2040-12-08 06:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461894;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618074;5.267576787819697;1.1216273443228602;0.0;43.81407840958571;201.41000000000003;51.619762596795;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.830812476856963;14.646016786630534;13.405441253306885;0.0;0.0;8025.031088172634;209.21568418721574;82.20987738098773;32.32466168223516;33.195113103274984
2040-12-08 07:00:00;149.58733414919752;0.0;149.58733414919752;75.68091541662565;75.68091541662565;0.0;75.68091541662568;0.0;20.206025090036597;20.206025090036597;17.26468368219851;0.0;6.751552451590789;5.875138272604712;5.377490830158787;3.126388037344441e-13;0.0;41.067541403059586;225.64;3.0298528799772604;50.08788532463574;50.08788532463574;42.796714969262794;0.0;16.736145949125426;14.56363885293336;13.330041056322658;0.0;0.0;8027.659689498203;187.60231147691573;75.680915416626;30.096971630818608;30.096971630818793
2040-12-08 08:00:00;159.59151591691037;4.487638331116422e-14;159.59151591691042;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.206025090036597;20.206025090036256;17.26468368219851;8.244365518428491;3.568615686345865;5.875138272604713;5.377490830158786;1.4210854715202004e-14;0.0;43.81407840959187;225.16;17.827564670976415;50.08788532463574;50.08788532463489;42.796714969262794;20.43661892041526;7.870701813179792;14.563638852933364;13.330041056322655;0.0;4.263256414560601e-14;8045.085871184703;199.1734862613845;80.74234416980923;32.109813002482376;32.10981300248239
2040-12-08 09:00:00;154.00798239825377;0.0;154.00798239825377;77.80554936253125;77.80554936253125;0.0;77.80554936253192;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347774;0.0;5.923237996448403;5.421516317202845;0.0;0.0;42.28117102822706;225.04;8.38780866328375;50.047002157706046;50.047002157706046;42.76178306445607;20.419937966580086;0.0;14.551751593679569;13.31916069493081;0.0;0.0;8053.071425554427;191.14663763505862;77.80554936253161;30.986406058528658;30.986406058528658
2040-12-08 10:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036427;17.26468368219851;8.244365518428491;6.751552451590789;5.875138272604714;5.377490830158787;3.182936765245074;0.0;43.81407840959188;217.00000000000003;34.85300880692241;50.08788532463574;50.087885324635316;42.796714969262794;20.43661892041526;16.736145949125426;14.563638852933368;13.330041056322656;0.0;0.0;8087.521780790072;208.03893039733055;83.92528093505432;32.323353143335765;35.092224751517
2040-12-08 11:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;20.068357048230723;20.068357048230386;17.147055638863154;8.188194863794713;6.705552656924669;5.835109678275835;5.340852816045756;2.4952873177338972;0.0;43.81407840958732;210.2;42.045016343638444;50.18226587402701;50.182265874026164;42.87735677405774;20.47512761985241;16.767681851252924;14.591081102235114;13.355158838599746;0.0;0.0;8129.162421044671;208.4309379340511;83.35347975036521;32.10980531743968;32.10980531743968
2040-12-08 12:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;20.068357048230723;20.068357048230553;17.147055638863154;8.188194863794713;6.705552656924671;5.835109678275832;5.340852816045756;2.4952873177340535;0.0;43.81407840958732;209.56;42.68501634363886;50.18226587402701;50.182265874026584;42.87735677405774;20.47512761985241;16.767681851252927;14.591081102235107;13.355158838599744;0.0;0.0;8171.440979267258;208.4309379340515;83.35347975036538;32.10980531743968;32.10980531743968
2040-12-08 13:00:00;155.2538636777756;0.0;155.2538636777756;78.54779010489571;78.54779010489571;0.0;78.54779010489571;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428491;6.751552451590788;5.875138272604712;0.0;0.0;0.0;42.62322415755293;211.66;25.672113498561274;50.08788532463574;50.08788532463574;42.796714969262794;20.43661892041526;16.736145949125422;14.56363885293336;0.0;0.0;0.0;8196.704520716856;194.70888934100833;78.5477901048957;31.23707737196845;31.23707737196845
2040-12-08 14:00:00;155.25386367777486;0.0;155.25386367777486;78.54779010489534;78.54779010489534;0.0;78.54779010489544;0.0;20.206025090036597;20.20602509003629;17.26468368219851;8.244365518428491;6.751552451590789;5.875138272604713;0.0;0.0;0.0;42.623224157552734;217.19000000000003;20.1421134985602;50.08788532463574;50.08788532463489;42.796714969262794;20.43661892041526;16.736145949125426;14.563638852933364;0.0;0.0;0.0;8216.43679898938;194.70888934100748;78.54779010489538;31.2370773719683;31.2370773719683
2040-12-08 15:00:00;155.25386367777486;0.0;155.25386367777486;78.54779010489534;78.54779010489534;0.0;78.54779010489537;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428491;6.751552451590791;5.875138272604714;0.0;3.410605131648481e-13;0.0;42.623224157552734;217.16;20.172113498565047;50.08788532463574;50.08788532463574;42.796714969262794;20.43661892041526;16.73614594912543;14.563638852933368;0.0;0.0;0.0;8236.198090647997;194.70888934100833;78.54779010489571;31.237077371968372;31.237077371968574
2040-12-08 16:00:00;155.25386367777486;0.0;155.25386367777486;78.54779010489534;78.54779010489534;0.0;78.54779010489534;0.0;20.206025090036597;20.206025090036427;17.26468368219851;8.244365518428491;6.751552451590789;5.875138272604712;0.0;1.9895196601282805e-13;0.0;42.623224157552734;220.39;16.94211349856065;50.08788532463574;50.087885324635316;42.796714969262794;20.43661892041526;16.736145949125426;14.56363885293336;0.0;0.0;0.0;8252.728394242025;194.7088893410079;78.54779010489553;31.237077371968347;31.237077371968446
2040-12-08 17:00:00;155.25386367777557;0.0;155.25386367777557;78.5477901048957;78.5477901048957;0.0;78.5477901048957;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428491;6.751552451590791;5.875138272604711;0.0;1.4210854715202004e-14;0.0;42.623224157552926;220.5;16.832113498560226;50.087885324635735;50.087885324635735;42.79671496926279;20.436618920415256;16.73614594912543;14.563638852933359;0.0;0.0;0.0;8269.147871320874;194.70888934100833;78.54779010489571;31.237077371968446;31.237077371968454
2040-12-08 18:00:00;149.5873341491992;0.0;149.5873341491992;75.6809154166265;75.6809154166265;0.0;75.68091541662653;0.0;20.206025090036597;20.206025090036597;17.264683682198513;0.0;6.751552451590791;5.875138272604714;5.377490830158786;0.0;0.0;41.06754140306005;220.2;8.469852879975782;50.08788532463574;50.08788532463574;42.7967149692628;0.0;16.73614594912543;14.563638852933368;13.330041056322655;0.0;0.0;8277.204266807285;187.60231147691573;75.68091541662601;30.096971630818878;30.096971630818878
2040-12-08 19:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;3.9348851998965984e-07;80.74234377632071;0.0;20.206025090036597;20.206025090036427;17.26468368219851;8.244365518428491;6.751548875169363;5.875138272604712;2.1945572478466264;1.4210854715202004e-14;3.9348851998965984e-07;43.81407840959188;217.27;25.717564670965658;50.08788532463574;50.087885324635316;42.796714969262794;20.43661892041526;16.73613708368131;14.56363885293336;4.464605785810015;0.0;0.0;8302.50797126491;199.17348626137382;80.74234377632074;32.10981291503947;32.109812673487205
2040-12-08 20:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230723;17.147055638863154;5.692907546060809;6.705552656924669;5.835109678275833;5.340852816045755;2.984279490192421e-13;0.0;43.81407840958732;205.81;39.41729869392415;50.18226587402701;50.18226587402701;42.87735677405773;13.457409970138166;16.76768185125292;14.591081102235107;13.355158838599742;0.0;0.0;8341.510144560261;201.4132202843377;80.85819243263165;32.10980531743974;32.109805317439985
2040-12-08 21:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424814;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946954;5.304214801932727;1.8084018977278475;0.0;43.81407840958645;203.91;48.727266035764046;50.27670472525687;50.27670472525686;42.958048393835924;20.513660107326327;16.799237234100627;14.618540303478747;13.38029213692222;0.0;0.0;8389.820335088798;208.82318762617754;82.78167856567664;32.49519840801395;33.95900870945386
2040-12-08 22:00:00;159.59147772087317;6.656663524489359e-12;159.59147772087982;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230553;17.147055638863158;8.188194863794715;6.705552656924669;5.835109678275832;5.340852816045755;2.4952873177340393;0.0;43.81407840958732;202.54;49.705016343645184;50.18226587402701;50.182265874026584;42.877356774057745;20.475127619852415;16.767681851252924;14.591081102235107;13.355158838599742;0.0;6.323830348264892e-12;8439.105860415688;208.43093793405154;83.3534797503654;32.65392061183918;34.661401518439874
2040-12-08 23:00:00;154.00798239825377;0.0;154.00798239825377;77.80554936253125;77.80554936253125;0.0;77.80554936253215;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347774;0.0;5.923237996448403;5.421516317202847;0.0;0.0;42.28117102822706;202.81000000000003;30.61780866328479;50.047002157706046;50.047002157706046;42.76178306445607;20.419937966580086;0.0;14.551751593679569;13.319160694930813;0.0;0.0;8469.301713785952;191.14663763505862;77.80554936253161;30.986406058528658;30.986406058528658
2040-12-09 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;200.52;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;200.52;0.0;8268.358248700262;0.0;0.0;0.0;0.0
2040-12-09 01:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428493;6.751552451590791;5.875138272604713;5.377490830158787;3.1829367652452447;0.0;43.81407840959188;172.02;79.83300880690945;50.087885324635735;50.087885324635735;42.79671496926279;20.436618920415263;16.73614594912543;14.563638852933362;13.330041056322658;0.0;0.0;8347.777839594748;208.038930397331;83.9252809350545;32.574470695735336;35.19192511192941
2040-12-09 02:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980923;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428493;6.751552451590791;5.875138272604714;5.377490830158787;3.182936765245259;0.0;43.81407840959187;173.85;78.00300880692203;50.087885324635735;50.087885324635735;42.7967149692628;20.436618920415263;16.73614594912543;14.563638852933366;13.330041056322658;0.0;0.0;8425.363459509703;208.038930397331;83.9252809350545;32.61212074520483;35.215021342959915
2040-12-09 03:00:00;154.0079823982551;0.0;154.0079823982551;77.80554936253192;77.80554936253192;0.0;77.80554936253195;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347772;0.0;5.923237996448403;5.421516317202847;0.0;0.0;42.28117102822742;186.37;47.05780866328484;50.047002157706046;50.047002157706046;42.76178306445607;20.419937966580083;0.0;14.551751593679569;13.319160694930813;0.0;0.0;8472.0;191.14663763505862;77.8055493625316;30.986406058528928;30.986406058528928
2040-12-09 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;220.8;0.0;8250.776400000026;0.0;0.0;0.0;0.0
2040-12-09 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;228.32;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;228.31999999999314;0.0;8022.043861180002;0.0;0.0;0.0;0.0
2040-12-09 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;242.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;242.58;0.0;7779.062758986943;0.0;0.0;0.0;0.0
2040-12-09 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.37;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.37;0.0;7534.303805848993;0.0;0.0;0.0;0.0
