;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-12-09 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.23;0.0;7289.697090658701;0.0;0.0;0.0;0.0
2040-12-09 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;229.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;229.22;0.0;7060.112605804168;0.0;0.0;0.0;0.0
2040-12-09 10:00:00;155.90240749487822;0.0;155.90240749487822;78.64972759653331;78.64972759653331;0.0;78.64972759653331;0.0;20.592478818496186;20.592478818496186;17.594882291273333;8.402044516607672;0.0;5.98750421694788;5.480338934712354;3.126388037344441e-13;0.0;42.80125307887235;215.67;18.520008692839212;50.11039474029479;50.11039474029479;42.81594774461039;20.445803104314493;0.0;14.570183728971232;13.336031555481169;0.0;0.0;7078.279608866716;191.38875561396685;78.64972759653361;31.367564387969523;31.367564387969786
2040-12-09 11:00:00;157.67289446177293;0.0;157.67289446177293;79.54290378218046;79.54290378218046;0.0;79.54290378218046;0.0;20.592478818496186;20.592478818496158;17.594882291273336;8.402044516607672;6.880680402594586;0.0;5.480338934712354;0.0;0.0;43.28732036904807;213.54999999999998;23.29955940042629;50.11039474029479;50.11039474029476;42.8159477446104;20.445803104314493;16.743667146382162;0.0;13.336031555481167;0.0;0.0;7101.225254286699;193.56223903137777;79.54290378218029;31.723786365708712;31.723786365708712
2040-12-09 12:00:00;154.00798239825374;0.0;154.00798239825374;77.80554936253124;77.80554936253124;0.0;77.80554936253124;0.0;20.371451703286088;20.37145170328574;17.406029549960405;8.311862092347772;0.0;5.923237996448401;5.421516317202847;2.842170943040401e-14;0.0;42.28117102822705;212.25;21.17780866328484;50.047002157706046;50.0470021577052;42.76178306445606;20.419937966580083;0.0;14.551751593679565;13.319160694930813;0.0;0.0;7122.04800168727;191.14663763505777;77.80554936253125;30.98640605852865;30.986406058528676
2040-12-09 13:00:00;154.00798239825423;0.0;154.00798239825423;77.80554936253147;77.80554936253147;0.0;77.80554936253147;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347772;0.0;5.923237996448401;5.421516317202743;4.263256414560601e-14;0.0;42.28117102822718;212.22;21.207808663285505;50.047002157706046;50.047002157706046;42.76178306445607;20.419937966580083;0.0;14.551751593679565;13.319160694930527;0.0;0.0;7142.899707950471;191.14663763505834;77.8055493625315;30.986406058528754;30.98640605852879
2040-12-09 14:00:00;155.7569555540576;0.0;155.7569555540576;78.68913873944902;78.68913873944902;0.0;78.68913873944905;0.0;20.371451703286088;20.37145170328591;17.406029549960405;8.311862092347772;6.806827373366159;0.0;5.421516317202847;1.4210854715202004e-13;0.0;42.76133206905605;216.53;19.548703537769825;50.047002157706046;50.04700215770562;42.76178306445607;20.419937966580083;16.7224854273413;0.0;13.319160694930813;0.0;0.0;7162.091266502849;193.31737146871993;78.68913873944918;31.338299457476417;31.338299457476534
2040-12-09 15:00:00;155.2538636777327;0.0;155.2538636777327;78.54779010487401;78.54779010487401;0.0;78.54779010489536;0.0;20.206025090036597;20.206025090036256;17.264683682198513;8.244365518428491;6.751552451590789;5.875138272604714;0.0;1.4210854715202004e-14;0.0;42.62322415754116;220.13;17.20211349854867;50.08788532463574;50.08788532463489;42.7967149692628;20.43661892041526;16.736145949125426;14.563638852933368;0.0;0.0;0.0;7178.935275438083;194.70888934100748;78.54779010489536;31.237077371959824;31.23707737195983
2040-12-09 16:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230236;17.147055638863154;8.188194863794715;6.705552656924669;5.835109678275833;5.340852816045756;2.4952873177337267;0.0;43.81407840958732;228.95000000000002;23.29501634363801;50.18226587402701;50.182265874025745;42.87735677405774;20.475127619852415;16.767681851252924;14.59108110223511;13.355158838599744;0.0;0.0;7201.871345017949;208.4309379340507;83.35347975036508;32.746720096100304;33.96402102330641
2040-12-09 17:00:00;154.00798239825085;0.0;154.00798239825085;77.80554936252977;77.80554936252977;0.0;77.80554936253156;0.0;20.371451703286088;20.37145170328605;17.406029549960405;8.311862092347774;0.0;5.923237996448401;5.421516317202846;0.0;0.0;42.281171028226254;248.59000000000003;0.0;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580086;0.0;14.551751593679565;13.319160694930812;15.162191336715182;0.0;7186.349060113983;191.14663763505862;77.80554936253158;30.98640605852807;30.98640605852807
2040-12-09 18:00:00;157.79959815494823;0.0;157.79959815494823;79.49390583053531;79.49390583053531;0.0;79.49390583053533;0.0;20.813505933706296;20.813505933706296;17.78373503258627;8.492226940867578;0.0;6.051770437447363;5.539161552221548;2.842170943040401e-14;0.0;43.32209622676702;255.52;0.0;50.169733559675876;50.169733559675876;42.86664875790345;20.47001424501287;0.0;14.587437185167776;13.351823575715486;20.582512890081652;0.0;7165.407229770895;191.61539088315132;79.49390583053534;31.74927914877559;31.749279148775603
2040-12-09 19:00:00;159.59163033972126;0.0;159.59163033972126;80.39666882491096;80.39666882491096;0.0;80.39666882491096;0.0;20.813505933706296;20.81350593370612;17.783735032586268;8.492226940867578;6.954533431822858;0.0;5.539161552221867;2.842170943040401e-14;0.0;43.8140784095985;248.1;0.0;50.169733559675876;50.16973355967545;42.86664875790344;20.47001424501287;16.763494358793963;0.0;13.351823575716343;10.494473533623554;0.0;7154.554485875783;193.79144805677794;80.39666882491099;32.10983602435192;32.109836024351935
2040-12-09 20:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.39666882491099;0.0;20.813505933706296;20.81350593370612;17.783735032586268;8.492226940867578;6.954533431823018;0.0;5.5391615522218665;1.5631940186722204e-13;0.0;43.814078409598515;237.52;0.08552646637690486;50.169733559675876;50.16973355967545;42.86664875790344;20.47001424501287;16.763494358794393;0.0;13.351823575716342;0.0;0.0;7154.282284617866;193.79144805677836;80.39666882491116;32.109836024351964;32.10983602435207
2040-12-09 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.61;0.0;6931.314570503636;0.0;0.0;0.0;0.0
2040-12-09 22:00:00;154.27023717363116;0.0;154.27023717363116;78.05014266244942;78.05014266244942;0.0;78.05014266244942;0.0;20.206025090036597;20.206025090036427;17.264683682198513;8.244365518428491;6.751552451590627;0.0;5.377490830158787;2.842170943040401e-14;0.0;42.353180424145606;190.67999999999998;45.14847196854241;50.08788532463574;50.087885324635316;42.7967149692628;20.43661892041526;16.736145949124975;0.0;13.330041056322656;0.0;0.0;6976.116476743654;193.47529154439678;78.05014266244945;31.039171719334593;31.039171719334615
2040-12-09 23:00:00;159.59147772087317;1.1084466677857563e-11;159.59147772088426;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230386;17.147055638863154;8.188194863794713;6.705552656924669;5.835109678275835;5.340852816045756;2.495287317733883;0.0;43.81407840958732;179.7;72.54501634364055;50.18226587402701;50.182265874026164;42.87735677405773;20.47512761985241;16.76768185125292;14.591081102235114;13.355158838599744;0.0;1.0530243343964685e-11;7048.312687263466;208.4309379340511;83.35347975036521;32.61616300771385;34.617457831195935
2040-12-10 00:00:00;151.73403692417853;0.0;151.73403692417853;76.98659748172939;76.98659748172939;0.0;76.98659748172939;0.0;19.930689006424853;19.93068900642452;17.029427595527803;8.132024209160935;6.659552862258551;0.0;5.304214801932727;0.0;0.0;41.65691395179661;170.99;64.87156127449458;50.27670472525687;50.27670472525602;42.958048393835924;20.513660107326327;16.799237234100627;0.0;13.38029213692222;0.0;0.0;7112.8318329035865;194.20464732269795;76.98659748172939;30.52888822914472;30.52888822914472
2040-12-10 01:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.91179955219245;8.075853554527155;6.613553067592429;5.755052489618076;5.267576787819697;1.1216273443229028;0.0;43.81407840958571;177.13999999999996;75.88976259680064;50.37120301315926;50.37120301315926;43.038790798236306;20.55221684586651;16.83081247685696;14.646016786630538;13.405441253306885;0.0;0.0;7188.365953908731;209.21568418721571;82.20987738098776;32.25230410771266;33.160755991747564
2040-12-10 02:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.206025090036597;20.206025090036256;17.26468368219851;8.244365518428491;6.751552451590789;5.875138272604713;5.377490830158786;3.182936765244918;0.0;43.81407840959187;198.4;53.45300880692321;50.08788532463574;50.08788532463489;42.796714969262794;20.43661892041526;16.736145949125426;14.563638852933364;13.330041056322655;0.0;0.0;7241.459544417959;208.03893039733012;83.92528093505415;32.531228603813275;35.09222475151685
2040-12-10 03:00:00;155.90240749487808;0.0;155.90240749487808;78.64972759653325;78.64972759653325;0.0;78.64972759653325;0.0;20.592478818496186;20.592478818496186;17.594882291273333;8.40204451660736;0.0;5.987504216947882;5.480338934712354;5.684341886080802e-14;0.0;42.801253078872314;204.06999999999996;30.120008692838365;50.11039474029479;50.11039474029479;42.81594774461039;20.44580310431364;0.0;14.570183728971239;13.336031555481167;0.0;0.0;7271.217480133576;191.388755613966;78.6497275965333;31.367564387969477;31.367564387969523
2040-12-10 04:00:00;145.03907636940295;0.0;145.03907636940295;73.16938866182096;73.16938866182096;0.0;73.16938866182096;0.0;20.592478818496186;20.59247881849615;17.594882291273336;8.402044516607674;0.0;5.987504216947882;0.0;2.7000623958883807e-13;0.0;39.81884766094233;204.64;13.231571719431166;50.11039474029479;50.11039474029479;42.8159477446104;20.445803104314496;0.0;14.570183728971239;0.0;0.0;0.0;7284.0854909790005;178.05272405848572;73.16938866182123;29.181862165523942;29.181862165524148
2040-12-10 05:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036256;17.264683682198513;8.244365518428491;6.751552451590779;5.875138272604713;5.377490830158786;3.1829367652448894;0.0;43.81407840959188;205.5;46.353008806922;50.08788532463574;50.08788532463489;42.7967149692628;20.43661892041526;16.736145949125397;14.563638852933364;13.330041056322655;0.0;0.0;7330.074295511374;208.0389303973301;83.92528093505415;32.99990223546884;35.36457621171216
2040-12-10 06:00:00;151.73403692417853;0.0;151.73403692417853;76.98659748172939;76.98659748172939;0.0;76.98659748172939;0.0;19.930689006424853;19.930689006424853;17.029427595527803;8.132024209160935;6.659552862258251;0.0;5.304214801932726;4.263256414560601e-14;0.0;41.65691395179661;215.31;20.551561274494606;50.27670472525687;50.27670472525687;42.958048393835924;20.513660107326327;16.799237234099774;0.0;13.380292136922217;0.0;0.0;7350.259353071098;194.20464732269795;76.98659748172942;30.52888822914473;30.528888229144762
2040-12-10 07:00:00;155.2538636777749;0.0;155.2538636777749;78.54779010489536;78.54779010489536;0.0;78.54779010489536;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428186;6.751552451590791;5.875138272604714;0.0;4.263256414560601e-14;0.0;42.62322415755274;235.6;1.7321134985602527;50.08788532463574;50.08788532463574;42.796714969262794;20.436618920414407;16.73614594912543;14.563638852933368;0.0;0.0;0.0;7351.623953602005;194.70888934100748;78.5477901048954;31.237077371968315;31.237077371968347
2040-12-10 08:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428491;6.751552451590473;5.875138272604713;5.377490830158786;3.1829367652449605;0.0;43.81407840959187;233.39999999999998;18.45300880692202;50.08788532463574;50.08788532463574;42.7967149692628;20.43661892041526;16.736145949124545;14.563638852933364;13.330041056322655;0.0;0.0;7369.709381211247;208.0389303973301;83.92528093505418;32.87585655355775;35.364576211712226
2040-12-10 09:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.068357048230723;20.068357048230688;17.147055638863154;8.188194863794715;6.705552656924671;5.835109678275833;5.340852816045756;2.49528731773421;0.0;43.81407840958731;224.17;28.075016343638442;50.18226587402701;50.18226587402701;42.87735677405773;20.475127619852415;16.767681851252927;14.591081102235107;13.355158838599744;0.0;0.0;7397.415912085824;208.43093793405194;83.35347975036554;32.42841152760613;34.52337599732042
2040-12-10 10:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.930689006424853;19.930689006424853;17.029427595527807;8.132024209160935;6.659552862258552;5.795081083946955;5.304214801932727;1.8084018977279186;0.0;43.81407840958644;217.54;35.09726603575632;50.27670472525687;50.27670472525687;42.95804839383593;20.513660107326324;16.79923723410063;14.61854030347875;13.38029213692222;0.0;0.0;7432.143307325982;208.8231876261776;82.78167856567669;32.27933919462422;33.80427082623736
2040-12-10 11:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424814;17.029427595527803;8.132024209160937;6.659552862258552;5.795081083946957;5.304214801932727;1.8084018977278475;0.0;43.81407840958645;218.27;34.36726603575312;50.27670472525687;50.27670472525686;42.958048393835924;20.51366010732633;16.79923723410063;14.618540303478754;13.38029213692222;0.0;0.0;7466.138966196379;208.82318762617757;82.78167856567664;32.1208532846828;33.80427082623733
2040-12-10 12:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.911799552192445;8.075853554527155;6.613553067592419;5.755052489618073;5.267576787819696;1.1216273443228744;0.0;43.81407840958571;217.38;35.64976259680144;50.37120301315926;50.37120301315926;43.038790798236306;20.55221684586651;16.83081247685693;14.646016786630533;13.405441253306883;0.0;0.0;7501.415421844871;209.2156841872157;82.20987738098775;32.15403311594906;33.160755991747536
2040-12-10 13:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618073;5.267576787819697;1.1216273443227323;0.0;43.81407840958571;216.47;36.55976259680102;50.37120301315926;50.37120301315883;43.03879079823632;20.552216845866514;16.83081247685696;14.646016786630533;13.405441253306885;0.0;0.0;7537.60011367058;209.2156841872153;82.2098773809876;32.24218117823266;33.16075599174741
2040-12-10 14:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230723;17.147055638863154;8.188194863794715;6.705552656924669;5.835109678275832;5.340852816045756;2.49528731773421;0.0;43.81407840958732;225.88;26.365016343638406;50.18226587402701;50.18226587402701;42.87735677405773;20.475127619852415;16.76768185125292;14.591081102235107;13.355158838599744;1.2540452232201458e-11;0.0;7563.588250008523;208.43093793405194;83.35347975036557;32.75750878838676;34.66140151843871
2040-12-10 15:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428493;6.751552451590789;5.875138272604714;5.377490830158787;3.1829367652452447;0.0;43.81407840959188;228.12000000000003;23.733008806921966;50.087885324635735;50.087885324635735;42.79671496926279;20.436618920415263;16.736145949125426;14.563638852933366;13.330041056322658;0.0;0.0;7586.943079402955;208.03893039733097;83.92528093505449;33.01154720344961;34.8229559901248
2040-12-10 16:00:00;155.25386367777668;0.0;155.25386367777668;78.54779010489627;78.54779010489627;0.0;78.5477901048963;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428493;6.751552451590791;5.875138272604714;0.0;0.0;0.0;42.62322415755323;224.92000000000002;12.412113498555982;50.087885324635735;50.087885324635735;42.7967149692628;20.436618920415263;16.73614594912543;14.563638852933366;0.0;0.0;0.0;7598.975845747545;194.70888934100833;78.54779010489571;31.237077371968667;31.237077371968667
2040-12-10 17:00:00;155.25386367777523;0.0;155.25386367777523;78.54779010489553;78.54779010489553;0.0;78.54779010489553;0.0;20.206025090036597;20.206025090036427;17.26468368219851;8.244365518428493;6.751552451590791;5.875138272604712;0.0;1.4210854715202004e-14;0.0;42.62322415755283;222.99;14.342113498560206;50.087885324635735;50.087885324635316;42.79671496926279;20.436618920415263;16.73614594912543;14.56363885293336;0.0;0.0;0.0;7612.938010453818;194.70888934100788;78.54779010489554;31.23707737196838;31.237077371968386
2040-12-10 18:00:00;154.00798239825377;0.0;154.00798239825377;77.80554936253125;77.80554936253125;0.0;77.80554936253125;0.0;20.371451703285747;20.371451703286088;17.406029549960405;8.311862092347772;0.0;5.923237996448401;5.421516317202845;1.4210854715202004e-14;0.0;42.28117102822706;229.82;3.6078086632846067;50.04700215770511;50.047002157706046;42.76178306445606;20.419937966580083;0.0;14.551751593679565;13.31916069493081;0.0;0.0;7616.16517221658;191.1466376350577;77.80554936253125;30.98640605852866;30.98640605852867
2040-12-10 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.68;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;244.68;0.0;7371.104363957968;0.0;0.0;0.0;0.0
2040-12-10 20:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;20.813505933706296;20.81350593370612;17.78373503258627;8.492226940867576;6.954533431823016;0.0;5.539161552221867;1.5631940186722204e-13;0.0;43.814078409598515;212.14999999999998;25.455526466376988;50.169733559675876;50.16973355967545;42.86664875790345;20.470014245012862;16.76349435879439;0.0;13.351823575716343;0.0;0.0;7396.191335206148;193.79144805677836;80.39666882491115;32.10983602435197;32.10983602435207
2040-12-10 21:00:00;145.03907636940355;0.0;145.03907636940355;73.16938866182126;73.16938866182126;0.0;73.16938866182126;0.0;20.592478818496186;20.592478818496183;17.594882291273336;8.402044516607672;0.0;5.987504216947882;0.0;0.0;0.0;39.818847660942495;198.18999999999997;19.681571719428234;50.11039474029479;50.11039474029478;42.8159477446104;20.445803104314493;0.0;14.570183728971239;0.0;0.0;0.0;7415.503097358816;178.0527240584857;73.16938866182126;29.18186216552399;29.18186216552399
2040-12-10 22:00:00;154.2702371736312;0.0;154.2702371736312;78.05014266244943;78.05014266244943;0.0;78.05014266244943;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428493;6.751552451590789;0.0;5.3774908301587825;3.410605131648481e-13;0.0;42.35318042414561;173.86;61.96847196854324;50.08788532463574;50.08788532463574;42.7967149692628;20.436618920415263;16.736145949125426;0.0;13.330041056322644;0.0;0.0;7477.100794172491;193.4752915443976;78.05014266244976;31.03917171933465;31.039171719334924
2040-12-10 23:00:00;159.59144258482235;0.0;159.59144258482235;80.97327666794865;80.97327666794865;0.0;80.97327666794865;0.0;19.930689006424853;19.930689006424515;17.029427595527807;8.132024209160937;6.659552862258549;5.7950810839467275;5.304214801932726;1.8084018977274638;0.0;43.814078409586386;162.29;90.34726603576246;50.27670472525687;50.27670472525602;42.95804839383593;20.51366010732633;16.79923723410062;14.618540303478104;13.380292136922217;0.0;0.0;7567.074205168545;208.8231876261761;82.78167856567612;32.34511095539314;33.80427082623689
2040-12-11 00:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230723;17.147055638863158;8.188194863794713;6.705552656924671;5.835109678275833;5.340852816045756;2.49528731773421;0.0;43.81407840958732;163.04;89.20501634363632;50.18226587402701;50.18226587402701;42.877356774057745;20.47512761985241;16.767681851252927;14.591081102235107;13.355158838599744;0.0;0.0;7655.900867801923;208.43093793405194;83.35347975036557;32.38896454999906;34.44788953415663
2040-12-11 01:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;19.930689006424853;19.930689006424814;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946954;5.304214801932726;1.8084018977278618;0.0;43.81407840958645;166.8;85.83726603576402;50.27670472525687;50.27670472525687;42.958048393835924;20.513660107326327;16.799237234100627;14.618540303478747;13.380292136922217;0.0;0.0;7741.355338794297;208.82318762617754;82.78167856567664;32.23667441441296;33.80427082623731
2040-12-11 02:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424853;17.029427595527807;8.132024209160935;6.659552862258551;5.795081083946957;5.304214801932727;1.8084018977278902;0.0;43.81407840958645;171.79;80.84726603576304;50.27670472525687;50.27670472525687;42.95804839383593;20.513660107326324;16.799237234100627;14.618540303478754;13.38029213692222;0.0;0.0;7821.81553706312;208.8231876261776;82.78167856567669;32.20863716090462;33.80427082623733
2040-12-11 03:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230386;17.147055638863158;8.188194863794715;6.705552656924671;5.835109678275833;5.340852816045755;2.495287317733869;0.0;43.81407840958732;176.64;75.60501634363845;50.18226587402701;50.182265874026164;42.877356774057745;20.475127619852415;16.767681851252927;14.59108110223511;13.355158838599742;0.0;0.0;7897.0294626299055;208.4309379340511;83.35347975036522;32.32667022723824;34.44788953415632
2040-12-11 04:00:00;155.90240749487808;0.0;155.90240749487808;78.64972759653325;78.64972759653325;0.0;78.64972759653325;0.0;20.592478818496186;20.592478818495856;17.594882291273333;8.402044516607674;0.0;5.987504216947881;5.4803389347123295;0.0;0.0;42.801253078872314;196.26;37.930008692836964;50.11039474029479;50.110394740293934;42.81594774461039;20.445803104314496;0.0;14.570183728971235;13.3360315554811;0.0;0.0;7934.564619849611;191.38875561396597;78.64972759653327;31.367564387969466;31.367564387969466
2040-12-11 05:00:00;152.9996016250998;0.0;152.9996016250998;77.5183700720894;77.5183700720894;0.0;77.5183700720894;0.0;20.068357048230723;20.068357048230688;17.147055638863154;8.188194863794713;6.705552656924669;0.0;5.340852816045755;3.126388037344441e-13;0.0;42.00435159803638;198.63;37.214208429854914;50.18226587402701;50.18226587402701;42.87735677405774;20.47512761985241;16.767681851252924;0.0;13.355158838599742;0.0;0.0;7971.382100048473;193.83985683181683;77.5183700720897;30.78351984697016;30.783519846970325
2040-12-11 06:00:00;151.73403692417853;0.0;151.73403692417853;76.98659748172939;76.98659748172939;0.0;76.98659748172939;0.0;19.930689006424853;19.930689006424522;17.029427595527803;8.132024209160935;6.659552862258551;0.0;5.304214801932726;0.0;0.0;41.65691395179661;213.58;22.281561274494596;50.27670472525687;50.27670472525602;42.958048393835924;20.513660107326327;16.799237234100627;0.0;13.380292136922217;0.0;0.0;7993.2650922179655;194.20464732269795;76.98659748172939;30.52888822914472;30.52888822914472
2040-12-11 07:00:00;155.2538636777749;0.0;155.2538636777749;78.54779010489536;78.54779010489536;0.0;78.54779010489536;0.0;20.206025090036597;20.206025090036256;17.26468368219851;8.244365518428491;6.751552451590789;5.875138272604713;0.0;1.4210854715202004e-14;0.0;42.62322415755274;232.87;4.462113498560214;50.08788532463574;50.08788532463489;42.796714969262794;20.43661892041526;16.736145949125426;14.563638852933364;0.0;0.0;0.0;7997.327542461915;194.70888934100748;78.54779010489536;31.23707737196831;31.23707737196832
2040-12-11 08:00:00;154.2702371736312;0.0;154.2702371736312;78.05014266244943;78.05014266244943;0.0;78.05014266244945;0.0;20.206025090036597;20.206025090036274;17.26468368219851;8.244365518428491;6.751552451590789;0.0;5.377490830158786;0.0;0.0;42.35318042414561;229.03;6.798471968542408;50.08788532463574;50.08788532463489;42.796714969262794;20.43661892041526;16.736145949125426;0.0;13.330041056322655;0.0;0.0;8003.726148053335;193.47529154439675;78.05014266244945;31.039171719334593;31.039171719334593
2040-12-11 09:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424515;17.029427595527807;8.132024209160937;6.659552862258552;5.795081083946957;5.304214801932727;1.8084018977275491;0.0;43.81407840958645;216.31;36.32726603576316;50.27670472525687;50.27670472525602;42.95804839383593;20.51366010732633;16.79923723410063;14.618540303478754;13.38029213692222;0.0;0.0;8039.653227781696;208.82318762617678;82.78167856567634;32.65084676654846;33.55635964386755
2040-12-11 10:00:00;159.162341672318;0.0;159.162341672318;81.09918437101565;81.09918437101565;0.0;81.09918437101749;0.0;19.525608206785563;19.525608206785524;16.68331341224131;7.966745082670574;6.524200943525874;5.677299100659621;5.196409418349008;0.0;0.0;43.69630230819832;201.20999999999998;52.538490500381826;50.572601456202605;50.572601456202605;43.210872164944355;20.63439047338074;16.898106867803065;14.704575740976798;13.459040032673338;0.0;0.0;8091.789735620689;210.0521881921835;81.09918437101747;32.023463144470384;32.023463144470384
2040-12-11 11:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461898;16.911799552192445;8.075853554527157;6.613553067592431;5.755052489618074;5.267576787819696;1.1216273443229028;0.0;43.81407840958571;212.48;40.549762596800974;50.37120301315926;50.37120301315926;43.038790798236306;20.552216845866518;16.830812476856963;14.646016786630534;13.405441253306883;0.0;0.0;8131.934908730708;209.21568418721574;82.20987738098776;32.389786123767145;32.9620531741395
2040-12-11 12:00:00;154.2702371736312;0.0;154.2702371736312;78.05014266244943;78.05014266244943;0.0;78.05014266244943;0.0;20.206025090036597;20.206025090036597;17.264683682198513;8.244365518428493;6.751552451590789;0.0;5.377490830158787;3.410605131648481e-13;0.0;42.35318042414561;234.25999999999996;1.5684719685424469;50.087885324635735;50.087885324635735;42.7967149692628;20.436618920415263;16.736145949125426;0.0;13.330041056322658;0.0;0.0;8133.096783953814;193.47529154439763;78.05014266244977;31.039171719334675;31.03917171933486
2040-12-11 13:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;20.813505933706296;20.81350593370612;17.783735032586268;8.492226940867578;6.954533431823016;0.0;5.5391615522218665;1.4210854715202004e-13;0.0;43.814078409598515;244.68;0.0;50.169733559675876;50.16973355967545;42.86664875790344;20.47001424501287;16.76349435879439;0.0;13.351823575716342;7.074473533623117;0.0;8125.615655580994;193.79144805677836;80.39666882491115;32.109836024351964;32.109836024352035
2040-12-11 14:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.39666882491099;0.0;20.813505933706296;20.813505933705834;17.783735032586268;8.492226940867578;6.954533431823016;0.0;5.539161552221867;0.0;0.0;43.814078409598515;236.5;1.1055264663761122;50.169733559675876;50.16973355967468;42.86664875790344;20.470014245012866;16.76349435879439;0.0;13.351823575716343;0.0;0.0;8126.314901264591;193.7914480567776;80.39666882491086;32.10983602435193;32.10983602435193
2040-12-11 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.03000000000003;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.03000000000003;0.0;7889.878585519528;0.0;0.0;0.0;0.0
2040-12-11 16:00:00;155.90240749487808;0.0;155.90240749487808;78.64972759653325;78.64972759653325;0.0;78.64972759653328;0.0;20.592478818496186;20.592478818496186;17.594882291273336;8.402044516607674;0.0;5.987504216947882;5.480338934712355;3.410605131648481e-13;0.0;42.801253078872314;219.47;14.72000869283833;50.11039474029479;50.11039474029479;42.8159477446104;20.445803104314496;0.0;14.570183728971239;13.336031555481169;0.0;0.0;7904.204100283091;191.38875561396688;78.64972759653362;31.3675643879696;31.3675643879698
2040-12-11 17:00:00;155.90240749487776;0.0;155.90240749487776;78.6497275965331;78.6497275965331;0.0;78.6497275965331;0.0;20.592478818496186;20.592478818495678;17.594882291273333;8.402044516607672;0.0;5.987504216947881;5.480338934712355;1.4210854715202004e-14;0.0;42.80125307887223;216.33;17.860008692833617;50.11039474029479;50.11039474029345;42.81594774461039;20.445803104314493;0.0;14.570183728971235;13.336031555481169;0.0;0.0;7921.668898770909;191.38875561396554;78.64972759653311;31.367564387969413;31.36756438796942
2040-12-11 18:00:00;155.7569555540583;0.0;155.7569555540583;78.68913873944938;78.68913873944938;0.0;78.68913873944938;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347774;6.806827373366159;0.0;5.421516317202846;0.0;0.0;42.761332069056245;231.71;4.3687035377765895;50.047002157706046;50.047002157706046;42.76178306445607;20.419937966580086;16.722485427341304;0.0;13.319160694930812;0.0;0.0;7925.6415188637475;193.31737146872035;78.68913873944936;31.338299457476527;31.338299457476527
2040-12-11 19:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424853;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946954;5.304214801932727;1.8084018977278902;0.0;43.81407840958645;217.39999999999998;35.23726603576404;50.27670472525687;50.27670472525687;42.958048393835924;20.513660107326327;16.799237234100627;14.618540303478747;13.380292136922218;0.0;0.0;7960.482502823567;208.82318762617754;82.78167856567667;32.666748299611534;33.57364878397563
2040-12-11 20:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263136;0.0;20.068357048230723;20.068357048230688;17.147055638863126;8.188194863794713;6.705552656924669;5.835109678275832;5.340852816045756;2.495287317734153;0.0;43.81407840958732;227.24;25.005016343639163;50.18226587402701;50.18226587402701;42.87735677405765;20.47512761985241;16.767681851252924;14.591081102235107;13.355158838599746;0.0;0.0;7985.089495042065;208.43093793405185;83.3534797503655;32.72167767536569;34.13513991769856
2040-12-11 21:00:00;155.90240749487808;0.0;155.90240749487808;78.64972759653325;78.64972759653325;0.0;78.6497275965336;0.0;20.592478818496186;20.59247881849617;17.594882291273333;8.402044516607672;0.0;5.98750421694788;5.480338934712354;0.0;0.0;42.801253078872314;238.09;0.0;50.11039474029479;50.11039474029479;42.81594774461039;20.445803104314493;0.0;14.570183728971232;13.336031555481167;3.899991307160839;0.0;7980.790249260152;191.38875561396685;78.6497275965336;31.367564387969466;31.367564387969466
2040-12-11 22:00:00;154.2702371736312;0.0;154.2702371736312;78.05014266244943;78.05014266244943;0.0;78.05014266244943;0.0;20.20602509003626;20.206025090036597;17.26468368219851;8.244365518428493;6.751552451590791;0.0;5.377490830158787;1.4210854715202004e-14;0.0;42.35318042414561;205.83000000000004;29.998471968542276;50.0878853246348;50.08788532463574;42.796714969262794;20.436618920415263;16.73614594912543;0.0;13.330041056322658;0.0;0.0;8010.389681716232;193.47529154439667;78.05014266244945;31.039171719334597;31.039171719334608
2040-12-11 23:00:00;159.5916303397127;0.0;159.5916303397127;80.39666882490666;80.39666882490666;0.0;80.39666882490666;0.0;20.813505933706296;20.81350593370612;17.783735032586268;8.492226940867578;6.441924546593024;6.051770437447362;0.0;0.0;0.0;43.81407840959615;202.64000000000001;34.82436852527112;50.169733559675876;50.16973355967545;42.86664875790344;20.470014245012866;15.386722808239556;14.587437185167772;0.0;0.0;0.0;8044.8135307574175;193.65029011567498;80.39666882490666;32.109836024350194;32.109836024350194
2040-12-12 00:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.82999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;204.82999999999998;0.0;7839.58129008088;0.0;0.0;0.0;0.0
2040-12-12 01:00:00;157.67289446177202;0.0;157.67289446177202;79.54290378218;79.54290378218;0.0;79.5429037821801;0.0;20.592478818496186;20.592478818495838;17.594882291273333;8.402044516607672;6.880680402594586;0.0;5.480338934712354;0.0;0.0;43.28732036904782;191.07999999999998;45.769559400424775;50.11039474029479;50.110394740293934;42.81594774461039;20.445803104314493;16.743667146382162;0.0;13.336031555481167;0.0;0.0;7884.958870416813;193.56223903137692;79.54290378217998;31.723786365708527;31.723786365708527
2040-12-12 02:00:00;154.00798239825377;0.0;154.00798239825377;77.80554936253125;77.80554936253125;0.0;77.80554936253186;0.0;20.371451703286088;20.37145170328605;17.406029549960405;8.311862092347774;0.0;5.923237996448404;5.421516317202847;0.0;0.0;42.28117102822706;188.45999999999998;44.96780866328419;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580086;0.0;14.551751593679572;13.319160694930813;0.0;0.0;7929.5324311365675;191.14663763505862;77.80554936253158;30.986406058528658;30.986406058528658
2040-12-12 03:00:00;157.79959815494826;0.0;157.79959815494826;79.49390583053533;79.49390583053533;0.0;79.49390583053598;0.0;20.813505933706296;20.813505933706296;17.78373503258627;8.492226940867578;0.0;6.051770437447363;5.539161552221866;0.0;0.0;43.32209622676704;204.23999999999998;30.697487109917915;50.169733559675876;50.169733559675876;42.86664875790345;20.47001424501287;0.0;14.587437185167776;13.35182357571634;0.0;0.0;7959.833441624917;191.61539088315217;79.49390583053567;31.74927914877559;31.74927914877559
2040-12-12 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;221.45;0.0;7737.9854499528365;0.0;0.0;0.0;0.0
2040-12-12 05:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.396668824911;0.0;20.813505933706296;20.81350593370612;17.78373503258627;8.492226940867578;6.954533431823016;0.0;5.5391615522218665;1.5631940186722204e-13;0.0;43.814078409598515;218.44999999999996;19.15552646637693;50.169733559675876;50.16973355967545;42.86664875790345;20.470014245012866;16.76349435879439;0.0;13.351823575716342;0.0;0.0;7756.754077146715;193.79144805677836;80.39666882491115;32.109836024351964;32.109836024352056
2040-12-12 06:00:00;157.79959815494826;0.0;157.79959815494826;79.49390583053531;79.49390583053531;0.0;79.49390583053567;0.0;20.813505933706296;20.813505933706296;17.78373503258627;8.492226940867578;0.0;6.051770437447362;5.539161552221867;0.0;0.0;43.32209622676703;245.96999999999997;0.0;50.169733559675876;50.169733559675876;42.86664875790345;20.470014245012866;0.0;14.587437185167772;13.351823575716343;11.032512890081609;0.0;7745.333726552776;191.61539088315217;79.49390583053567;31.74927914877559;31.74927914877559
2040-12-12 07:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;272.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;272.03;0.0;7472.916459866447;0.0;0.0;0.0;0.0
2040-12-12 08:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;276.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;276.77;0.0;7195.772814043454;0.0;0.0;0.0;0.0
2040-12-12 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;268.25;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;268.25;0.0;6927.163025402751;0.0;0.0;0.0;0.0
2040-12-12 10:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;252.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;252.75;0.0;6674.066667251482;0.0;0.0;0.0;0.0
2040-12-12 11:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.13;0.0;6439.602963918119;0.0;0.0;0.0;0.0
2040-12-12 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;229.43;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;229.43;0.0;6209.850983769922;0.0;0.0;0.0;0.0
2040-12-12 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;228.92;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;228.92;0.0;5980.620491220733;0.0;0.0;0.0;0.0
2040-12-12 14:00:00;155.9024074949084;0.0;155.9024074949084;78.64972759654854;78.64972759654854;0.0;78.64972759654854;0.0;20.592478818496186;20.592478818495838;17.594882291273336;8.402044516607674;0.0;5.987504216947881;5.480338934712354;0.0;0.0;42.80125307888064;227.42;6.770008692883901;50.11039474029479;50.110394740293934;42.8159477446104;20.445803104314496;0.0;14.570183728971235;13.336031555481167;0.0;0.0;5987.091468889056;191.38875561396603;78.64972759653327;31.36756438797557;31.36756438797557
2040-12-12 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;251.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;251.99;0.0;5734.802114315611;0.0;0.0;0.0;0.0
2040-12-12 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;268.38;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;268.38;0.0;5466.135374209895;0.0;0.0;0.0;0.0
2040-12-12 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;257.34;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;257.3400000000001;0.0;5208.522067441163;0.0;0.0;0.0;0.0
2040-12-12 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;250.80000000000004;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;250.80000000000018;0.0;4957.461641337791;0.0;0.0;0.0;0.0
2040-12-12 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.17;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;233.17000000000007;0.0;4724.043768255724;0.0;0.0;0.0;0.0
2040-12-12 20:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.75;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;224.75;0.0;4499.057566067311;0.0;0.0;0.0;0.0
2040-12-12 21:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.04999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;222.04999999999998;0.0;4276.782613189008;0.0;0.0;0.0;0.0
2040-12-12 22:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;212.03;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;212.03;0.0;4064.5387740583487;0.0;0.0;0.0;0.0
2040-12-12 23:00:00;157.67289446176596;0.0;157.67289446176596;79.54290378217695;79.54290378217695;0.0;79.54290378217695;0.0;20.592478818496186;20.592478818496012;17.594882291273333;8.402044516607672;6.880680402594585;0.0;5.480338934712354;3.183231456205249e-12;0.0;43.28732036904616;194.22;42.62955940041578;50.11039474029479;50.11039474029436;42.81594774461039;20.445803104314493;16.74366714638216;0.0;13.336031555481167;0.0;0.0;4106.965106520063;193.56223903137737;79.54290378218015;31.723786365707312;31.723786365707312
2040-12-13 00:00:00;157.67289446177193;0.0;157.67289446177193;79.54290378217995;79.54290378217995;0.0;79.54290378217998;0.0;20.592478818496186;20.592478818496012;17.594882291273333;8.402044516607674;6.88068040259444;0.0;5.480338934712353;1.4210854715202004e-14;0.0;43.28732036904779;193.28;43.56955940042474;50.11039474029479;50.11039474029436;42.81594774461039;20.445803104314496;16.743667146381764;0.0;13.336031555481163;0.0;0.0;4150.329317665161;193.56223903137698;79.54290378217999;31.723786365708513;31.723786365708513
2040-12-13 01:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.87;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;210.87;0.0;3939.251801199278;0.0;0.0;0.0;0.0
2040-12-13 02:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.48;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.48;0.0;3724.574838609218;0.0;0.0;0.0;0.0
2040-12-13 03:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.76999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;214.76999999999998;0.0;3509.6186098672874;0.0;0.0;0.0;0.0
2040-12-13 04:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.22;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.22;0.0;3294.2231289367937;0.0;0.0;0.0;0.0
2040-12-13 05:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.61;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.61;0.0;3078.448417780347;0.0;0.0;0.0;0.0
2040-12-13 06:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.09;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.09;0.0;2863.2044953594655;0.0;0.0;0.0;0.0
2040-12-13 07:00:00;0.0;1.795055332446569e-13;1.795055332446569e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;215.44999999999982;1.7053025658242404e-13;2647.6113351346976;0.0;0.0;3.6116513288824966e-14;3.6116513288824966e-14
2040-12-13 08:00:00;157.79959815494934;0.0;157.79959815494934;79.49390583053587;79.49390583053587;0.0;79.49390583053587;0.0;20.813505933706296;20.813505933706278;17.783735032586268;8.492226940867578;0.0;6.051770437447363;5.539161552221866;0.0;0.0;43.32209622676733;215.61;19.32748710991949;50.169733559675876;50.169733559675876;42.86664875790344;20.47001424501287;0.0;14.587437185167776;13.35182357571634;0.0;0.0;2666.80644167786;191.61539088315217;79.49390583053565;31.749279148775805;31.749279148775805
2040-12-13 09:00:00;154.00798239825377;0.0;154.00798239825377;77.80554936253125;77.80554936253125;0.0;77.80554936253125;0.0;20.371451703286088;20.37145170328591;17.406029549960405;8.311862092347601;0.0;5.923237996448404;5.421516317202845;1.4210854715202004e-14;0.0;42.28117102822706;224.79;8.637808663282577;50.047002157706046;50.04700215770562;42.76178306445606;20.41993796657961;0.0;14.551751593679572;13.31916069493081;0.0;0.0;2675.310910019059;191.14663763505774;77.80554936253125;30.98640605852866;30.986406058528672
2040-12-13 10:00:00;155.7569555540597;0.0;155.7569555540597;78.68913873945007;78.68913873945007;0.0;78.68913873945007;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347772;6.80682737336616;6.563386196304543e-13;5.421516317202847;0.0;0.0;42.76133206905663;232.39999999999998;3.678703537776755;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580083;16.722485427341308;1.808575886374359e-12;13.319160694930813;0.0;0.0;2678.855848011337;193.31737146872217;78.68913873945;31.338299457476808;31.338299457476808
2040-12-13 11:00:00;154.0079823982545;0.0;154.0079823982545;77.80554936253161;77.80554936253161;0.0;77.80554936253161;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347774;0.0;5.923237996448401;5.421516317202846;0.0;0.0;42.281171028227256;241.52999999999997;0.0;50.047002157706046;50.047002157706046;42.76178306445606;20.419937966580086;0.0;14.551751593679565;13.319160694930812;8.102191336714784;0.0;2670.619713882218;191.14663763505862;77.80554936253161;30.986406058528807;30.986406058528807
2040-12-13 12:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;257.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;257.47000000000025;0.0;2413.016182896524;0.0;0.0;0.0;0.0
2040-12-13 13:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.54;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;236.54;0.0;2176.355532087379;0.0;0.0;0.0;0.0
2040-12-13 14:00:00;157.79959815494752;0.0;157.79959815494752;79.49390583053496;79.49390583053496;0.0;79.49390583053496;0.0;20.813505933706296;20.813505933705947;17.783735032586268;8.492226940867578;6.051766650182581e-06;6.051764385680346;5.539161552221867;0.0;0.0;43.32209622676683;222.96;11.977487109917263;50.169733559675876;50.16973355967503;42.86664875790344;20.470014245012866;1.4587428056188463e-05;14.587422597738833;13.351823575716343;0.0;0.0;2188.2242014206918;191.61539088315044;79.49390583053496;31.74927914877544;31.74927914877544
2040-12-13 15:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.39666882491099;0.0;20.813505933706296;20.813505933706125;17.783735032586268;7.979618055642083;6.954533431823016;6.051770437447363;0.0;1.5631940186722204e-13;0.0;43.814078409598515;232.94;4.524368525285588;50.169733559675876;50.169733559675464;42.86664875790344;19.093242694470113;16.76349435879439;14.587437185167776;0.0;0.0;0.0;2192.6391587359067;193.65029011568706;80.39666882491115;32.10983602435196;32.10983602435207
2040-12-13 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.9;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.9;0.0;1956.6295267779697;0.0;0.0;0.0;0.0
2040-12-13 17:00:00;159.59163033972132;0.0;159.59163033972132;80.39666882491099;80.39666882491099;0.0;80.39666882491163;0.0;20.813505933706296;20.813505933706296;17.78373503258627;8.492226940867578;6.954533431823018;0.0;5.539161552221866;0.0;0.0;43.814078409598515;233.82000000000002;3.785526466371948;50.169733559675876;50.169733559675876;42.86664875790345;20.47001424501287;16.763494358794393;0.0;13.35182357571634;0.0;0.0;1960.3172217680076;193.7914480567788;80.39666882491133;32.10983602435193;32.10983602435193
2040-12-13 18:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.2;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;234.2;0.0;1726.019205906919;0.0;0.0;0.0;0.0
2040-12-13 19:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;230.58;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;230.58;0.0;1495.3529049466238;0.0;0.0;0.0;0.0
2040-12-13 20:00:00;155.75695555405792;0.0;155.75695555405792;78.68913873944918;78.68913873944918;0.0;78.68913873944918;0.0;20.371451703286088;20.37145170328591;17.406029549960405;8.311862092347772;6.806827373366159;0.0;5.421516317202847;1.4210854715202004e-14;0.0;42.76133206905614;211.32999999999998;24.748703537776098;50.047002157706046;50.04700215770562;42.76178306445606;20.419937966580083;16.722485427341304;0.0;13.319160694930813;0.0;0.0;1520.0268408391526;193.31737146871993;78.68913873944918;31.338299457476452;31.338299457476467
2040-12-13 21:00:00;157.67289446177264;0.0;157.67289446177264;79.54290378218032;79.54290378218032;0.0;79.54290378218032;0.0;20.592478818496186;20.592478818496183;17.594882291273333;8.402044516607674;6.880680402594586;0.0;5.480338934712354;0.0;0.0;43.28732036904799;213.42;23.42955940042579;50.11039474029479;50.11039474029478;42.81594774461039;20.445803104314496;16.743667146382162;0.0;13.336031555481167;0.0;0.0;1543.3803988975362;193.56223903137777;79.54290378218032;31.723786365708655;31.723786365708655
2040-12-13 22:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;19.930689006424853;19.930689006424814;17.029427595527803;8.132024209160935;6.659552862258551;5.795081083946954;5.304214801932727;1.8084018977278475;0.0;43.81407840958645;186.23000000000002;66.40726603576401;50.27670472525687;50.27670472525687;42.958048393835924;20.513660107326327;16.799237234100627;14.618540303478747;13.38029213692222;0.0;0.0;1609.7104959133553;208.82318762617754;82.78167856567664;32.1097982480663;32.1097982480663
2040-12-13 23:00:00;155.7569555540576;0.0;155.7569555540576;78.68913873944902;78.68913873944902;0.0;78.68913873944902;0.0;20.371451703286088;20.37145170328574;17.406029549960405;8.311862092347774;6.80682737336616;0.0;5.421516317202845;0.0;0.0;42.76133206905605;200.36000000000004;35.71870353777551;50.047002157706046;50.0470021577052;42.76178306445607;20.419937966580086;16.722485427341308;0.0;13.31916069493081;0.0;0.0;1645.3487139263352;193.3173714687195;78.68913873944902;31.33829945747639;31.33829945747639
