;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-12-14 00:00:00;155.36894236415483;0.0;155.36894236415483;78.83087057736607;78.83087057736607;0.0;78.83087057736607;0.0;20.27884612194031;20.278846121940934;17.32690433547596;8.27407760686621;6.77588455126361;5.8963118398791465;0.0;9.947598300641403e-14;0.0;42.6548373327693;177.30999999999997;62.04167831563931;50.59927591499445;50.59927591499625;43.2336636883351;20.64527405821866;16.907019754274486;14.71233165205104;0.0;0.0;0.0;1707.308124806278;196.69684098286996;78.83087057736618;31.26023120366795;31.26023120366795
2040-12-14 01:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;20.278846121941104;20.278846121940767;17.326904335475962;8.27407760686621;6.77588455126361;5.8963118398791465;5.396870912563126;3.254464821981159;0.0;43.81407840958644;183.38000000000002;70.5970583798703;50.599275914996674;50.59927591499582;43.233663688335106;20.64527405821866;16.907019754274486;14.71233165205104;13.466138987412084;0.0;0.0;1777.8198177799081;210.16297997028386;84.22774148992994;32.1097982480663;32.1097982480663
2040-12-14 02:00:00;155.68914432494472;0.0;155.68914432494472;78.88104660272593;78.88104660272593;0.0;78.88104660272593;0.0;20.42113380466458;20.42113380466458;17.448479549955188;8.332133145247232;6.823427932450272;0.0;5.434738365745072;9.805489753489383e-13;0.0;42.742735855264954;192.13999999999996;45.712793911837935;50.51110214442136;50.51110214442136;43.15832515681956;20.609297818927566;16.877557757952047;0.0;13.44267303403352;0.0;0.0;1823.443720700859;195.1100580565754;78.88104660272693;31.324655838178877;31.324655838178877
2040-12-14 03:00:00;155.68914432494665;0.0;155.68914432494665;78.88104660272691;78.88104660272691;0.0;78.88104660272691;0.0;20.42113380466458;20.42113380466458;17.448479549955188;8.332133145247232;6.8234279324502705;0.0;5.434738365745071;0.0;0.0;42.74273585526549;191.8;46.052793911840894;50.51110214442136;50.51110214442136;43.15832515681956;20.609297818927566;16.877557757952044;0.0;13.442673034033518;0.0;0.0;1869.405342426665;195.11005805657538;78.88104660272693;31.324655838179265;31.324655838179265
2040-12-14 04:00:00;156.99890977196458;0.0;156.99890977196458;79.43066355540259;79.43066355540259;0.0;79.43066355540259;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927013;0.0;0.0;43.10230718373933;199.80999999999997;38.06164917201617;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841943;0.0;0.0;1907.37352133156;194.76934198827897;79.43066355540259;31.58818064611927;31.58818064611927
2040-12-14 05:00:00;158.58044625999372;0.0;158.58044625999372;80.11557938281304;80.11557938281304;0.0;80.11557938281304;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380555;0.0;5.519795080287623;4.263256414560601e-14;0.0;43.53648989902869;219.85000000000002;18.377963438215374;50.402736817054574;50.40273681705415;43.06573430380572;20.565083117403887;16.84134904355136;0.0;13.413833440317019;0.0;0.0;1925.6561160937088;194.69147353918672;80.11557938281308;31.906385787510743;31.90638578751078
2040-12-14 06:00:00;158.58044625999372;0.0;158.58044625999372;80.11557938281304;80.11557938281304;0.0;80.11557938281304;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;6.930218420380693;0.0;5.519795080287624;3.552713678800501e-13;0.0;43.53648989902869;223.23;14.997963438215265;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;16.841349043551734;0.0;13.41383344031702;0.0;0.0;1940.5577967261192;194.69147353918754;80.11557938281341;31.906385787510818;31.906385787511013
2040-12-14 07:00:00;153.76670600126164;0.0;153.76670600126164;77.68365540402434;77.68365540402434;0.0;77.68365540402434;0.0;20.74073604340464;20.74073604340464;17.721558076354246;0.0;6.930218420380693;6.030611740192485;5.519795080287624;0.0;0.0;42.21493128891329;220.73;10.266507319859329;50.402736817054574;50.402736817054574;43.06573430380572;0.0;16.841349043551734;14.655185609163446;13.41383344031702;0.0;0.0;1950.7272761561424;188.78157603094706;77.68365540402434;30.93786124745384;30.93786124745384
2040-12-14 08:00:00;156.79976852038638;0.0;156.79976852038638;79.21597270262482;79.21597270262482;0.0;79.21597270262482;0.0;20.74073604340464;20.740736043404606;17.721558076354246;8.462535718981558;0.0;6.030611740192488;5.519795080287624;3.268496584496461e-13;0.0;43.04762471891223;229.78999999999996;5.762934823710646;50.402736817054574;50.402736817054574;43.06573430380572;20.56508311740389;0.0;14.655185609163455;13.41383344031702;0.0;0.0;1956.392674616045;192.50531010479926;79.21597270262515;31.54811342630181;31.548113426302002
2040-12-14 09:00:00;158.58044625999315;0.0;158.58044625999315;80.11557938281277;80.11557938281277;0.0;80.11557938281277;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380692;0.0;5.519795080287209;4.263256414560601e-14;0.0;43.53648989902854;237.17;1.0579634382145287;50.402736817054574;50.40273681705415;43.06573430380572;20.565083117403887;16.84134904355173;0.0;13.413833440315896;0.0;0.0;1957.3528184205288;194.69147353918598;80.11557938281281;31.90638578751063;31.90638578751066
2040-12-14 10:00:00;158.58044625999366;0.0;158.58044625999366;80.11557938281301;80.11557938281301;0.0;80.11557938281304;0.0;20.74073604340464;20.74073604340464;17.721558076354246;8.462535718981558;6.930218420380692;0.0;5.519795080287624;3.552713678800501e-13;0.0;43.53648989902867;238.78;0.0;50.402736817054574;50.402736817054574;43.06573430380572;20.56508311740389;16.84134904355173;0.0;13.41383344031702;0.5520365617837939;0.0;1956.702914217824;194.69147353918754;80.11557938281341;31.90638578751079;31.906385787511088
2040-12-14 11:00:00;155.36894236415623;0.0;155.36894236415623;78.83087057736678;78.83087057736678;0.0;78.83087057736678;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.77588455126361;5.896311839879145;0.0;3.552713678800501e-13;0.0;42.65483733276968;220.72;18.63167831564144;50.59927591499667;50.59927591499667;43.233663688335106;20.64527405821866;16.907019754274486;14.712331652051034;0.0;0.0;0.0;1975.2367573877546;196.69684098287263;78.83087057736715;31.26023120366829;31.260231203668592
2040-12-14 12:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.27407760686621;6.77588455126361;5.8963118398791465;5.396870912563133;3.254464821981472;0.0;43.81407840958645;220.08;33.897058379867985;50.59927591499667;50.59927591499667;43.23366368833509;20.64527405821866;16.907019754274486;14.71233165205104;13.466138987412103;0.0;0.0;2009.0350539297553;210.16297997028474;84.22774148993027;32.667244063184455;35.43770362274405
2040-12-14 13:00:00;158.58044625995782;0.0;158.58044625995782;80.1155793827949;80.1155793827949;0.0;80.11557938281324;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981558;6.930218420380693;0.0;5.519795080287623;0.0;0.0;43.53648989901883;237.21;1.0179634382059248;50.402736817054574;50.40273681705415;43.06573430380572;20.56508311740389;16.841349043551734;0.0;13.413833440317019;0.0;0.0;2009.9525656152741;194.6914735391871;80.11557938281322;31.906385787503513;31.906385787503513
2040-12-14 14:00:00;155.82476436528148;0.0;155.82476436528148;78.61055815014278;78.61055815014278;0.0;78.61055815014278;0.0;20.988209531813087;20.988209531812906;17.933007457321747;0.0;7.01290812456163;6.102567553209879;5.58565595142353;0.0;0.0;42.77993703062714;251.12;0.0;50.51516075118479;50.515160751184354;43.16179296217211;0.0;16.87891388298512;14.687874183745635;13.443753163378913;19.137407274722364;0.0;1990.714660712271;189.20265569465093;78.6105581501428;31.351942590294634;31.351942590294634
2040-12-14 15:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;247.59999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;247.59999999999997;0.0;1743.0151249792357;0.0;0.0;0.0;0.0
2040-12-14 16:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.42;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;240.42;0.0;1502.5079742229866;0.0;0.0;0.0;0.0
2040-12-14 17:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.06;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;235.06000000000012;0.0;1267.3728488242753;0.0;0.0;0.0;0.0
2040-12-14 18:00:00;143.80092111739245;0.0;143.80092111739245;72.44186306751867;72.44186306751867;0.0;72.44186306751867;0.0;21.235683020221526;21.235683020221348;18.144456838289248;0.0;0.0;6.174523366227129;5.651516822559437;2.842170943040401e-14;0.0;39.47891765876502;228.72;0.0;50.62210891909184;50.62210891909142;43.253172948145526;0.0;0.0;14.718970615213387;13.472215604143974;16.552505335548844;0.0;1250.7569748462852;172.68857700568614;72.4418630675187;28.932745328819365;28.93274532881938
2040-12-14 19:00:00;145.62930253275613;0.0;145.62930253275613;73.36293753003095;73.36293753003095;0.0;73.36293753003095;0.0;21.235683020218502;21.235683020221526;18.144456838289248;0.0;7.095597828742569;0.0;5.651516822559437;3.268496584496461e-13;0.0;39.980879112037165;224.59;0.0;50.62210891908384;50.62210891909184;43.253172948145526;0.0;16.91464907394963;0.0;13.472215604143976;9.724865423548017;0.0;1240.969571573995;174.8842554644148;73.36293753003129;29.3006156695906;29.300615669590808
2040-12-14 20:00:00;158.5804462599944;0.0;158.5804462599944;80.1155793828134;80.1155793828134;0.0;80.1155793828134;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380692;0.0;5.519795080287623;0.0;0.0;43.53648989902888;212.65;25.57796343821596;50.402736817054574;50.40273681705415;43.06573430380572;20.565083117403887;16.84134904355173;0.0;13.413833440317019;0.0;0.0;1266.4854865336324;194.6914735391871;80.11557938281322;31.90638578751087;31.90638578751087
2040-12-14 21:00:00;156.79976852038644;0.0;156.79976852038644;79.21597270262485;79.21597270262485;0.0;79.21597270262488;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;0.0;6.030611740192488;5.519795080287624;3.268496584496461e-13;0.0;43.047624718912246;211.27;24.28293482371549;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;0.0;14.655185609163455;13.41383344031702;0.0;0.0;1290.7050970830212;192.50531010479926;79.2159727026252;31.548113426301814;31.548113426302084
2040-12-14 22:00:00;158.5804462599937;0.0;158.5804462599937;80.11557938281302;80.11557938281302;0.0;80.11557938281305;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;6.930218420380693;0.0;5.519795080287624;3.410605131648481e-13;0.0;43.53648989902868;202.16;36.067963438215344;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;16.841349043551734;0.0;13.41383344031702;0.0;0.0;1326.7085252663826;194.69147353918754;80.11557938281341;31.90638578751076;31.90638578751105
2040-12-14 23:00:00;156.99890977196497;0.0;156.99890977196497;79.4306635554028;79.4306635554028;0.0;79.4306635554028;0.0;20.56342148738807;20.56342148738803;17.570054764434428;8.39018868362826;6.870971313636937;0.0;5.472605818927012;0.0;0.0;43.10230718373944;185.68;52.191649172018856;50.422895804372224;50.422895804372224;43.082958796888455;20.57330829079586;16.848084879008713;0.0;13.419198412841942;0.0;0.0;1378.833839012138;194.76934198827945;79.43066355540273;31.58818064611935;31.58818064611935
2040-12-15 00:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217588;17.205329120996733;8.216022068485186;6.728341170076947;5.8549400308883115;5.359003459381193;2.5485026915987277;0.0;43.81407840958571;165.22;89.12314691314049;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272693;13.48959601619714;0.0;0.0;1467.8880442333277;210.52906850355478;83.6367527282636;32.28113246325933;34.497738192145015
2040-12-15 01:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.4323099844063;0.0;19.74289079709175;19.742890797091416;16.8689667099369;8.05539968382508;6.596802793653892;5.740476556719894;5.254235494072367;0.5693528479850016;0.0;43.81407840958297;158.01;97.6347531461015;51.0007935734855;51.00079357348464;43.57673340817054;20.809099368933417;17.041181100677246;14.82907761034827;13.572996101418898;0.0;0.0;1565.4494029772175;211.83067473651852;82.0016628323913;32.15940013788775;32.64325378706269
2040-12-15 02:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.136558439217588;17.205329120996733;8.216022068485186;6.728341170076947;5.8549400308883115;5.359003459381193;2.548502691598756;0.0;43.814078409585704;182.25;72.09314691314057;50.68741615124031;50.68741615124031;43.30897356702921;20.681236614992457;16.936470545582665;14.737959457272693;13.48959601619714;0.0;0.0;1637.464277420209;210.5290685035548;83.6367527282636;32.38737588442388;34.49773819214504
2040-12-15 03:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;20.136558439217627;20.136558439217588;17.205329120996733;8.216022068485186;6.728341170076892;5.8549400308883115;5.359003459381194;2.548502691598685;0.0;43.81407840958571;188.04999999999998;66.29314691314036;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.93647054558251;14.737959457272693;13.489596016197142;0.0;0.0;1703.6755511194785;210.5290685035546;83.63675272826355;32.38579354665798;34.49773819214497
2040-12-15 04:00:00;155.82476436528114;0.0;155.82476436528114;78.61055815014261;78.61055815014261;0.0;78.61055815014261;0.0;20.988209531813087;20.988209531813087;17.933007457321747;0.0;7.012908124561631;6.102567553209882;5.585655951423531;3.552713678800501e-13;0.0;42.779937030627046;221.35;10.632592725276936;50.51516075118479;50.51516075118479;43.16179296217211;0.0;16.878913882985124;14.687874183745642;13.443753163378917;0.0;0.0;1714.2229600672017;189.20265569465136;78.61055815014296;31.35194259029464;31.351942590294925
2040-12-15 05:00:00;156.79976852038678;0.0;156.79976852038678;79.21597270262502;79.21597270262502;0.0;79.21597270262502;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981558;0.0;6.030611740192488;5.519795080287622;0.0;0.0;43.04762471891234;232.63999999999996;2.91293482371119;50.402736817054574;50.40273681705415;43.06573430380572;20.56508311740389;0.0;14.655185609163455;13.413833440317017;0.0;0.0;1717.0501837429094;192.5053101047988;79.21597270262501;31.548113426301818;31.548113426301818
2040-12-15 06:00:00;156.9989097719649;0.0;156.9989097719649;79.43066355540275;79.43066355540275;1.9326762412674725e-12;79.43066355540081;0.0;20.56342148738807;20.563421487386105;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927012;0.0;1.9326762412674725e-12;43.10230718373941;237.48000000000002;0.3916491720134627;50.422895804372224;50.42289580436688;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841942;0.0;0.0;1717.3559804057359;194.76934198827408;79.4306635554008;31.588180646118552;31.588180646117554
2040-12-15 07:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.74073604340429;17.72155807635425;8.462535718981558;6.930218420380693;6.030611740192488;0.0;0.0;0.0;43.81407840959715;247.68;0.0;50.402736817054574;50.40273681705372;43.065734303805726;20.56508311740389;16.841349043551734;14.655185609163455;0.0;7.933095882369719;0.0;1709.337016724349;195.9328257080331;80.62639604271793;32.10982079407463;32.10982079407463
2040-12-15 08:00:00;157.8860572589179;0.0;157.8860572589179;79.5374608962612;79.5374608962612;0.0;79.5374608962612;0.0;21.235683020221526;21.23568302022117;18.144456838289248;0.0;7.095597828742569;6.174523366227276;5.651516822559438;2.842170943040401e-14;0.0;43.34583259660351;257.66;0.0;50.62210891909184;50.622108919091;43.253172948145526;0.0;16.91464907394963;14.718970615213776;13.472215604143978;24.710941323760785;0.0;1684.540608549752;189.60322607963573;79.53746089626124;31.76667472049429;31.766674720494304
2040-12-15 09:00:00;159.59159638710454;0.0;159.59159638710454;80.51085152712618;80.51085152712618;0.0;80.51085152712618;0.0;20.988209531813087;19.910650194531943;17.933007457321747;8.563508665687728;7.0129081245616325;6.102567553209881;0.0;0.0;0.0;43.814078409598125;243.36;0.0;50.51516075118479;47.62777899330154;43.16179296217211;20.610953792208022;16.878913882985128;14.687874183745638;0.0;6.063447024806321;0.0;1678.3929344945172;193.48247456559722;80.51085152712602;32.10982919308543;32.10982919308543
2040-12-15 10:00:00;156.99890977196418;7.569149985149699e-12;156.99890977197174;79.4306635554024;79.4306635554024;0.0;79.4306635554024;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;6.870971313636937;0.0;5.472605818927013;1.8474111129762605e-13;0.0;43.10230718373922;220.34;17.531649172017758;50.422895804372224;50.4228958043718;43.08295879688845;20.57330829079586;16.848084879008713;0.0;13.419198412841943;0.0;7.190692485892214e-12;1695.840664019818;194.769341988279;79.4306635554026;31.588180646120765;31.58818064612086
2040-12-15 11:00:00;155.689144324946;0.0;155.689144324946;78.88104660272658;78.88104660272658;0.0;78.88104660272677;0.0;20.42113380466458;20.421133804664272;17.448479549955188;8.332133145247232;6.8234279324502705;0.0;5.434738365745071;0.0;0.0;42.74273585526531;211.55;26.302793911839846;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;0.0;13.442673034033518;0.0;0.0;1722.0586658984569;195.11005805657453;78.88104660272663;31.324655838179133;31.324655838179133
2040-12-15 12:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888313;5.359003459381193;2.5485026915984577;0.0;43.814078409585704;207.08999999999997;47.2531469131373;50.68741615124031;50.68741615123946;43.30897356702921;20.681236614992457;16.93647054558267;14.737959457272694;13.48959601619714;0.0;0.0;1769.225709878299;210.52906850355396;83.6367527282633;32.62885965161165;34.25092886575171
2040-12-15 13:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756494117;17.083753906517508;8.157966530104165;6.680797788890285;5.8135682218974845;5.321136006199255;1.8426983597521485;0.0;43.81407840958495;215.26;39.449092003039084;50.77552185176075;50.77552185176075;43.38425393728045;20.717185080665985;16.96590979727602;14.763577220828655;13.513043853885266;0.0;0.0;1808.5863405958444;210.8950135934579;83.04576396659697;32.46790555627242;33.75086286388219
2040-12-15 14:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;19.86027569958675;19.860275699586452;16.969264180696808;8.10329450916562;6.636025269261459;5.77460759091397;5.2854754947134275;1.1714447356826838;0.0;43.81407840958408;214.63;40.495452078967;50.87576556911164;50.87576556911078;43.469905423086246;20.75808604179437;16.99940479258664;14.792724254833217;13.53972201885999;0.0;0.0;1848.9913633577817;211.31137366938287;82.48921844392449;32.334188331170274;33.165961180974534
2040-12-15 15:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485186;6.728341170076947;5.8549400308883115;5.359003459381194;2.5485026915987845;0.0;43.814078409585704;227.72000000000003;26.623146913140467;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992454;16.936470545582665;14.737959457272693;13.489596016197144;0.0;0.0;1875.5220607027543;210.52906850355478;83.63675272826363;32.60455183101877;34.314834583102886
2040-12-15 16:00:00;155.689144324946;0.0;155.689144324946;78.88104660272658;78.88104660272658;0.0;78.88104660272658;0.0;20.42113380466458;20.421133804664237;17.448479549955188;8.332133145247232;6.8234279324502705;0.0;5.434738365745071;0.0;0.0;42.74273585526531;236.81;1.0427939118398513;50.51110214442136;50.511102144420505;43.15832515681956;20.609297818927566;16.877557757952044;0.0;13.442673034033518;0.0;0.0;1876.471078511559;195.11005805657453;78.88104660272658;31.324655838179133;31.324655838179133
2040-12-15 17:00:00;158.58044625999406;0.0;158.58044625999406;80.11557938281322;80.11557938281322;0.0;80.11557938281322;0.0;20.74073604340464;20.740736043404468;17.721558076354242;8.462535718981556;6.930218420380693;0.0;5.519795080287622;0.0;0.0;43.53648989902879;238.36;0.0;50.402736817054574;50.40273681705415;43.06573430380571;20.565083117403887;16.841349043551734;0.0;13.413833440317017;0.13203656178415457;0.0;1876.2452183958492;194.6914735391871;80.11557938281322;31.906385787510803;31.906385787510803
2040-12-15 18:00:00;158.8984222762537;0.0;158.8984222762537;80.16115869125912;80.16115869125912;0.0;80.1611586912696;0.0;20.988209531813087;20.988209531813087;17.933007457321747;8.563508665687728;0.0;6.102567553209882;5.585655951423531;0.0;0.0;43.62377525121217;230.97000000000003;5.58847085509078;50.51516075118479;50.51516075118479;43.161792962172115;20.610953792208022;0.0;14.687874183745642;13.443753163378917;0.0;0.0;1881.73987699002;192.93469560387427;80.16115869126907;31.970362561982245;31.970362561982245
2040-12-15 19:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.988209531813048;17.933007457321747;8.563508665687726;7.012908124561631;6.1025675532052;0.0;1.0775593372762415;0.0;43.81407840959813;220.77;19.41393473306607;50.51516075118479;50.51516075118479;43.161792962172115;20.61095379220802;16.878913882985124;14.687874183733097;0.0;0.0;0.0;1901.0597247292367;196.36985632346796;81.58841086440245;32.19627619742713;33.119502292113275
2040-12-15 20:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;6.930218420380693;6.030611740192488;0.0;3.126388037344441e-13;0.0;43.81407840959715;206.81;32.93690411763023;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;16.841349043551734;14.655185609163455;0.0;0.0;0.0;1933.9015758606306;195.93282570803396;80.62639604271827;32.109820794074636;32.10982079407492
2040-12-15 21:00:00;154.38458676739415;0.0;154.38458676739415;78.3314296500508;78.3314296500508;0.0;78.3314296500508;0.0;20.27884612194079;20.278846121941104;17.326904335475962;8.274077606866209;6.77588455126361;0.0;5.396870912563133;1.4210854715202004e-14;0.0;42.38459331090412;188.93;48.905241629136945;50.5992759149958;50.599275914996674;43.233663688335106;20.645274058218657;16.907019754274486;0.0;13.466138987412105;0.0;0.0;1982.7101224109745;195.45064831823285;78.33142965005082;31.0621788575997;31.0621788575997
2040-12-15 22:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.2030656068448;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104167;6.680797788890285;5.813568221897482;5.321136006199255;1.8426983597522053;0.0;43.81407840958495;170.76;83.94909200304286;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066599;16.96590979727602;14.763577220828648;13.513043853885264;0.0;0.0;2066.5600789078967;210.89501359345786;83.04576396659701;32.10978409998084;32.10978409998084
2040-12-15 23:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888314;5.359003459381194;2.5485026915984292;0.0;43.81407840958571;169.68;84.66314691313963;50.68741615124031;50.68741615123946;43.308973567029206;20.68123661499246;16.93647054558267;14.7379594572727;13.489596016197144;0.0;0.0;2151.119897817101;210.52906850355393;83.6367527282633;32.109791170117006;32.109791170117006
2040-12-16 00:00:00;153.9473288217922;0.0;153.9473288217922;78.22049880297774;78.22049880297774;0.0;78.22049880297774;0.0;20.48009591381627;20.480095913815926;17.49885868980101;8.356190582443215;0.0;5.954827572158551;5.4504301309426895;0.0;0.0;42.26455825894564;168.18;68.87170491696133;51.000179075601835;51.000179075600975;43.57620836123341;20.808848644451945;0.0;14.828898937896932;13.572832563230682;0.0;0.0;2219.8840467391715;194.78714665801579;78.22049880297767;30.97420255894459;30.97420255894459
2040-12-16 01:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;1.4210854715202004e-14;81.20306560684479;0.0;20.33318859017519;20.333188590174842;17.373336304177904;8.296250160314948;6.794042304854253;5.912112548505766;5.41133323869184;3.2503861300499466;1.4210854715202004e-14;43.81407840958495;168.63;87.35260036978127;51.08213437332766;51.082134373326795;43.64623362770774;20.84228765225346;17.068359958178483;14.852728399860188;13.594643575542094;0.0;0.0;2307.125652906616;212.16852196019641;84.45345173689473;32.10978409998084;32.10978409998084
2040-12-16 02:00:00;157.0351366106101;0.0;157.0351366106101;79.67626181837235;79.67626181837235;0.0;79.67626181837235;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;1.4210854715202004e-14;0.0;43.11227267001171;177.0;62.79442803273252;50.91809483563708;50.91809483563665;43.50607292232496;20.775357026256074;17.013548507736473;0.0;13.550987235129572;0.0;0.0;2369.804724656703;196.68215536272083;79.67626181837235;31.59546948605475;31.59546948605475
2040-12-16 03:00:00;156.60027481153108;0.0;156.60027481153108;79.34267754485238;79.34267754485238;0.0;79.34267754485238;0.0;20.77391056109845;20.77391056109845;17.74990346104723;8.476071426699756;0.0;6.040257619464119;5.528623915444388;0.0;0.0;42.99287667199755;181.37999999999997;55.7725282979513;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194944517;0.0;14.781128535310607;13.529108502631335;0.0;0.0;2425.458762718421;194.15965162595373;79.34267754485239;31.50797529208005;31.50797529208005
2040-12-16 04:00:00;156.6002748115307;0.0;156.6002748115307;79.34267754485218;79.34267754485218;0.0;79.34267754485218;0.0;20.77391056109845;20.77391056109841;17.74990346104723;8.476071426699756;0.0;6.040257619463962;5.528623915444388;1.4210854715202004e-14;0.0;42.99287667199744;189.08;48.07252829795072;50.835885078008424;50.835885078008424;43.43583023705041;20.741814194944517;0.0;14.78112853531018;13.529108502631335;0.0;0.0;2473.4100180782357;194.1596516259533;79.3426775448522;31.507975292079976;31.507975292079976
2040-12-16 05:00:00;156.60027481153045;0.0;156.60027481153045;79.34267754485205;79.34267754485205;0.0;79.34267754485205;0.0;20.77391056109845;20.7739105610981;17.749903461047232;8.476071426699757;0.0;6.040257619464121;5.5286239154443875;0.0;0.0;42.99287667199737;197.37999999999997;39.77252829794918;50.83588507800842;50.835885078007564;43.43583023705042;20.74181419494452;0.0;14.781128535310613;13.52910850263133;0.0;0.0;2513.058875875281;194.15965162595285;79.34267754485204;31.507975292079927;31.507975292079927
2040-12-16 06:00:00;155.27181093778285;0.0;155.27181093778285;78.7815881739152;78.7815881739152;0.0;78.78158817391522;0.0;20.62700323745736;20.62700323745736;17.62438107542412;8.416131004571486;0.0;5.9975425958113355;5.4895270231935385;0.0;0.0;42.62817096606335;213.36999999999998;23.731809805513098;50.91809483563708;50.91809483563708;43.506072922324954;20.775357026256074;0.0;14.805031984468648;13.550987235129575;0.0;0.0;2536.6650327370003;194.47363883945343;78.7815881739152;31.240688360681908;31.240688360681908
2040-12-16 07:00:00;157.035136610611;0.0;157.035136610611;79.67626181837282;79.67626181837282;0.0;79.67626181837282;0.0;20.62700323745736;20.62700323745734;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193539;0.0;0.0;43.11227267001197;216.35;23.444428032734017;50.918094835637085;50.918094835637085;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129579;0.0;0.0;2559.982627518097;196.68215536272123;79.67626181837252;31.59546948605493;31.59546948605493
2040-12-16 08:00:00;155.34438341329042;0.0;155.34438341329042;79.04211849820337;79.04211849820337;0.0;79.0421184982034;0.0;20.33318859017519;20.333188590174842;17.373336304177908;8.296250160314948;6.794042304854257;5.912112548505766;0.0;0.0;0.0;42.64811373387447;203.76;37.461992118528585;51.08213437332766;51.082134373326795;43.646233627707744;20.842287652253464;17.06835995817849;14.85272839986019;0.0;0.0;0.0;2597.31662050525;198.57387838465436;79.0421184982029;31.25528994275403;31.25528994275403
2040-12-16 09:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;0.0;81.43230998440632;0.0;20.07404765809773;20.07404765809756;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693722;5.342367275334086;1.9448055889204028;0.0;43.814078409582976;196.95;59.9157688834503;51.29476786048589;51.29476786048546;43.82791458077356;20.929045348622694;17.139408377405747;14.91455407477023;13.651232371323701;0.0;0.0;2657.102523557675;213.05169047386727;83.37711557332673;32.268561799487884;33.93205300531917
2040-12-16 10:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.43230998440629;0.0;20.07404765809773;20.07404765809773;17.15191788063881;8.190516719159998;6.707454092304832;5.836764289693723;5.3423672753340865;1.9448055889206017;0.0;43.81407840958297;205.31;51.5557688834507;51.29476786048589;51.29476786048589;43.827914580773566;20.929045348622697;17.139408377405747;14.914554074770233;13.651232371323703;0.0;0.0;2708.525437314948;213.05169047386775;83.3771155733269;32.17712446948872;33.93205300531934
2040-12-16 11:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824182;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.23984393566067;6.747849594997042;5.871916081168319;5.3745415710778515;2.5614788085900813;0.0;43.814078409584084;208.6;47.77294653821859;51.17611492823762;51.17611492823718;43.72653366423487;20.88063314785935;17.099762207907307;14.88005434608523;13.619654906072945;0.0;0.0;2756.162957581301;212.5588681286345;83.8792525168319;32.10977705303465;32.10977705303465
2040-12-16 12:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.3177737082418;0.0;20.194943192387942;20.194943192387772;17.255214949152304;8.239843935660668;6.747849594997042;5.871916081168315;5.3745415710778515;2.5614788085900813;0.0;43.81407840958408;208.69000000000003;47.68294653821853;51.17611492823762;51.17611492823718;43.726533664234864;20.880633147859346;17.099762207907307;14.880054346085222;13.619654906072945;0.0;0.0;2803.7080959716404;212.5588681286345;83.87925251683188;32.10977705303465;32.10977705303465
2040-12-16 13:00:00;155.34438341328956;0.0;155.34438341328956;79.04211849820294;79.04211849820294;0.0;79.04211849820294;0.0;20.333188590174927;20.33318859017515;17.373336304177908;8.296250160314948;6.794042304854257;5.912112548505766;0.0;1.4210854715202004e-14;0.0;42.64811373387424;208.19;33.031992118528706;51.08213437332694;51.08213437332766;43.646233627707744;20.84228765225346;17.06835995817849;14.852728399860192;0.0;0.0;0.0;2836.5999026853706;198.57387838465445;79.04211849820295;31.25528994275386;31.25528994275386
2040-12-16 14:00:00;153.94732882179204;0.0;153.94732882179204;78.22049880297766;78.22049880297766;0.0;78.22049880297766;0.0;20.48009591381627;20.480095913816097;17.49885868980101;8.356190582443215;0.0;5.954827572158551;5.450430130942526;1.4210854715202004e-14;0.0;42.26455825894559;208.2;28.851704916961353;51.000179075601835;51.0001790756014;43.57620836123341;20.808848644451945;0.0;14.828898937896932;13.572832563230227;0.0;0.0;2865.3097776071977;194.78714665801579;78.22049880297767;30.97420255894456;30.974202558944572
2040-12-16 15:00:00;157.03513661061038;0.0;157.03513661061038;79.6762618183725;79.6762618183725;0.0;79.6762618183725;0.0;20.62700323745736;20.627003237457323;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.4895270231935385;0.0;0.0;43.11227267001179;213.75000000000003;26.044428032731993;50.91809483563708;50.918094835637085;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129575;0.0;0.0;2891.2109401510493;196.68215536272123;79.6762618183725;31.595469486054807;31.595469486054807
2040-12-16 16:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.851977606193376;20.920817884739176;17.875425846670325;8.536011848828021;6.990390175683077;0.0;5.567720807695235;0.0;0.0;43.81407840959187;215.25;24.424222002273723;50.56711934941215;50.75355310920855;43.36548313058519;20.708221499616947;16.95856925815613;0.0;13.507197245703123;0.0;0.0;2915.4906016063155;195.86014359268208;80.74234416980921;32.10981300248236;32.10981300248236
2040-12-16 17:00:00;157.03513661060967;0.0;157.03513661060967;79.67626181837214;79.67626181837214;0.0;79.67626181837214;0.0;20.62700323745736;20.627003237457185;17.62438107542412;8.416131004571486;6.8922162402686675;0.0;5.489527023193538;2.2737367544323206e-13;0.0;43.1122726700116;191.61;48.1844280327324;50.918094835637085;50.91809483563665;43.506072922324954;20.77535702625607;17.013548507736473;0.0;13.550987235129575;0.0;0.0;2963.5292551089674;196.68215536272083;79.67626181837235;31.59546948605471;31.59546948605486
2040-12-16 18:00:00;153.9473288217927;0.0;153.9473288217927;78.220498802978;78.220498802978;0.0;78.220498802978;0.0;20.48009591381627;20.48009591381627;17.49885868980101;8.356190582443215;0.0;5.954827572158549;5.4504301309426895;1.4210854715202004e-14;0.0;42.264558258945776;186.20999999999998;50.84170491696244;51.000179075601835;51.000179075601835;43.57620836123341;20.808848644451945;0.0;14.828898937896929;13.572832563230683;0.0;0.0;3014.2227835631743;194.78714665801664;78.22049880297801;30.974202558944693;30.974202558944704
2040-12-16 19:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;20.33318859017519;20.333188590175013;17.37333630417791;8.296250160314948;6.794042304854257;5.912112548505766;5.411333238691149;3.2503861300494066;0.0;43.81407840958495;180.75000000000003;75.23260036978132;51.08213437332766;51.08213437332723;43.64623362770775;20.84228765225346;17.06835995817849;14.85272839986019;13.594643575540147;1.5062752822814217e-12;0.0;3089.3046727937763;212.16852196019494;84.45345173689422;32.75939471472941;35.43351874258901
2040-12-16 20:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.43230998440629;0.0;20.07404765809773;20.074047658097694;17.15191788063881;8.190516719159998;6.707454092304522;5.836764289693722;5.342367275334086;1.9448055889202607;0.0;43.81407840958297;172.8;84.06576888344979;51.29476786048589;51.29476786048589;43.82791458077356;20.929045348622694;17.13940837740486;14.91455407477023;13.651232371323701;0.0;0.0;3173.2159764435864;213.0516904738668;83.37711557332655;32.50530701476837;34.09846241933003
2040-12-16 21:00:00;159.59122885479206;0.0;159.59122885479206;81.66154706710078;81.66154706710078;0.0;81.66154706710078;0.0;19.83225658951729;19.832256589517254;16.945323743611805;8.09186228615865;6.626663086920403;5.766460706744525;5.278018683846252;0.7112946192153942;0.0;43.81407840958186;162.89;94.9683423052696;51.53374190074602;51.53374190074602;44.03210175736885;21.0265503912296;17.219258113323395;14.984038573766698;13.714831258507147;0.0;0.0;3268.0256579500337;214.04426389568772;82.37284168631618;32.25753592555812;32.8371010046405
2040-12-16 22:00:00;149.7119135962784;0.0;149.7119135962784;76.60638097957167;76.60638097957167;0.0;76.60638097957167;0.0;19.83225658951729;19.832256589516973;16.94532374361181;8.091862286158646;6.626663086920404;0.0;5.278018683846545;0.0;0.0;41.101817237864594;155.63;84.53204255978562;51.53374190074602;51.53374190074515;44.03210175736886;21.026550391229584;17.2192581133234;0.0;13.714831258508003;0.0;0.0;3352.394299226922;199.06022532192102;76.60638097957165;30.122037015571212;30.122037015571212
2040-12-16 23:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;0.0;81.54658736909222;0.0;19.953152123807513;19.953152123807495;17.04862081212531;8.141189502659326;6.667058589612619;5.801612498219123;5.310192979590321;1.3283912607294894;0.0;43.814078409582244;151.68;105.6808906669569;51.4139744102728;51.4139744102728;43.929768526106535;20.977683433760905;17.179239530236313;14.949214774233752;13.68295717249155;0.0;0.0;3457.907570178918;213.54681225737465;82.87497862982173;32.25169665602294;33.354465992276964
2040-12-17 00:00:00;158.35025670738466;0.0;158.35025670738466;81.02655160931984;81.02655160931984;0.0;81.02655160932535;0.0;19.50812099210175;19.50812099210173;16.668371768417085;7.959610033144002;6.518357842438757;5.672214488331748;5.19175549279026;0.0;0.0;43.47338267485519;147.03;109.32047971193045;51.25273238172336;51.25273238172336;43.791998103335224;20.911894234036026;17.125362827208306;14.902331767365157;13.640045341683804;0.0;0.0;3567.0551545123394;212.87709703707526;81.02655160932534;31.860071649525793;31.860071649525793
2040-12-17 01:00:00;158.3502567073948;0.0;158.3502567073948;81.02655160932503;81.02655160932503;0.0;81.02655160932535;0.0;19.50812099210175;19.50812099210175;16.668371768417085;7.959610033144001;6.518357842438756;5.672214488331748;5.191755492790259;0.0;0.0;43.47338267485797;151.55;104.80047971193233;51.25273238172336;51.25273238172336;43.791998103335224;20.911894234036023;17.125362827208303;14.902331767365157;13.640045341683802;0.0;0.0;3671.6772814665474;212.87709703707526;81.02655160932537;31.860071649527832;31.860071649527832
2040-12-17 02:00:00;158.35025670739637;0.0;158.35025670739637;81.02655160932584;81.02655160932584;0.0;81.02655160932586;0.0;19.50812099210175;19.50812099210175;16.66837176841709;7.959610033144002;6.518357842438757;5.67221448833175;5.19175549279026;0.0;0.0;43.47338267485841;156.67;99.68047971193235;51.25273238172336;51.25273238172336;43.79199810333523;20.911894234036026;17.125362827208306;14.902331767365162;13.640045341683804;0.0;0.0;3771.17417731442;212.87709703707526;81.02655160932537;31.860071649528148;31.860071649528148
2040-12-17 03:00:00;159.5913030243576;0.0;159.5913030243576;81.43230998440629;81.43230998440629;0.0;81.4323099844063;0.0;19.74289079709175;19.74289079709175;16.868966709936895;8.05539968382508;6.596802793653892;5.740476556719897;5.254235494072372;0.5693528479853427;0.0;43.81407840958297;177.94999999999996;77.69475314610239;51.0007935734855;51.0007935734855;43.57673340817053;20.809099368933417;17.041181100677246;14.829077610348277;13.572996101418912;0.0;0.0;3848.6803717516564;211.83067473651937;82.00166283239163;32.109770168500745;32.109770168500745
2040-12-17 04:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.2030656068448;0.0;19.994270756494153;19.99427075649382;17.083753906517508;8.157966530104144;6.6807977888902865;5.8135682218974845;5.321136006199256;1.84269835975185;0.0;43.81407840958495;188.39;66.31909200304193;50.77552185176075;50.7755218517599;43.38425393728045;20.71718508066592;16.965909797276023;14.763577220828655;13.513043853885268;0.0;0.0;3914.807029736111;210.89501359345698;83.04576396659665;32.1377536166762;33.836392463068336
2040-12-17 05:00:00;156.99890977196418;0.0;156.99890977196418;79.4306635554024;79.4306635554024;0.0;79.4306635554024;0.0;20.56342148738807;20.563421487387895;17.570054764434428;8.39018868362826;6.87097131363677;0.0;5.472605818927014;4.263256414560601e-14;0.0;43.10230718373922;214.12;23.75164917201773;50.422895804372224;50.4228958043718;43.082958796888455;20.573308290795858;16.848084879008255;0.0;13.419198412841945;0.0;0.0;3938.3629385566414;194.76934198827857;79.43066355540245;31.588180646119195;31.58818064611923
2040-12-17 06:00:00;157.9999342832552;0.0;157.9999342832552;79.93711319433655;79.93711319433655;1.5631940186722204e-13;79.93711319433639;0.0;20.56342148738807;20.563421487387895;17.57005476443442;8.39018868362826;6.870971313636935;5.979055457860809;0.0;0.0;1.5631940186722204e-13;43.37712734680141;224.55;14.838317992891675;50.422895804372224;50.4228958043718;43.08295879688844;20.573308290795858;16.84808487900871;14.661047070653233;0.0;0.0;0.0;3953.0043384026053;196.01119064609026;79.93711319433638;31.789586777790923;31.789586777790795
2040-12-17 07:00:00;156.99890977196458;0.0;156.99890977196458;79.43066355540259;79.43066355540259;0.0;79.43066355540259;0.0;20.56342148738807;20.563421487387895;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927013;0.0;0.0;43.10230718373933;218.00000000000003;19.87164917201831;50.422895804372224;50.4228958043718;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841943;0.0;0.0;3972.6783373577036;194.76934198827897;79.43066355540259;31.58818064611927;31.58818064611927
2040-12-17 08:00:00;155.2359908852618;0.0;155.2359908852618;78.53874769962664;78.53874769962664;0.0;78.53874769962664;0.0;20.56342148738807;20.56342148738807;17.570054764434424;8.39018868362826;0.0;5.979055457860809;5.472605818927012;1.4210854715202004e-14;0.0;42.61831738084805;218.88;16.320621560771997;50.422895804372224;50.422895804372224;43.08295879688845;20.57330829079586;0.0;14.661047070653233;13.419198412841942;0.0;0.0;3988.8003250016072;192.58230417992397;78.53874769962664;31.233481366114674;31.233481366114688
2040-12-17 09:00:00;156.79976852038712;0.0;156.79976852038712;79.2159727026252;79.2159727026252;0.0;79.2159727026252;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981556;0.0;6.030611740192485;5.519795080287622;0.0;0.0;43.04762471891244;218.52;17.032934823711642;50.402736817054574;50.402736817054574;43.065734303805726;20.565083117403887;0.0;14.655185609163446;13.413833440317017;0.0;0.0;4005.6338198090684;192.5053101047992;79.2159727026252;31.548113426301885;31.548113426301885
2040-12-17 10:00:00;156.99890977195048;0.0;156.99890977195048;79.43066355539547;79.43066355539547;0.0;79.43066355539547;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;6.870971313636935;0.0;5.472605818920497;7.958078640513122e-13;0.0;43.10230718373546;201.41000000000003;36.46164917199697;50.422895804372224;50.422895804372224;43.082958796888455;20.573308290795858;16.84808487900871;0.0;13.419198412824054;0.0;0.0;4041.895187290075;194.76934198826152;79.43066355539626;31.588180646116456;31.58818064611718
2040-12-17 11:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.77588455126361;5.896311839879146;5.396870912563133;3.254464821981472;0.0;43.81407840958645;185.76;68.21705837982677;50.59927591499667;50.59927591499667;43.233663688335106;20.64527405821866;16.907019754274486;14.712331652051038;13.466138987412103;0.0;0.0;4109.9101509105585;210.16297997028474;84.22774148993028;32.1097982480663;32.1097982480663
2040-12-17 12:00:00;153.0839419195976;0.0;153.0839419195976;77.78181269736953;77.78181269736953;0.0;77.78181269737559;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076948;0.0;5.359003459381193;0.0;0.0;42.027524811810906;188.03000000000003;49.788633858095054;50.68741615124031;50.68741615124031;43.308973567029206;20.68123661499246;16.93647054558267;0.0;13.48959601619714;0.0;0.0;4159.49328926113;195.7911090462821;77.78181269737532;30.800489114223037;30.800489114223037
2040-12-17 13:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.775884551263609;5.8963118398791465;5.396870912563133;3.254464821981472;0.0;43.81407840958645;189.53;64.44705837987031;50.59927591499667;50.59927591499667;43.233663688335106;20.64527405821866;16.907019754274483;14.71233165205104;13.466138987412103;0.0;0.0;4223.732372976512;210.1629799702847;84.22774148993028;32.43834683459354;35.15923178626294
2040-12-17 14:00:00;155.689144324946;0.0;155.689144324946;78.88104660272658;78.88104660272658;0.0;78.88104660272661;0.0;20.42113380466458;20.421133804664287;17.448479549955188;8.332133145247232;6.8234279324502705;0.0;5.434738365745071;1.4210854715202004e-14;0.0;42.74273585526531;208.86000000000004;28.992793911839936;50.51110214442136;50.511102144420626;43.15832515681956;20.609297818927566;16.877557757952044;0.0;13.442673034033518;0.0;0.0;4252.513980269703;195.11005805657464;78.88104660272664;31.324655838179137;31.324655838179147
2040-12-17 15:00:00;156.9989097719649;0.0;156.9989097719649;79.43066355540276;79.43066355540276;0.0;79.43066355540276;0.0;20.56342148738807;20.563421487388048;17.57005476443442;8.39018868362826;6.870971313636935;0.0;5.472605818927014;0.0;0.0;43.10230718373942;214.71;23.161649172018798;50.422895804372224;50.422895804372224;43.08295879688844;20.573308290795858;16.84808487900871;0.0;13.419198412841945;0.0;0.0;4275.463003742709;194.76934198827942;79.43066355540275;31.588180646119334;31.588180646119334
2040-12-17 16:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271794;0.0;20.74073604340464;20.740736043404468;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192488;0.0;1.4210854715202004e-13;0.0;43.81407840959715;218.35;21.396904117630697;50.402736817054574;50.40273681705415;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163455;0.0;0.0;0.0;4296.646134710152;195.93282570803353;80.62639604271808;32.10982079407469;32.10982079407476
2040-12-17 17:00:00;154.38458676739418;0.0;154.38458676739418;78.33142965005081;78.33142965005081;1.4210854715202004e-14;78.3314296500508;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.274077606866209;6.775884551263609;0.0;5.3968709125631324;0.0;1.4210854715202004e-14;42.38459331090413;202.63000000000002;35.20524162913694;50.599275914996674;50.59927591499582;43.2336636883351;20.645274058218657;16.907019754274483;0.0;13.466138987412101;0.0;0.0;4331.6365440325535;195.45064831823285;78.3314296500508;31.0621788575997;31.062178857599694
2040-12-17 18:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;20.136558439217627;20.13655843921761;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381194;2.5485026915987703;0.0;43.814078409585704;201.57;52.7731469131436;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272696;13.489596016197144;0.0;0.0;4384.193109118496;210.52906850355478;83.63675272826362;33.13048000413178;34.341140373066594
2040-12-17 19:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;20.136558439217627;20.13655843921761;17.205329120996733;8.216022068485186;6.728341170076947;5.854940030888314;5.359003459381194;2.5485026915987703;0.0;43.81407840958571;202.60999999999999;51.733146913140516;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.936470545582665;14.7379594572727;13.489596016197142;0.0;0.0;4435.707046376181;210.52906850355478;83.63675272826362;32.865808840433246;33.97041787246814
