;H_ccet;H_plb;H_source;P_ccet;P_ccet_no_bonus;P_ccet_no_bonus_ext;P_ccet_no_bonus_int;P_ccet_with_bonus;P_in_hp1;P_in_hp2;P_in_hp3;P_in_hp4;P_in_hp5;P_in_hp6;P_in_hp7;P_source;P_spotmarket;Q_ccet;Q_demand;Q_in_st-tes;Q_out_hp1;Q_out_hp2;Q_out_hp3;Q_out_hp4;Q_out_hp5;Q_out_hp6;Q_out_hp7;Q_out_st-tes;Q_plb;storage_content_st-tes;Q_out_hp;P_in_hp;Emissions OM;Emissions DM
2040-12-17 20:00:00;151.78727563947504;0.0;151.78727563947504;77.23219574469917;77.23219574469917;0.0;77.23219574470012;0.0;19.994270756494153;19.994270756494117;17.083753906517508;8.157966530104167;6.6807977888902865;0.0;5.321136006199256;0.0;0.0;41.67154841771674;202.25999999999996;35.54298479034513;50.77552185176075;50.77552185176075;43.384253937280455;20.71718508066599;16.965909797276023;0.0;13.513043853885268;0.0;0.0;4471.028245814219;196.13143637262925;77.23219574469948;30.539599858662378;30.539599858662378
2040-12-17 21:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;19.86027569958675;19.86027569958675;16.96926418069681;8.103294509165622;6.636025269261459;5.774607590913971;5.285475494713429;1.171444735682968;0.0;43.814078409584084;195.56999999999996;59.555452078967;50.87576556911164;50.87576556911164;43.46990542308625;20.758086041794375;16.99940479258664;14.79272425483322;13.539722018859994;0.0;0.0;4530.360146480902;211.31137366938376;82.4892184439248;32.41278219610072;33.109781028142606
2040-12-17 22:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263134;0.0;20.42113380466458;20.42113380466458;17.448479549955188;8.332133145247234;6.823427932450272;5.937683648869977;5.434738365745073;3.9605378189655767;0.0;43.81407840958731;201.35;52.260830562487854;50.51110214442136;50.51110214442136;43.15832515681956;20.60929781892757;16.877557757952047;14.686694096329981;13.442673034033522;0.0;0.0;4582.39445903607;209.79675215290538;84.8187302515969;33.04400004351374;36.159716997334634
2040-12-17 23:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.775884551263549;5.8963118398791465;5.3968709125631324;3.254464821981415;0.0;43.81407840958645;181.66;72.31705837987101;50.599275914996674;50.599275914996674;43.233663688335106;20.64527405821866;16.907019754274316;14.71233165205104;13.466138987412101;0.0;0.0;4654.482397692989;210.16297997028457;84.22774148993021;32.810899948716546;35.411109637308414
2040-12-18 00:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.274077606866209;6.775884551263609;5.896311839879146;5.396870912563133;3.254464821981486;0.0;43.81407840958645;168.7;85.27705837987118;50.599275914996674;50.599275914996674;43.23366368833509;20.645274058218657;16.907019754274483;14.712331652051038;13.466138987412103;0.0;0.0;4739.526731952976;210.1629799702847;84.22774148993025;32.67208879472249;35.329772016727084
2040-12-18 01:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104165;6.680797788890285;5.8135682218974845;5.321136006199256;1.8426983597520348;0.0;43.81407840958495;158.56;96.14909200304243;50.77552185176075;50.775521851760324;43.38425393728045;20.717185080665985;16.96590979727602;14.763577220828655;13.513043853885268;0.0;0.0;4835.438847619422;210.8950135934575;83.04576396659684;32.45790378585753;33.94754942505553
2040-12-18 02:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;19.86027569958675;19.86027569958675;16.969264180696808;8.10329450916562;6.636025269261458;5.77460759091397;5.2854754947134275;1.1714447356829538;0.0;43.814078409584084;165.17;89.95545207896782;50.87576556911164;50.875765569111636;43.469905423086246;20.75808604179437;16.99940479258663;14.792724254833217;13.53972201885999;0.0;0.0;4925.152527756009;211.31137366938373;82.48921844392478;32.37898770347398;33.299735441724174
2040-12-18 03:00:00;156.68181777622945;0.0;156.68181777622945;79.38399188585146;79.38399188585146;0.0;79.38399188585149;0.0;20.42113380466458;20.42113380466458;17.44847954995519;8.332133145247234;6.823427932450272;5.937683648869977;0.0;3.552713678800501e-13;0.0;43.01526339276777;189.58;49.78934251163878;50.51110214442136;50.51110214442136;43.158325156819565;20.60929781892757;16.877557757952047;14.686694096329981;0.0;0.0;0.0;4974.69561264126;196.35407911887185;79.38399188585183;31.524381736577453;31.524381736577727
2040-12-18 04:00:00;155.689144324946;0.0;155.689144324946;78.88104660272658;78.88104660272658;0.0;78.88104660272661;0.0;20.42113380466458;20.421133804664546;17.448479549955188;8.332133145247232;6.8234279324502705;0.0;5.434738365745073;2.7000623958883807e-13;0.0;42.74273585526531;195.84;42.0127939118407;50.51110214442136;50.51110214442136;43.15832515681956;20.609297818927566;16.877557757952044;0.0;13.442673034033522;0.0;0.0;5016.459671772467;195.1100580565754;78.8810466027269;31.324655838179208;31.324655838179346
2040-12-18 05:00:00;156.9989097719433;0.0;156.9989097719433;79.43066355539183;79.43066355539183;0.0;79.43066355540314;0.0;20.56342148738807;20.56342148738803;17.570054764434424;8.39018868362826;6.870971313636935;0.0;5.472605818927012;0.0;0.0;43.10230718373349;206.35;31.52164917201394;50.422895804372224;50.422895804372224;43.08295879688845;20.573308290795858;16.84808487900871;0.0;13.419198412841942;0.0;0.0;5047.7304979608925;194.76934198827942;79.43066355540272;31.58818064611499;31.58818064611499
2040-12-18 06:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;215.93;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;172.11592159041268;0.0;4875.362189845582;0.0;0.0;-7.102001768622166;-51.73315811138873
2040-12-18 07:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;80.97327666794878;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794878;43.81407840958645;218.83999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.0259215904135;0.0;4700.092500145677;0.0;0.0;-6.816071885853056;-51.85249759523569
2040-12-18 08:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666499;0.0;20.136558439217627;20.136558439217325;14.656826429398283;8.216022068485186;6.728341170076947;5.854940030888313;5.359003459381193;0.0;0.0;43.814078409585704;218.76;28.375209994689477;50.68741615124031;50.68741615123946;36.10103664857903;20.681236614992457;16.936470545582665;14.737959457272696;13.48959601619714;0.0;0.0;4728.232705515359;203.32113158510376;81.08825003666487;32.109791170117006;32.109791170117006
2040-12-18 09:00:00;153.08394191960832;0.0;153.08394191960832;77.78181269737497;77.78181269737497;0.0;77.78181269737497;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485186;6.728341170076947;0.0;5.359003459381193;0.0;0.0;42.02752481181385;217.79;20.02863385809509;50.68741615124031;50.68741615123946;43.308973567029206;20.681236614992457;16.936470545582665;0.0;13.48959601619714;0.0;0.0;4748.024927738179;195.79110904628124;77.78181269737499;30.800489114225194;30.800489114225194
2040-12-18 10:00:00;155.689144324946;0.0;155.689144324946;78.88104660272658;78.88104660272658;0.0;78.88104660272658;0.0;20.42113380466458;20.421133804664546;17.448479549955188;8.332133145247232;6.823427932450272;0.0;5.4347383657447725;1.4210854715202004e-14;0.0;42.74273585526531;216.49;21.362793911839848;50.51110214442136;50.51110214442136;43.15832515681956;20.609297818927566;16.877557757952047;0.0;13.44267303403269;0.0;0.0;4769.150320403632;195.11005805657456;78.8810466027266;31.324655838179137;31.324655838179144
2040-12-18 11:00:00;158.58044625999432;0.0;158.58044625999432;80.11557938281334;80.11557938281334;0.0;80.11557938281334;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;6.930218420380693;0.0;5.519795080287622;5.684341886080802e-14;0.0;43.53648989902885;212.7;25.527963438216382;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;16.841349043551734;0.0;13.413833440317017;0.0;0.0;4794.439826325828;194.6914735391875;80.11557938281341;31.90638578751087;31.9063857875109
2040-12-18 12:00:00;155.36894236415623;0.0;155.36894236415623;78.83087057736678;78.83087057736678;0.0;78.83087057736678;0.0;20.278846121941104;20.278846121940767;17.32690433547596;8.27407760686621;6.7758845512636;5.896311839879145;0.0;0.0;0.0;42.65483733276968;184.71;54.641678315641435;50.599275914996674;50.59927591499582;43.2336636883351;20.64527405821866;16.907019754274458;14.712331652051036;0.0;0.0;0.0;4848.841782650153;196.69684098287178;78.8308705773668;31.26023120366823;31.26023120366823
2040-12-18 13:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.99427075649382;17.083753906517508;8.157966530104167;6.6807977888902865;5.813568221897484;5.3211360061992465;1.8426983597518642;0.0;43.814078409584944;175.78;78.92909200304194;50.77552185176075;50.7755218517599;43.38425393728045;20.71718508066599;16.965909797276023;14.763577220828653;13.513043853885241;0.0;0.0;4927.528432564062;210.895013593457;83.04576396659667;32.69088011557163;33.650871639410475
2040-12-18 14:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.994270756494153;19.99427075649382;17.083753906517508;8.157966530104165;6.680797788890276;5.8135682218974845;5.321136006199255;1.8426983597518642;0.0;43.814078409584944;181.23;73.47909200304196;50.77552185176075;50.7755218517599;43.38425393728045;20.717185080665985;16.965909797275994;14.763577220828655;13.513043853885264;0.0;0.0;5000.761148145476;210.895013593457;83.04576396659665;32.86423303121052;33.808030794428696
2040-12-18 15:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;1.4551915228366852e-11;81.20306560683024;0.0;19.994270756494153;18.151572396727058;17.083753906517508;8.157966530104165;6.680797788890285;5.813568221897483;5.321136006199255;0.0;1.4551915228366852e-11;43.814078409584944;186.81000000000003;62.63519401766092;50.77552185176075;45.51162386637889;43.38425393728045;20.717185080665985;16.96590979727602;14.763577220828651;13.513043853885264;0.0;0.0;5063.146304105729;205.63111560807602;81.20306560682991;32.10978409997409;32.10978409996611
2040-12-18 16:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;81.08825003666483;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.08825003666483;43.814078409585704;206.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;162.32592159041428;0.0;4900.567225200109;0.0;0.0;-6.398126585613113;-51.97172212856623
2040-12-18 17:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;3.3064373392898716;77.78181269737497;0.0;20.136558439217627;20.136558439217325;17.205329120996733;8.216022068485186;6.728341170076948;0.0;5.359003459381194;4.263256414560601e-14;3.3064373392898716;43.81407840958571;205.72;33.88518745586695;50.68741615124031;50.68741615123946;43.308973567029206;20.681236614992457;16.93647054558267;0.0;13.489596016197144;0.0;0.0;4934.207384294716;195.79110904628124;77.78181269737502;30.535757888947415;28.681301160910298
2040-12-18 18:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076645;5.854940030888313;2.810500767782745;4.263256414560601e-14;0.0;43.814078409585704;205.37;41.765209994689464;50.68741615124031;50.68741615124031;43.308973567029206;20.68123661499246;16.936470545581813;14.737959457272696;6.281659097746967;0.0;0.0;4975.72588392019;203.32113158510376;81.08825003666487;32.10979117011703;32.10979117011705
2040-12-18 19:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794878;0.0;20.278846121941104;20.278846121941104;17.326904335475962;8.27407760686621;6.77588455126361;5.896311839879146;5.396870912563133;3.254464821981486;0.0;43.81407840958644;205.92;48.057058379860564;50.59927591499667;50.59927591499667;43.233663688335106;20.64527405821866;16.907019754274486;14.712331652051038;13.466138987412103;0.0;0.0;5023.534156005864;210.16297997028474;84.22774148993028;33.4895850839346;35.10914108509533
2040-12-18 20:00:00;156.99890977196418;0.0;156.99890977196418;79.4306635554024;79.4306635554024;0.0;79.43066355540337;0.0;20.56342148738807;20.56342148738807;17.570054764434428;8.39018868362826;6.870971313636937;0.0;5.472605818927014;0.0;0.0;43.10230718373922;206.25000000000003;31.621649172017328;50.422895804372224;50.422895804372224;43.082958796888455;20.57330829079586;16.848084879008713;0.0;13.419198412841945;0.0;0.0;5054.904628470081;194.76934198827945;79.43066355540279;31.58818064611919;31.58818064611919
2040-12-18 21:00:00;159.59140740614484;0.0;159.59140740614484;81.08825003666314;81.08825003666314;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485186;6.728341170076947;5.8549400308883115;5.359003459381193;2.5485026915985998;0.0;43.814078409584795;181.06;73.28314691313915;50.68741615124031;50.68741615123989;43.308973567029206;20.681236614992457;16.936470545582665;14.737959457272693;13.48959601619714;0.0;0.0;5127.935030151797;210.52906850355436;83.63675272826346;32.82653923024164;33.97041787246735
2040-12-18 22:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104167;6.680797788890275;5.8135682218974845;5.321136006199255;1.8426983597521769;0.0;43.81407840958495;164.6;90.10909200304195;50.77552185176075;50.77552185176075;43.38425393728045;20.71718508066599;16.96590979727599;14.763577220828655;13.513043853885266;0.0;0.0;5217.787725403332;210.89501359345786;83.045763966597;32.54457851545336;33.99406496051124
2040-12-18 23:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;0.0;81.31777370824182;0.0;19.86027569958675;19.86027569958675;16.96926418069681;8.103294509165622;6.636025269261459;5.77460759091397;5.285475494713429;1.1714447356829822;0.0;43.81407840958408;155.92;99.2054520789653;50.87576556911164;50.87576556911164;43.46990542308625;20.758086041794375;16.99940479258664;14.792724254833217;13.539722018859994;0.0;0.0;5316.732288096027;211.31137366938376;82.4892184439248;32.38218941886057;33.307656718436526
2040-12-19 00:00:00;159.59137226630634;9.424040495344486e-13;159.59137226630727;81.20306560684479;81.20306560684479;0.0;81.2030656068448;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104165;6.680797788890285;5.813568221897482;5.321136006199255;1.842698359752191;0.0;43.814078409584944;156.64;98.0690920030437;50.77552185176075;50.77552185176075;43.384253937280455;20.717185080665985;16.96590979727602;14.763577220828648;13.513043853885266;0.0;8.952838470577262e-13;5414.535543484666;210.8950135934579;83.04576396659701;32.53558004036283;33.99406496051143
2040-12-19 01:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.136558439217627;17.205329120996733;8.216022068485188;6.728341170076948;5.854940030888314;5.359003459381194;2.5485026915987703;0.0;43.81407840958571;162.57;91.77314691310835;50.68741615124031;50.68741615124031;43.308973567029206;20.681236614992457;16.93647054558267;14.737959457272698;13.489596016197142;0.0;0.0;5506.037963620615;210.52906850355478;83.63675272826363;32.69155215785331;34.71580360800488
2040-12-19 02:00:00;152.75507078937633;0.0;152.75507078937633;77.72462796039741;77.72462796039741;0.0;77.72462796039741;0.0;19.994270756494153;19.994270756493822;17.083753906517508;8.157966530104165;6.680797788890285;5.813568221897483;0.0;1.4210854715202004e-14;0.0;41.93724606778416;165.27;74.04921580735589;50.77552185176075;50.77552185175989;43.38425393728045;20.717185080665985;16.96590979727602;14.763577220828651;0.0;0.0;0.0;5579.811877529806;197.38196973957173;77.72462796039743;30.73432024282252;30.73432024282253
2040-12-19 03:00:00;155.68914432494668;0.0;155.68914432494668;78.88104660272693;78.88104660272693;0.0;78.88104660272693;0.0;20.42113380466458;20.421133804664564;17.448479549955188;8.332133145247232;6.823427932450272;0.0;5.434738365745072;0.0;0.0;42.742735855265494;179.05;58.80279391184089;50.51110214442136;50.51110214442136;43.15832515681956;20.609297818927566;16.877557757952047;0.0;13.44267303403352;0.0;0.0;5638.335680847771;195.1100580565754;78.88104660272691;31.32465583817927;31.32465583817927
2040-12-19 04:00:00;155.68914432494597;0.0;155.68914432494597;78.88104660272657;78.88104660272657;0.0;78.88104660272657;0.0;20.42113380466458;20.42113380466458;17.448479549955188;8.33213314524692;6.823427932450272;0.0;5.434738365745071;2.842170943040401e-14;0.0;42.7427358552653;186.18;51.67279391183985;50.51110214442136;50.51110214442136;43.15832515681956;20.6092978189267;16.877557757952047;0.0;13.442673034033518;0.0;0.0;5689.7265579755685;195.11005805657453;78.88104660272661;31.324655838179137;31.324655838179158
2040-12-19 05:00:00;155.2359908852482;0.0;155.2359908852482;78.53874769961978;78.53874769961978;0.0;78.5387476996266;0.0;20.56342148738807;20.56342148738803;17.570054764434428;8.39018868362826;0.0;5.979055457860811;5.472605818927002;0.0;0.0;42.618317380844324;199.13;36.07062156076826;50.422895804372224;50.422895804372224;43.082958796888455;20.573308290795858;0.0;14.66104707065324;13.419198412841915;0.0;0.0;5725.512693208439;192.58230417992394;78.5387476996266;31.23348136611194;31.23348136611194
2040-12-19 06:00:00;154.06000460927;0.0;154.06000460927;78.2777492688805;78.2777492688805;0.0;78.27774926888237;0.0;20.136558439217627;20.136558439217588;17.205329120996733;8.216022068485188;6.728341170076947;5.8549400308883115;0.0;2.842170943040401e-14;0.0;42.29549216615062;203.94;35.394964653508275;50.68741615124031;50.68741615124031;43.30897356702921;20.68123661499246;16.936470545582665;14.737959457272693;0.0;0.0;0.0;5760.621382227286;197.03947248735767;78.2777492688824;30.996872927385134;30.996872927385148
2040-12-19 07:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;2.1424060905816447;78.83087057736714;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.274077606866209;6.77588455126361;5.896311839879144;0.0;0.0;2.1424060905816447;43.81407840958645;214.14;26.370919392459065;50.599275914996674;50.599275914996674;43.2336636883351;20.645274058218654;16.907019754274486;14.712331652051033;0.0;0.0;0.0;5786.704270550634;196.69684098287263;78.83087057736714;31.167714624383425;30.130450811874415
2040-12-19 08:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;20.136558439217627;20.13655843921729;17.205329120996733;8.216022068485188;6.728341170076938;5.854940030888313;5.359003459381194;2.548502691598415;0.0;43.81407840958571;214.38000000000002;39.96314691313962;50.68741615124031;50.68741615123946;43.308973567029206;20.68123661499246;16.93647054558264;14.737959457272696;13.489596016197144;0.0;0.0;5826.378082250254;210.5290685035539;83.6367527282633;33.130391697652236;34.45851322160963
2040-12-19 09:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666485;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485186;6.728341170076947;5.8549400308883115;5.359003459381194;2.548502691598614;0.0;43.81407840958571;213.95999999999998;40.383146913140116;50.68741615124031;50.68741615123989;43.30897356702921;20.681236614992457;16.936470545582665;14.737959457272693;13.489596016197144;0.0;0.0;5866.469910259281;210.52906850355436;83.63675272826346;33.10659055511535;34.45851322160981
2040-12-19 10:00:00;159.5914425847899;0.0;159.5914425847899;80.9732766679322;80.9732766679322;0.0;80.9732766679488;0.0;20.278846121941104;20.278846121941104;17.32690433547596;8.27407760686621;6.775884551263609;5.896311839879144;5.396870912563133;3.254464821981472;0.0;43.814078409577476;212.69;41.28705837986219;50.599275914996674;50.59927591499667;43.2336636883351;20.64527405821866;16.907019754274483;14.712331652051033;13.466138987412103;0.0;0.0;5907.463645143631;210.1629799702847;84.22774148993025;33.24876109128072;34.9891567307899
2040-12-19 11:00:00;155.23599088526174;0.0;155.23599088526174;78.53874769962661;78.53874769962661;0.0;78.53874769962661;0.0;20.56342148738807;20.563421487387895;17.570054764434378;8.39018868362826;0.0;5.9790554578608095;5.472605818927012;0.0;0.0;42.61831738084803;214.35999999999999;20.840621560771435;50.422895804372224;50.4228958043718;43.08295879688832;20.573308290795858;0.0;14.661047070653236;13.419198412841942;0.0;0.0;5928.008893522145;192.5823041799234;78.53874769962643;31.23348136611466;31.23348136611466
2040-12-19 12:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;0.0;80.5108515271262;0.0;20.988209531813087;20.98820953181292;17.933007457321747;7.4859493284077425;7.012908124561631;6.102567553209881;0.0;7.958078640513122e-13;0.0;43.81407840959813;213.5;23.79655297519858;50.51516075118479;50.515160751184396;43.16179296217211;17.72357203432788;16.878913882985124;14.687874183745638;0.0;0.0;0.0;5951.509046052667;193.48247456559994;80.51085152712702;32.1098291930857;32.109829193086114
2040-12-19 13:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;0.0;80.62639604271858;0.0;20.74073604340464;20.74073604340464;17.72155807635425;8.462535718981558;6.930218420380693;6.030611740192487;0.0;0.0;0.0;43.81407840959715;194.69;45.0569041176297;50.402736817054574;50.402736817054574;43.065734303805726;20.56508311740389;16.841349043551734;14.655185609163452;0.0;0.0;0.0;5996.2683747179935;195.93282570803396;80.62639604271827;32.10982079407463;32.10982079407463
2040-12-19 14:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;80.74234416980923;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980923;43.81407840959188;188.69999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.8859215904081;0.0;5851.0826397088495;0.0;0.0;-6.222529264072229;-47.12393376101315
2040-12-19 15:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;80.97327666794877;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794877;43.81407840958644;188.5;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;144.68592159041356;0.0;5706.104163986451;0.0;0.0;-9.502890020694196;-51.852497595235675
2040-12-19 16:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;81.08825003666422;6.19384293264049e-13;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6.381136574129494e-13;1.8729364148900336e-14;81.08825003666422;43.81407840958571;190.14;0.0;0.0;0.0;0.0;0.0;0.0;0.0;1.8047785488306545e-12;146.32592159041246;0.0;5559.492937187837;1.8047785488306545e-12;6.381136574129494e-13;-6.2678951945786565;-51.971722128565624
2040-12-19 17:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;190.91999999999996;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.105921590415;0.0;5412.109040950562;0.0;0.0;-6.7822873555450585;-52.09078303062775
2040-12-19 18:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;190.48000000000002;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.66592159041505;0.0;5265.1725139081;0.0;0.0;-7.128189998499941;-52.09078303062775
2040-12-19 19:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756493986;17.083753906517508;8.157966530104165;6.680797788890285;5.8135682218974845;3.4784376464476567;4.263256414560601e-13;0.0;43.81407840958495;189.71;59.73519401770471;50.77552185176075;50.775521851760324;43.38425393728045;20.717185080665985;16.96590979727602;14.763577220828655;8.249145868547565;0.0;0.0;5324.64444930011;205.63111560811979;81.20306560684524;32.10978409998104;32.10978409998127
2040-12-19 20:00:00;153.08394191960863;0.0;153.08394191960863;77.78181269737513;77.78181269737513;0.0;77.78181269737513;0.0;20.136558439217627;20.136558439217456;17.205329120996733;8.216022068485186;6.728341170076948;0.0;5.359003459381194;1.4210854715202004e-14;0.0;42.027524811813926;187.75;50.06863385809559;50.68741615124031;50.68741615123989;43.308973567029206;20.681236614992457;16.93647054558267;0.0;13.489596016197142;0.0;0.0;5374.446850935739;195.79110904628166;77.78181269737514;30.80048911422526;30.800489114225268
2040-12-19 21:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.994270756494153;19.994270756494153;17.083753906517508;8.157966530104165;6.6807977888902865;5.813568221897484;5.321136006199256;1.842698359752191;0.0;43.81407840958495;175.98;78.72909200304082;50.77552185176075;50.77552185176075;43.384253937280455;20.717185080665985;16.965909797276023;14.763577220828653;13.513043853885268;0.0;0.0;5452.907220596234;210.89501359345792;83.04576396659701;32.90130301983312;33.808030794429
2040-12-19 22:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;0.0;81.31777370824183;0.0;19.86027569958675;19.86027569958675;16.96926418069681;8.10329450916562;6.636025269261461;5.774607590913971;5.285475494713429;1.171444735682968;0.0;43.814078409584084;161.87;93.25545207895789;50.87576556911164;50.87576556911164;43.46990542308625;20.75808604179437;16.999404792586642;14.79272425483322;13.539722018859994;0.0;0.0;5545.890027314172;211.31137366938376;82.4892184439248;32.48886431339258;33.02264793241018
2040-12-19 23:00:00;154.38458676739398;0.0;154.38458676739398;78.33142965005071;78.33142965005071;0.0;78.33142965005071;0.0;20.278846121941104;20.27884612194107;17.32690433547596;8.274077606866209;6.775884551263609;0.0;5.3968709125631324;3.694822225952521e-13;0.0;42.38459331090407;168.15;69.68524162912558;50.59927591499667;50.599275914996674;43.23366368833509;20.645274058218657;16.907019754274483;0.0;13.466138987412101;0.0;0.0;5615.297974441943;195.45064831823368;78.33142965005108;31.062178857599775;31.06217885759994
2040-12-20 00:00:00;159.59144258482257;0.0;159.59144258482257;80.97327666794878;80.97327666794878;0.0;80.97327666794878;0.0;19.930689006424853;19.930689006424686;17.029427595527803;8.132024209160937;6.659552862258542;5.795081083946129;5.304214801932727;1.8084018977268954;0.0;43.81407840958645;157.87;94.76726603576125;50.27670472525687;50.276704725256444;42.958048393835924;20.51366010732633;16.799237234100598;14.618540303476404;13.38029213692222;0.0;0.0;5709.784475578982;208.82318762617479;82.78167856567568;32.62036741887719;33.4670725695097
2040-12-20 01:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.93068900642485;19.930689006424686;17.029427595527807;8.132024209160935;6.659552862258551;5.795081083946957;5.304214801932727;1.8084018977277339;0.0;43.81407840958644;150.41;102.22726603576362;50.27670472525686;50.276704725256444;42.95804839383593;20.513660107326327;16.799237234100627;14.618540303478754;13.380292136922218;0.0;0.0;5811.726252390967;208.82318762617714;82.78167856567651;32.61947226986984;33.50617092802213
2040-12-20 02:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666483;0.0;19.79302096461898;19.79302096461896;16.91179955219245;8.075853554527152;6.613553067592431;5.755052489618076;5.267576787819697;1.121627344322917;0.0;43.814078409585704;149.76;103.26976259680144;50.37120301315926;50.37120301315926;43.03879079823631;20.5522168458665;16.830812476856963;14.64601678663054;13.405441253306886;0.0;0.0;5914.705428675148;209.2156841872157;82.20987738098775;32.409961539654354;33.02579715502548
2040-12-20 03:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.567553272926308;5.715023895289195;5.230938773706666;0.4350105894540377;0.0;43.814078409584944;150.26;103.1625108600229;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267424;16.862407968345014;14.67351089004071;13.43060649744438;0.0;0.0;6017.572204263736;209.608432450438;81.63807619629883;32.22404504635786;32.458611575656114
2040-12-20 04:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.655352922812934;16.79417150885709;8.019682899893372;6.567553272926308;5.715023895289193;5.230938773706665;0.43501058945383875;0.0;43.81407840958495;157.44;95.98251086002247;50.46576190140269;50.46576190140227;43.119584981535056;20.590798310267413;16.862407968345014;14.673510890040706;13.430606497444378;0.0;0.0;6113.253836513546;209.60843245043756;81.63807619629866;32.231400175686844;32.42737933784797
2040-12-20 05:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461864;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618076;5.267576787819696;1.121627344322576;0.0;43.81407840958571;172.02;81.00976259680061;50.37120301315926;50.37120301315841;43.03879079823632;20.552216845866518;16.83081247685696;14.64601678663054;13.405441253306883;0.0;0.0;6193.957936418521;209.2156841872149;82.20987738098744;32.577003885613316;33.14349260031454
2040-12-20 06:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;190.04;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;146.22592159041267;0.0;6047.422316931287;0.0;0.0;-1.661323526797247;-42.409801915637914
2040-12-20 07:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;195.45;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.6359215904127;0.0;5895.4840242250275;0.0;0.0;-2.774472283659506;-44.72881153317297
2040-12-20 08:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;80.85819243263134;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.85819243263134;43.81407840958732;195.01;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;151.1959215904127;0.0;5743.993328433404;0.0;0.0;-1.388100159915581;-42.4098019156379
2040-12-20 09:00:00;159.59140740609863;0.0;159.59140740609863;81.08825003663968;81.08825003663968;4.1459494434717925;76.94230059316789;0.0;19.79302096461898;19.79302096461881;16.911799552192445;8.075853554527157;6.613553067592429;5.755052489618073;0.0;0.0;4.1459494434717925;43.81407840957211;195.06;44.564321343480515;50.37120301315926;50.37120301315883;43.038790798236306;20.552216845866518;16.83081247685696;14.646016786630533;0.0;0.0;0.0;5788.270450110463;195.8102429339084;76.94230059316791;30.419898873440857;28.288848420327838
2040-12-20 10:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922813098;16.79417150885709;8.019682899893375;6.567553272926309;5.715023895289193;5.230938773706666;0.4350105894540377;0.0;43.814078409584944;194.06;59.36251086002204;50.46576190140269;50.46576190140269;43.11958498153505;20.590798310267424;16.862407968345018;14.673510890040703;13.43060649744438;0.0;0.0;5847.343547447992;209.608432450438;81.63807619629883;32.28200171113679;32.51069360949471
2040-12-20 11:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067591826;5.755052489618074;5.267576787819697;1.1216273443221638;0.0;43.814078409585704;193.55;59.479762596799276;50.37120301315926;50.37120301315883;43.03879079823632;20.552216845866514;16.83081247685523;14.646016786630536;13.405441253306885;0.0;0.0;5906.530942867419;209.21568418721358;82.209877380987;32.561455770969715;33.143492600314154
2040-12-20 12:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;180.47;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;136.65592159041591;0.0;5769.57969472986;0.0;0.0;-2.110172654342165;-42.83338424574512
2040-12-20 13:00:00;159.5913372417229;0.0;159.5913372417229;81.3177737082418;81.3177737082418;81.3177737082418;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.3177737082418;43.81407840958408;182.3;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;138.48592159041593;0.0;5630.805294154708;0.0;0.0;-9.050751629454261;-52.28178933479468
2040-12-20 14:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;81.2030656068448;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.2030656068448;43.81407840958495;194.77;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;150.95592159041507;0.0;5479.567832299585;0.0;0.0;-15.208312102225634;-57.146574160697085
2040-12-20 15:00:00;159.5913722663063;0.0;159.5913722663063;81.20306560684477;81.20306560684477;81.20306560684477;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.20306560684477;43.81407840958494;191.99;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.17592159041507;0.0;5331.117932317558;0.0;0.0;-15.557589364059297;-52.09078303062775
2040-12-20 16:00:00;159.59133724170874;0.0;159.59133724170874;81.3177737082346;81.3177737082346;81.3177737082346;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.3177737082346;43.81407840958019;193.8;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.98592159041982;0.0;5180.865454830523;0.0;0.0;-25.92361380519194;-64.43152221223693
2040-12-20 17:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;81.54658736909222;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.54658736909222;43.814078409582244;192.89999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;149.08592159041774;0.0;5031.5204899673645;0.0;0.0;-26.185524666561477;-59.59244301100843
2040-12-20 18:00:00;159.59126928913238;0.0;159.59126928913238;81.54658736909222;81.54658736909222;81.54658736909222;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.54658736909222;43.814078409582244;192.62;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.80592159041777;0.0;4882.462992352448;0.0;0.0;-29.215247048131587;-60.832497460452686
2040-12-20 19:00:00;159.59130302435761;0.0;159.59130302435761;81.4323099844063;81.4323099844063;81.4323099844063;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.4323099844063;43.814078409582976;191.95;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;148.13592159041661;0.0;4734.082947612414;0.0;0.0;-30.761808362699547;-61.35981613338486
2040-12-20 20:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;191.23;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.4159215904159;0.0;4586.430321874617;0.0;0.0;-24.106334705377023;-52.209732473651286
2040-12-20 21:00:00;159.59133724172293;0.0;159.59133724172293;81.31777370824182;81.31777370824182;81.31777370824182;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;81.31777370824182;43.814078409584084;181.64;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;137.8259215904159;0.0;4448.3750787681065;0.0;0.0;-15.782457724228713;-42.833384245745094
2040-12-20 22:00:00;159.1623416723214;0.0;159.1623416723214;81.09918437101736;81.09918437101736;0.0;81.09918437101736;0.0;19.525608206785563;19.5256082067854;16.68331341224131;7.966745082670573;6.524200943525877;5.6772991006596225;5.196409418349007;0.0;0.0;43.69630230819924;172.43;81.31849050038232;50.572601456202605;50.57260145620218;43.210872164944355;20.634390473380737;16.898106867803076;14.704575740976805;13.459040032673336;0.0;0.0;4529.471150514551;210.05218819218308;81.09918437101736;32.02346314447106;32.02346314447106
2040-12-20 23:00:00;159.59140740614814;0.0;159.59140740614814;81.08825003666483;81.08825003666483;0.0;81.08825003666485;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067592429;5.755052489618073;5.267576787819696;1.1216273443227465;0.0;43.814078409585704;172.9;80.129762596801;50.37120301315926;50.37120301315883;43.03879079823632;20.552216845866514;16.83081247685696;14.646016786630533;13.405441253306883;0.0;0.0;4609.374439553826;209.2156841872153;82.2098773809876;32.71768269028967;33.143492600314694
2040-12-21 00:00:00;159.59137226630637;0.0;159.59137226630637;81.2030656068448;81.2030656068448;0.0;81.20306560684482;0.0;19.655352922813098;19.65535292281306;16.79417150885709;8.019682899893375;6.567553272926308;5.715023895289195;5.230938773706666;0.43501058945396665;0.0;43.81407840958495;161.04;92.38251086002204;50.46576190140269;50.465761901402686;43.11958498153505;20.590798310267424;16.86240796834501;14.67351089004071;13.43060649744438;0.0;0.0;4701.526481691871;209.60843245043796;81.6380761962988;32.33821579079771;32.51069360949465
2040-12-21 01:00:00;159.59137226630634;0.0;159.59137226630634;81.20306560684479;81.20306560684479;0.0;81.20306560684479;0.0;19.655352922813098;19.655352922812934;16.79417150885709;8.019682899893374;6.567553272926308;5.715023895289195;5.230938773706666;0.4350105894538814;0.0;43.814078409584944;154.43;98.99251086002246;50.46576190140269;50.46576190140227;43.11958498153505;20.59079831026742;16.862407968345014;14.67351089004071;13.43060649744438;0.0;0.0;4800.283916227808;209.60843245043756;81.63807619629866;32.337269194882964;32.51069360949456
2040-12-21 02:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618076;5.267576787819689;1.1216273443227465;0.0;43.81407840958571;170.4;82.62976259680097;50.37120301315926;50.37120301315883;43.038790798236306;20.552216845866514;16.830812476856963;14.646016786630538;13.405441253306861;0.0;0.0;4882.673664628797;209.21568418721526;82.2098773809876;32.69869648512216;33.143492600314694
2040-12-21 03:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.068357048230723;20.068357048230386;17.147055638863154;8.188194863794715;6.705552656924636;5.835109678275833;5.340852816045755;2.495287317733869;0.0;43.81407840958731;183.13;69.11501634363842;50.18226587402701;50.182265874026164;42.87735677405774;20.475127619852415;16.76768185125283;14.59108110223511;13.355158838599742;0.0;0.0;4951.544547289204;208.430937934051;83.3534797503652;33.40872104366583;34.40948362160327
2040-12-21 04:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036427;17.264683682198513;8.244365518428491;6.751552451590789;5.875138272604712;5.377490830158787;3.182936765245074;0.0;43.81407840959188;176.31;75.54300880692249;50.08788532463574;50.087885324635316;42.7967149692628;20.43661892041526;16.736145949125426;14.56363885293336;13.330041056322658;0.0;0.0;5026.839978868762;208.03893039733057;83.92528093505432;33.736602850272696;35.043234965772065
2040-12-21 05:00:00;155.25386367777523;0.0;155.25386367777523;78.54779010489553;78.54779010489553;0.0;78.54779010489553;0.0;20.206025090036587;20.206025090036427;17.26468368219851;8.244365518428493;6.751552451590791;5.875138272604712;0.0;0.0;0.0;42.62322415755283;181.53;55.802113498560225;50.08788532463571;50.087885324635316;42.79671496926279;20.436618920415263;16.73614594912543;14.56363885293336;0.0;0.0;0.0;5082.390750368379;194.70888934100788;78.54779010489553;31.237077371968375;31.237077371968375
2040-12-21 06:00:00;159.59159638710457;0.0;159.59159638710457;80.51085152712619;80.51085152712619;80.51085152712619;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.51085152712619;43.81407840959813;201.49;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;157.67592159040188;0.0;4924.4607092404585;0.0;0.0;-8.325670074580586;-44.09937130805249
2040-12-21 07:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;80.19984185487762;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.19984185487762;43.81407841033554;218.94;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;175.12592158966447;0.0;4749.088564615332;0.0;0.0;-14.255240894042203;-51.05067549953449
2040-12-21 08:00:00;159.59063235034557;0.0;159.59063235034557;80.19984185487762;80.19984185487762;80.19984185487762;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.19984185487762;43.81407841033554;218.46;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;174.64592158966445;0.0;4574.205188597437;0.0;0.0;-6.321232092154396;-43.37722124241043
2040-12-21 09:00:00;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;218.29;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;218.29;0.0;4355.686478338007;0.0;0.0;0.0;0.0
2040-12-21 10:00:00;151.91871705540171;0.0;151.91871705540171;76.44739212312912;76.44739212312912;0.0;76.44739212312912;0.0;21.2555601641265;21.25556016412632;18.16144051521213;8.672591789377936;7.1022394902798585;0.0;6.667368298832606e-12;2.984279490192421e-13;0.0;41.707833211337615;210.81;11.722725086678121;50.276853947318756;50.27685394731833;42.95817589400904;20.51372099217213;16.79928709450477;0.0;1.7461587731304462e-11;0.0;0.0;4367.191419100768;180.82489187534046;76.4473921231294;30.56604587154695;30.566045871547097
2040-12-21 11:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980924;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428493;6.751552451590789;5.875138272604714;5.377490830158787;3.1829367652452447;0.0;43.81407840959188;192.45;59.40300880692081;50.087885324635735;50.087885324635735;42.79671496926279;20.436618920415263;16.736145949125426;14.563638852933366;13.330041056322658;0.0;0.0;4426.376068336734;208.03893039733097;83.92528093505449;33.48504267314585;35.04323496577222
2040-12-21 12:00:00;159.59147772087314;0.0;159.59147772087314;80.85819243263133;80.85819243263133;0.0;80.85819243263133;0.0;20.068357048230723;20.068357048230386;17.147055638863154;8.188194863794713;6.705552656924669;5.835109678275833;5.340852816045755;2.4952873177338972;0.0;43.81407840958731;192.84;59.405016343638124;50.18226587402701;50.182265874026164;42.87735677405773;20.47512761985241;16.76768185125292;14.591081102235107;13.355158838599742;0.0;0.0;4485.559765876956;208.4309379340511;83.35347975036521;33.2193765416092;34.4094836216033
2040-12-21 13:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;0.0;80.97327666794877;0.0;19.930689006424853;19.930689006424853;17.029427595527807;8.132024209160766;6.659552862258551;5.795081083946955;5.304214801932726;1.808401897727748;0.0;43.81407840958644;192.26;60.37726603576357;50.27670472525687;50.27670472525687;42.95804839383593;20.513660107325848;16.799237234100627;14.61854030347875;13.380292136922217;0.0;0.0;4545.712753924426;208.8231876261771;82.78167856567651;32.97142286725214;33.77643702743925
2040-12-21 14:00:00;159.59155464251808;0.0;159.59155464251808;80.62639604271794;80.62639604271794;80.62639604271794;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271794;43.81407840959716;213.27;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;169.45592159040285;0.0;4376.029546696326;0.0;0.0;-12.523608250292426;-47.442249521862735
2040-12-21 15:00:00;159.59155464251796;0.0;159.59155464251796;80.62639604271789;80.62639604271789;80.62639604271789;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271789;43.81407840959713;212.73999999999998;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;168.92592159040285;0.0;4206.8848236285885;0.0;0.0;-16.102600613794998;-51.49278979408596
2040-12-21 16:00:00;159.59155464251805;0.0;159.59155464251805;80.62639604271793;80.62639604271793;80.62639604271793;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.62639604271793;43.81407840959715;214.11;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;170.29592159040203;0.0;4036.3785577970048;0.0;0.0;-17.588043596825536;-51.492789794086
2040-12-21 17:00:00;159.59151591691048;0.0;159.59151591691048;80.74234416980926;80.74234416980926;80.74234416980926;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.74234416980926;43.8140784095919;204.36;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;160.5459215904081;0.0;3875.630817278707;0.0;0.0;-18.35792572793195;-51.613025781324076
2040-12-21 18:00:00;159.59144258482254;0.0;159.59144258482254;80.97327666794877;80.97327666794877;80.97327666794877;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;80.97327666794877;43.81407840958644;191.71999999999997;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;147.90592159041353;0.0;3727.53111414743;0.0;0.0;-21.160842047527602;-55.80330191455998
2040-12-21 19:00:00;159.59140740614816;0.0;159.59140740614816;81.08825003666485;81.08825003666485;0.0;81.08825003666486;0.0;19.79302096461898;19.79302096461881;16.91179955219245;8.075853554527157;6.613553067592431;5.755052489618076;4.145949443497568;6.252776074688882e-13;0.0;43.81407840958571;195.12000000000003;54.69319061139187;50.37120301315926;50.37120301315883;43.038790798236306;20.552216845866518;16.830812476856963;14.646016786630538;10.188869267899562;0.0;0.0;3782.0379282031163;205.99911220180797;81.08825003666549;32.10979117011737;32.10979117011763
2040-12-21 20:00:00;155.75695555405755;0.0;155.75695555405755;78.68913873944899;78.68913873944899;0.0;78.68913873944902;0.0;20.371451703286088;20.371451703286088;17.406029549960405;8.311862092347774;6.80682737336616;0.0;5.421516317202845;3.410605131648481e-13;0.0;42.76133206905604;215.49;20.588703537776397;50.047002157706046;50.047002157706046;42.76178306445607;20.419937966580086;16.722485427341308;0.0;13.31916069493081;0.0;0.0;3802.4375298444825;193.31737146872035;78.68913873944936;31.338299457476555;31.33829945747669
2040-12-21 21:00:00;159.59151591691037;0.0;159.59151591691037;80.74234416980921;80.74234416980921;0.0;80.74234416980921;0.0;20.206025090036597;20.20602509003629;17.26468368219851;8.244365518428491;6.751552451590789;5.875138272604713;5.377490830158786;3.1829367652449605;0.0;43.81407840959187;196.84;55.013008806922;50.08788532463574;50.08788532463489;42.796714969262794;20.43661892041526;16.736145949125426;14.563638852933364;13.330041056322655;0.0;0.0;3857.260416774912;208.03893039733012;83.92528093505418;33.741906324739354;35.04323496577195
2040-12-21 22:00:00;159.59147772087317;0.0;159.59147772087317;80.85819243263134;80.85819243263134;0.0;80.85819243263134;0.0;20.068357048230723;20.068357048230723;17.147055638863154;8.188194863794715;6.705552656924669;5.835109678275833;5.340852816045756;2.495287317734224;0.0;43.81407840958732;174.44;77.80501634363927;50.18226587402701;50.18226587402701;42.87735677405774;20.475127619852415;16.767681851252924;14.59108110223511;13.355158838599746;0.0;0.0;3934.872570097713;208.43093793405194;83.35347975036557;32.98782515776747;33.931580208523606
2040-12-21 23:00:00;159.5915159169104;0.0;159.5915159169104;80.74234416980923;80.74234416980923;0.0;80.74234416980923;0.0;20.206025090036597;20.206025090036597;17.26468368219851;8.244365518428493;6.751552451590791;5.875138272604712;5.377490830158786;3.182936765245259;0.0;43.81407840959188;170.47;81.38300880692286;50.087885324635735;50.087885324635735;42.79671496926279;20.436618920415263;16.73614594912543;14.56363885293336;13.330041056322655;0.0;0.0;4016.058835276131;208.03893039733097;83.9252809350545;33.15355225256207;35.24164284205458
2040-12-22 00:00:00;159.59155464251802;0.0;159.59155464251802;80.62639604271791;80.62639604271791;0.0;80.62639604271807;0.0;20.74073604340464;20.740736043404326;17.721558076354246;8.462535718981556;6.930218420380692;6.030611740192487;0.0;0.0;0.0;43.814078409597144;170.42;69.32690411763025;50.402736817054574;50.40273681705372;43.06573430380572;20.565083117403887;16.84134904355173;14.655185609163452;0.0;0.0;0.0;4085.1849364519976;195.93282570803308;80.62639604271794;32.10982079407462;32.10982079407462
